time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.399644477525726e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6461181640625,0.0,0.0,9.898273856379092e-05,290.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871643066406,0.0,0.0,7.310835644602776e-05,289.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684265136719,0.0,0.0,9.898281132336706e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,0.0004695315146818,288.3130187988281,294.1499938964844,251.7200469970703,251.1575927734375,252.2974548339844,251.82516479492188,286.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042194744537711e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.62289810180664,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.393960499437526e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,9.892288653645664e-05,290.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708984375,0.0,0.0,7.306414772756398e-05,289.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65240478515625,0.0,0.0,9.892295202007516e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70440673828125,0.0,0.0,0.0004692475777119,288.2965087890625,294.1499938964844,251.6903533935547,251.130859375,252.28689575195312,251.7987518310547,286.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.97137628233213e-09,0.0010009118122979,-0.0146963763982057,0.0,0.0,0.0,-0.0077730841003358,60.0,-23.6176986694336,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.393960499437526e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,9.892288653645664e-05,290.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708984375,0.0,0.0,7.306414772756398e-05,289.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65240478515625,0.0,0.0,9.892295202007516e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70440673828125,0.0,0.0,0.0004692475777119,288.2965087890625,294.1499938964844,251.6903533935547,251.130859375,252.28689575195312,251.7987518310547,286.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.97137628233213e-09,0.0010009118122979,-0.0146963763982057,0.0,0.0,0.0,-0.0077730841003358,60.0,-23.6176986694336,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,9.391029743710531e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224670410156,0.0,0.0,9.889202920021488e-05,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,7.304135215235874e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444091796875,0.0,0.0,9.889209468383342e-05,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960754394531,0.0,0.0,0.0004691012145485,288.2882385253906,294.1499938964844,251.6756896972656,251.11769104003903,252.281478881836,251.78543090820312,286.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.614791870117188,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.388044418301432e-05,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145935058594,0.0,0.0,9.886059706332162e-05,290.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,7.301813457161188e-05,289.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,9.886066254694016e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.687744140625,0.0,0.0,0.0004689520865213,288.27996826171875,294.1499938964844,251.66119384765625,251.1046600341797,252.27598571777344,251.7720489501953,286.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.61165428161621,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.381958079757168e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.879650315269828e-05,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,7.2970797191374e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.620361328125,0.0,0.0,9.87965613603592e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0004686480679083,288.263427734375,294.1499938964844,251.63284301757807,251.0792388916016,252.2647705078125,251.7453155517578,286.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.604639053344727,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.381958079757168e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.879650315269828e-05,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,7.2970797191374e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.620361328125,0.0,0.0,9.87965613603592e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0004686480679083,288.263427734375,294.1499938964844,251.63284301757807,251.0792388916016,252.2647705078125,251.7453155517578,286.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.604639053344727,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.375782974530011e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58306884765625,0.0,0.0,9.873147064354272e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,7.292276131920516e-05,289.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,9.873153612716123e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543884277344,0.0,0.0,0.0004683395673055,288.2469177246094,294.1499938964844,251.6055603027344,251.0548553466797,252.2532653808593,251.71876525878903,286.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.59667205810547,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.375782974530011e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58306884765625,0.0,0.0,9.873147064354272e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,7.292276131920516e-05,289.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,9.873153612716123e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543884277344,0.0,0.0,0.0004683395673055,288.2469177246094,294.1499938964844,251.6055603027344,251.0548553466797,252.2532653808593,251.71876525878903,286.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.59667205810547,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.36959113460034e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672912597656,0.0,0.0,9.8666270787362e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,7.28746090317145e-05,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882873535156,0.0,0.0,9.866633627098054e-05,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63775634765625,0.0,0.0,0.000468030310003,288.2303771972656,294.1499938964844,251.57960510253903,251.03173828125,252.2415313720703,251.69256591796875,286.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.58780097961425,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.36959113460034e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672912597656,0.0,0.0,9.8666270787362e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,7.28746090317145e-05,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882873535156,0.0,0.0,9.866633627098054e-05,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63775634765625,0.0,0.0,0.000468030310003,288.2303771972656,294.1499938964844,251.57960510253903,251.03173828125,252.2415313720703,251.69256591796875,286.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.58780097961425,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.363477147417144e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,9.860189311439171e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,7.28270533727482e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,9.860195132205264e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,0.0004677249235101,288.2138671875,294.1499938964844,251.55523681640625,251.0101623535156,252.2295684814453,251.66700744628903,286.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.57795524597168,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.363477147417144e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,9.860189311439171e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,7.28270533727482e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,9.860195132205264e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,0.0004677249235101,288.2138671875,294.1499938964844,251.55523681640625,251.0101623535156,252.2295684814453,251.66700744628903,286.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.57795524597168,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.360461990581824e-05,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54364013671875,0.0,0.0,9.85701335594058e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814819335937,0.0,0.0,7.280360296135768e-05,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5642395019531,0.0,0.0,9.857019904302432e-05,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127624511719,0.0,0.0,0.0004675742820836,288.2055969238281,294.1499938964844,251.5437469482422,251.00003051757807,252.2235107421875,251.654525756836,286.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.57269859313965,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.357510862173513e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357360839844,0.0,0.0,9.853905794443564e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733642578125,0.0,0.0,7.278064731508493e-05,289.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55621337890625,0.0,0.0,9.853912342805415e-05,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044616699219,0.0,0.0,0.0004674268711823,288.1973571777344,294.1499938964844,251.5327606201172,250.9903717041016,252.2174072265625,251.64230346679688,286.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.56720924377441,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.351816697744653e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,9.847909677773714e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,7.27363585610874e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401611328125,0.0,0.0,9.847915498539804e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,0.0004671424394473,288.18084716796875,294.1499938964844,251.5124053955078,250.9726104736328,252.20510864257807,251.61868286132807,286.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.55560302734375,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.351816697744653e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,9.847909677773714e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,7.27363585610874e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401611328125,0.0,0.0,9.847915498539804e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,0.0004671424394473,288.18084716796875,294.1499938964844,251.5124053955078,250.9726104736328,252.20510864257807,251.61868286132807,286.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.55560302734375,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.346430306322873e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.504150390625,0.0,0.0,9.842238068813458e-05,290.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408630371094,0.0,0.0,7.269446359714493e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52410888671875,0.0,0.0,9.84224388957955e-05,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.0004668733745347,288.164306640625,294.1499938964844,251.49444580078125,250.9571533203125,252.19268798828125,251.5962371826172,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918865006759e-09,0.0009958478622138,-0.0131450127810239,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.54323387145996,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.346430306322873e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.504150390625,0.0,0.0,9.842238068813458e-05,290.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408630371094,0.0,0.0,7.269446359714493e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52410888671875,0.0,0.0,9.84224388957955e-05,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.0004668733745347,288.164306640625,294.1499938964844,251.49444580078125,250.9571533203125,252.19268798828125,251.5962371826172,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918865006759e-09,0.0009958478622138,-0.0131450127810239,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.54323387145996,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,9.341481199953704e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,9.837026300374418e-05,290.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,7.26559737813659e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,9.83703212114051e-05,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,0.0004666261957027,288.1477966308594,294.1499938964844,251.47915649414065,250.9442443847656,252.18023681640625,251.57530212402344,286.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175304159935885e-09,0.0009953206172212,-0.0129834804683923,0.0,0.0,0.0,-0.0074489437974989,60.0,-23.53006172180176,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,9.341481199953704e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,9.837026300374418e-05,290.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,7.26559737813659e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,9.83703212114051e-05,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,0.0004666261957027,288.1477966308594,294.1499938964844,251.47915649414065,250.9442443847656,252.18023681640625,251.57530212402344,286.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175304159935885e-09,0.0009953206172212,-0.0129834804683923,0.0,0.0,0.0,-0.0074489437974989,60.0,-23.53006172180176,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.337023948319256e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725646972656,0.0,0.0,9.832332580117507e-05,290.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,7.262130384333432e-05,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920349121094,0.0,0.0,9.8323384008836e-05,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.0004664035222958,288.1312866210937,294.1499938964844,251.466796875,250.93414306640625,252.16775512695312,251.5557098388672,286.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619899548744806e-09,0.0009948456427082,-0.0128379752859473,0.0,0.0,0.0,-0.007421410176903,60.0,-23.51622200012207,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.337023948319256e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725646972656,0.0,0.0,9.832332580117507e-05,290.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,7.262130384333432e-05,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920349121094,0.0,0.0,9.8323384008836e-05,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.0004664035222958,288.1312866210937,294.1499938964844,251.466796875,250.93414306640625,252.16775512695312,251.5557098388672,286.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619899548744806e-09,0.0009948456427082,-0.0128379752859473,0.0,0.0,0.0,-0.007421410176903,60.0,-23.51622200012207,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.334991773357616e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46466064453125,0.0,0.0,9.830192720983176e-05,290.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.500244140625,0.0,0.0,7.260550046339631e-05,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,9.830198541749267e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296325683594,0.0,0.0,0.0004663020081352,288.123046875,294.1499938964844,251.46180725097656,250.93020629882807,252.1615447998047,251.54669189453125,286.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236674649466977e-09,0.0009946292266249,-0.0127716530114412,0.0,0.0,0.0,-0.0074088596738874,60.0,-23.50896644592285,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.333126217825338e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4567565917969,0.0,0.0,9.828227484831586e-05,290.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920959472656,0.0,0.0,7.259099220391363e-05,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,9.828233305597678e-05,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0004662088176701,288.1147766113281,294.1499938964844,251.4576416015625,250.9270782470703,252.15533447265625,251.5382232666016,286.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213427023420536e-09,0.0009944303892552,-0.0127107482403516,0.0,0.0,0.0,-0.0073973350226879,60.0,-23.501523971557617,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.32989496504888e-05,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44091796875,0.0,0.0,9.824825974646956e-05,290.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,7.256586104631424e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,9.824831067817286e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,0.0004660474369302,288.0982666015625,294.1499938964844,251.4519500732422,250.9233245849609,252.1430053710937,251.5227203369141,286.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.173172556993677e-09,0.0009940861491486,-0.0126052871346473,0.0,0.0,0.0,-0.0073773791082203,60.0,-23.48613548278809,-0.0,-6.73770514936223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.32989496504888e-05,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44091796875,0.0,0.0,9.824825974646956e-05,290.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,7.256586104631424e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,9.824831067817286e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,0.0004660474369302,288.0982666015625,294.1499938964844,251.4519500732422,250.9233245849609,252.1430053710937,251.5227203369141,286.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.173172556993677e-09,0.0009940861491486,-0.0126052871346473,0.0,0.0,0.0,-0.0073773791082203,60.0,-23.48613548278809,-0.0,-6.73770514936223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.327302541350946e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42510986328125,0.0,0.0,9.822096035350114e-05,290.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595947265625,0.0,0.0,7.254569936776534e-05,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44384765625,0.0,0.0,9.822101128520444e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48809814453125,0.0,0.0,0.0004659179248847,288.0817565917969,294.1499938964844,251.4499969482422,250.9231414794922,252.130859375,251.5096435546875,286.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140873504672072e-09,0.0009938098955899,-0.0125206680968403,0.0,0.0,0.0,-0.0073613668791949,60.0,-23.46996116638184,-0.0,-6.73396129968751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.327302541350946e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42510986328125,0.0,0.0,9.822096035350114e-05,290.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595947265625,0.0,0.0,7.254569936776534e-05,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44384765625,0.0,0.0,9.822101128520444e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48809814453125,0.0,0.0,0.0004659179248847,288.0817565917969,294.1499938964844,251.4499969482422,250.9231414794922,252.130859375,251.5096435546875,286.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140873504672072e-09,0.0009938098955899,-0.0125206680968403,0.0,0.0,0.0,-0.0073613668791949,60.0,-23.46996116638184,-0.0,-6.73396129968751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.325311111751944e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,9.819998376769944e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,7.253020885400474e-05,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42779541015625,0.0,0.0,9.820004197536036e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,0.0004658184479922,288.0652160644531,294.1499938964844,251.4499969482422,250.92486572265625,252.1189117431641,251.49899291992188,285.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.116055579179601e-09,0.0009935976704582,-0.0124556496739387,0.0,0.0,0.0,-0.007349063642323,60.0,-23.453481674194336,-0.0,-6.731085022693152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.325311111751944e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,9.819998376769944e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,7.253020885400474e-05,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42779541015625,0.0,0.0,9.820004197536036e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,0.0004658184479922,288.0652160644531,294.1499938964844,251.4499969482422,250.92486572265625,252.1189117431641,251.49899291992188,285.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.116055579179601e-09,0.0009935976704582,-0.0124556496739387,0.0,0.0,0.0,-0.007349063642323,60.0,-23.453481674194336,-0.0,-6.731085022693152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.323680569650604e-05,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,9.818281250772998e-05,290.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42706298828125,0.0,0.0,7.25175195839256e-05,289.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,9.818287071539088e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,0.0004657369863707,288.0487060546875,294.1499938964844,251.4499969482422,250.9266662597656,252.107177734375,251.49024963378903,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095738497828961e-09,0.000993423978798,-0.0124024208635091,0.0,0.0,0.0,-0.0073389913886785,60.0,-23.43749237060547,-0.0,-6.728730994609577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.323680569650604e-05,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,9.818281250772998e-05,290.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42706298828125,0.0,0.0,7.25175195839256e-05,289.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,9.818287071539088e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,0.0004657369863707,288.0487060546875,294.1499938964844,251.4499969482422,250.9266662597656,252.107177734375,251.49024963378903,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095738497828961e-09,0.000993423978798,-0.0124024208635091,0.0,0.0,0.0,-0.0073389913886785,60.0,-23.43749237060547,-0.0,-6.728730994609577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.322999540017918e-05,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854675292969,0.0,0.0,9.817564568948e-05,290.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,7.25122299627401e-05,289.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,9.817570389714092e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465637207031,0.0,0.0,0.0004657029930967,288.0404357910156,294.1499938964844,251.4499969482422,250.92759704589844,252.1014099121093,251.486557006836,285.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087258614366874e-09,0.0009933514520525,-0.0123802041634917,0.0,0.0,0.0,-0.0073347873985767,60.0,-23.42983627319336,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.32240509428084e-05,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775634765625,0.0,0.0,9.81693883659318e-05,290.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107971191406,0.0,0.0,7.250760245369747e-05,289.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956298828125,0.0,0.0,9.816943929763512e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.0004656733071897,288.0321655273437,294.1499938964844,251.4499969482422,250.9285430908203,252.0956878662109,251.4832305908203,285.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079848541811316e-09,0.0009932881221175,-0.0123607916757464,0.0,0.0,0.0,-0.0073311137966811,60.0,-23.422388076782227,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.321464312961324e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616943359375,0.0,0.0,9.815947851166128e-05,290.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945007324219,0.0,0.0,7.25002828403376e-05,289.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,9.81595294433646e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.421630859375,0.0,0.0,0.0004656263045035,288.0156555175781,294.1499938964844,251.4499969482422,250.9304962158203,252.08436584472656,251.4773864746093,285.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068125030760484e-09,0.0009931877721101,-0.0123300766572356,0.0,0.0,0.0,-0.0073253018781542,60.0,-23.40808486938477,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.321464312961324e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616943359375,0.0,0.0,9.815947851166128e-05,290.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945007324219,0.0,0.0,7.25002828403376e-05,289.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,9.81595294433646e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.421630859375,0.0,0.0,0.0004656263045035,288.0156555175781,294.1499938964844,251.4499969482422,250.9304962158203,252.08436584472656,251.4773864746093,285.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068125030760484e-09,0.0009931877721101,-0.0123300766572356,0.0,0.0,0.0,-0.0073253018781542,60.0,-23.40808486938477,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.320807293988764e-05,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3457946777344,0.0,0.0,9.81525590759702e-05,290.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37823486328125,0.0,0.0,7.249517511809245e-05,289.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,9.815261728363112e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049987792969,0.0,0.0,0.0004655935044866,287.9991149902344,294.1499938964844,251.4499969482422,250.9324951171875,252.07325744628903,251.4725799560547,285.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.394567489624023,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.320807293988764e-05,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3457946777344,0.0,0.0,9.81525590759702e-05,290.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37823486328125,0.0,0.0,7.249517511809245e-05,289.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,9.815261728363112e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049987792969,0.0,0.0,0.0004655935044866,287.9991149902344,294.1499938964844,251.4499969482422,250.9324951171875,252.07325744628903,251.4725799560547,285.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.394567489624023,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
