time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.32044058572501e-05,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32989501953125,0.0,0.0,9.814869554247708e-05,290.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619384765625,0.0,0.0,7.249232294270769e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473205566406,0.0,0.0,9.814874647418036e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883972167969,0.0,0.0,0.0004655751690734,287.9825744628906,294.1499938964844,251.4499969482422,250.9345703125,252.0623321533203,251.46861267089844,285.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.38179016113281,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.32044058572501e-05,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32989501953125,0.0,0.0,9.814869554247708e-05,290.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619384765625,0.0,0.0,7.249232294270769e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473205566406,0.0,0.0,9.814874647418036e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883972167969,0.0,0.0,0.0004655751690734,287.9825744628906,294.1499938964844,251.4499969482422,250.9345703125,252.0623321533203,251.46861267089844,285.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.38179016113281,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.32030743570067e-05,290.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,9.814729128265752e-05,290.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,7.249128975672647e-05,289.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,9.814734949031843e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37176513671875,0.0,0.0,0.0004655685042962,287.96600341796875,294.1499938964844,251.4499969482422,250.93667602539065,252.0516052246093,251.46533203125,285.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.369659423828125,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.32030743570067e-05,290.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,9.814729128265752e-05,290.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,7.249128975672647e-05,289.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,9.814734949031843e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37176513671875,0.0,0.0,0.0004655685042962,287.96600341796875,294.1499938964844,251.4499969482422,250.93667602539065,252.0516052246093,251.46533203125,285.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.369659423828125,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.32033362914808e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060302734375,0.0,0.0,9.814756776904689e-05,290.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33746337890625,0.0,0.0,7.249149348353967e-05,289.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,9.814761870075016e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,0.0004655698139686,287.9577331542969,294.1499938964844,251.4499969482422,250.937744140625,252.0463104248047,251.46392822265625,285.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540283069722144e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.363847732543945,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.320410754298793e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980651855469,0.0,0.0,9.814838267629966e-05,290.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293151855469,0.0,0.0,7.249209011206403e-05,289.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,9.814843360800296e-05,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551330566406,0.0,0.0,0.000465573684778,287.949462890625,294.1499938964844,251.4499969482422,250.93882751464844,252.04107666015625,251.4626617431641,285.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.35817146301269,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.320719254901633e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,9.81516350293532e-05,290.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31298828125,0.0,0.0,7.249449117807671e-05,289.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,9.81516859610565e-05,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385009765625,0.0,0.0,0.0004655891098082,287.9328918457031,294.1499938964844,251.4499969482422,250.9410095214844,252.03073120117188,251.46046447753903,285.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.05883601675805e-09,0.0009931083768606,-0.0123057402670383,0.0,0.0,0.0,-0.007320696953684,60.0,-23.347227096557617,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.320719254901633e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,9.81516350293532e-05,290.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31298828125,0.0,0.0,7.249449117807671e-05,289.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,9.81516859610565e-05,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385009765625,0.0,0.0,0.0004655891098082,287.9328918457031,294.1499938964844,251.4499969482422,250.9410095214844,252.03073120117188,251.46046447753903,285.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.05883601675805e-09,0.0009931083768606,-0.0123057402670383,0.0,0.0,0.0,-0.007320696953684,60.0,-23.347227096557617,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.32118418859318e-05,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,9.815653174882756e-05,290.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29669189453125,0.0,0.0,7.249810732901096e-05,289.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.815658268053085e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218688964844,0.0,0.0,0.0004656123346649,287.91632080078125,294.1499938964844,251.4499969482422,250.9432067871093,252.0205535888672,251.4586181640625,285.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646256077868665e-09,0.0009931578533723,-0.0123209087178111,0.0,0.0,0.0,-0.0073235668241977,60.0,-23.33670234680176,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.32118418859318e-05,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,9.815653174882756e-05,290.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29669189453125,0.0,0.0,7.249810732901096e-05,289.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.815658268053085e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218688964844,0.0,0.0,0.0004656123346649,287.91632080078125,294.1499938964844,251.4499969482422,250.9432067871093,252.0205535888672,251.4586181640625,285.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646256077868665e-09,0.0009931578533723,-0.0123209087178111,0.0,0.0,0.0,-0.0073235668241977,60.0,-23.33670234680176,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,9.321812831331044e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,9.816314559429884e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,7.25029967725277e-05,289.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666015625,0.0,0.0,9.816319652600214e-05,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052062988281,0.0,0.0,0.0004656437085941,287.8997497558594,294.1499938964844,251.4499969482422,250.9454345703125,252.0105743408203,251.4571228027344,285.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072449127396794e-09,0.0009932247921824,-0.0123414052650332,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.326642990112305,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,9.321812831331044e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,9.816314559429884e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,7.25029967725277e-05,289.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666015625,0.0,0.0,9.816319652600214e-05,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052062988281,0.0,0.0,0.0004656437085941,287.8997497558594,294.1499938964844,251.4499969482422,250.9454345703125,252.0105743408203,251.4571228027344,285.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072449127396794e-09,0.0009932247921824,-0.0123414052650332,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.326642990112305,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.322546247858554e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342834472656,0.0,0.0,9.81708726612851e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,7.250870112329721e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,9.81709235929884e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0004656803503166,287.8831481933594,294.1499938964844,251.4499969482422,250.9476776123047,252.0007476806641,251.4558563232422,285.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081588927424718e-09,0.0009933029068633,-0.0123653514310717,0.0,0.0,0.0,-0.0073319762013852,60.0,-23.31687355041504,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.322546247858554e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342834472656,0.0,0.0,9.81708726612851e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,7.250870112329721e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,9.81709235929884e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0004656803503166,287.8831481933594,294.1499938964844,251.4499969482422,250.9476776123047,252.0007476806641,251.4558563232422,285.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081588927424718e-09,0.0009933029068633,-0.0123653514310717,0.0,0.0,0.0,-0.0073319762013852,60.0,-23.31687355041504,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.32295442908071e-05,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262878417969,0.0,0.0,9.817517275223508e-05,290.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,7.2511873440817e-05,289.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423400878906,0.0,0.0,9.817522368393838e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,0.0004657007521018,287.8748779296875,294.1499938964844,251.4499969482422,250.94879150390625,251.99591064453125,251.455322265625,285.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667685750197e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.31211280822754,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,9.323382982984184e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,9.817968384595588e-05,290.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,7.251521310536191e-05,289.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,9.817973477765918e-05,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719116210937,0.0,0.0,0.000465722172521,287.8665771484375,294.1499938964844,251.4499969482422,250.94992065429688,251.99110412597656,251.454833984375,285.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.307411193847656,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,9.324288839707152e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023010253906,0.0,0.0,9.818922262638809e-05,290.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312927246094,0.0,0.0,7.252225623233244e-05,289.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,9.818927355809136e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0004657673998735,287.8499755859375,294.1499938964844,251.4499969482422,250.9521484375,251.9816436767578,251.45399475097656,285.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.29815673828125,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,9.324288839707152e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023010253906,0.0,0.0,9.818922262638809e-05,290.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312927246094,0.0,0.0,7.252225623233244e-05,289.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,9.818927355809136e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0004657673998735,287.8499755859375,294.1499938964844,251.4499969482422,250.9521484375,251.9816436767578,251.45399475097656,285.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.29815673828125,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,9.325235441792756e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,9.81991906883195e-05,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149353027344,0.0,0.0,7.252961222548038e-05,289.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,9.81992343440652e-05,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,0.000465814693598,287.8333740234375,294.1499938964844,251.4499969482422,250.9543914794922,251.9723358154297,251.4532928466797,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115086132434499e-09,0.000993589288555,-0.0124531090259552,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.289039611816406,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,9.325235441792756e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,9.81991906883195e-05,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149353027344,0.0,0.0,7.252961222548038e-05,289.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,9.81992343440652e-05,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,0.000465814693598,287.8333740234375,294.1499938964844,251.4499969482422,250.9543914794922,251.9723358154297,251.4532928466797,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115086132434499e-09,0.000993589288555,-0.0124531090259552,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.289039611816406,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,9.326200233772396e-05,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,9.82093479251489e-05,290.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,7.25371137377806e-05,289.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856384277344,0.0,0.0,9.82093915808946e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.221923828125,0.0,0.0,0.0004658628604374,287.8167419433594,294.1499938964844,251.4499969482422,250.95660400390625,251.9632110595703,251.4527282714844,285.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.280004501342773,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,9.326200233772396e-05,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,9.82093479251489e-05,290.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,7.25371137377806e-05,289.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856384277344,0.0,0.0,9.82093915808946e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.221923828125,0.0,0.0,0.0004658628604374,287.8167419433594,294.1499938964844,251.4499969482422,250.95660400390625,251.9632110595703,251.4527282714844,285.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.280004501342773,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,9.327157022198662e-05,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542358398437,0.0,0.0,9.821943240240216e-05,290.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,7.254456431837752e-05,289.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,9.821947605814783e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,0.0004659106780309,287.8001403808594,294.1499938964844,251.4499969482422,250.9587860107422,251.9542236328125,251.4522399902344,285.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.27098655700684,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,9.327157022198662e-05,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542358398437,0.0,0.0,9.821943240240216e-05,290.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,7.254456431837752e-05,289.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,9.821947605814783e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,0.0004659106780309,287.8001403808594,294.1499938964844,251.4499969482422,250.9587860107422,251.9542236328125,251.4522399902344,285.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.27098655700684,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,9.327624866273254e-05,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,9.822435094974936e-05,290.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739807128906,0.0,0.0,7.254820229718462e-05,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,9.822440188145264e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969299316406,0.0,0.0,0.0004659340484067,287.79180908203125,294.1499938964844,251.4499969482422,250.9598693847656,251.9497985839844,251.45204162597656,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.26646614074707,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723937988281,0.0,0.0,9.328082524007186e-05,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,9.822917490964755e-05,290.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,7.255176024045795e-05,289.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531982421875,0.0,0.0,9.822922584135084e-05,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0004659569240175,287.78350830078125,294.1499938964844,251.4499969482422,250.9609375,251.9453887939453,251.45184326171875,285.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938977891579,5.1505577580712725e-09,0.0009938926668837,-0.012546039186418,0.0,0.0,0.0,-0.0073661673814058,60.0,-23.261938095092773,-0.0,-6.735083246667274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,9.328946907771753e-05,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.82382771326229e-05,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,7.255848322529346e-05,289.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,9.823832078836858e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,0.000466000084998,287.7668762207031,294.1499938964844,251.4499969482422,250.9630584716797,251.9366607666016,251.4515075683593,285.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939898736774,5.161320260071989e-09,0.000993984634988,-0.0125742359086871,0.0,0.0,0.0,-0.0073715024627745,60.0,-23.25278282165528,-0.0,-6.736330959711267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,9.328946907771753e-05,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.82382771326229e-05,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,7.255848322529346e-05,289.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,9.823832078836858e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,0.000466000084998,287.7668762207031,294.1499938964844,251.4499969482422,250.9630584716797,251.9366607666016,251.4515075683593,285.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939898736774,5.161320260071989e-09,0.000993984634988,-0.0125742359086871,0.0,0.0,0.0,-0.0073715024627745,60.0,-23.25278282165528,-0.0,-6.736330959711267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,9.32972616283223e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,9.82464844128117e-05,290.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,7.256454409798607e-05,289.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,9.824652806855738e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,0.0004660389968194,287.750244140625,294.1499938964844,251.4499969482422,250.9651336669922,251.9281005859375,251.4512176513672,285.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940728778019,5.171025385664052e-09,0.0009940676391124,-0.0125996619462966,0.0,0.0,0.0,-0.0073763141408562,60.0,-23.243446350097656,-0.0,-6.737455748861977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,9.32972616283223e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,9.82464844128117e-05,290.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,7.256454409798607e-05,289.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,9.824652806855738e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,0.0004660389968194,287.750244140625,294.1499938964844,251.4499969482422,250.9651336669922,251.9281005859375,251.4512176513672,285.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940728778019,5.171025385664052e-09,0.0009940676391124,-0.0125996619462966,0.0,0.0,0.0,-0.0073763141408562,60.0,-23.243446350097656,-0.0,-6.737455748861977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,9.330394823336974e-05,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.825352753978224e-05,290.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,7.256974640768021e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.825357119552792e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.0004660724371206,287.73358154296875,294.1499938964844,251.4499969482422,250.9671630859375,251.919677734375,251.45098876953125,285.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941441239789,5.179360940132938e-09,0.0009941390017047,-0.0126214995980262,0.0,0.0,0.0,-0.0073804464191198,60.0,-23.233869552612305,-0.0,-6.73842208698261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,9.330394823336974e-05,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.825352753978224e-05,290.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,7.256974640768021e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.825357119552792e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.0004660724371206,287.73358154296875,294.1499938964844,251.4499969482422,250.9671630859375,251.919677734375,251.45098876953125,285.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941441239789,5.179360940132938e-09,0.0009941390017047,-0.0126214995980262,0.0,0.0,0.0,-0.0073804464191198,60.0,-23.233869552612305,-0.0,-6.73842208698261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064453125,0.0,0.0,9.330928878625856e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,9.8259151855018e-05,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,7.257390097947791e-05,289.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,9.825919551076367e-05,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,0.0004660991253331,287.7169494628906,294.1499938964844,251.4499969482422,250.9691162109375,251.9114227294922,251.4508056640625,285.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942010510712,5.186012952407282e-09,0.0009941958123818,-0.012638927437365,0.0,0.0,0.0,-0.0073837442323565,60.0,-23.223995208740234,-0.0,-6.739193736393645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064453125,0.0,0.0,9.330928878625856e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,9.8259151855018e-05,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,7.257390097947791e-05,289.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,9.825919551076367e-05,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,0.0004660991253331,287.7169494628906,294.1499938964844,251.4499969482422,250.9691162109375,251.9114227294922,251.4508056640625,285.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942010510712,5.186012952407282e-09,0.0009941958123818,-0.012638927437365,0.0,0.0,0.0,-0.0073837442323565,60.0,-23.223995208740234,-0.0,-6.739193736393645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09820556640625,0.0,0.0,9.331135515822098e-05,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.826132736634464e-05,289.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,7.257550896611065e-05,289.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,9.826137102209032e-05,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,0.0004661094280891,287.7086181640625,294.1499938964844,251.4499969482422,250.97007751464844,251.9073486328125,251.4507293701172,285.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942230535671,5.188586893467573e-09,0.0009942178148776,-0.0126456702128052,0.0,0.0,0.0,-0.0073850201442837,60.0,-23.21891593933105,-0.0,-6.739492164342664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,9.3313014076557e-05,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,9.826307359617203e-05,289.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,7.257679681060836e-05,289.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,9.826311725191772e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,0.0004661176935769,287.7002868652344,294.1499938964844,251.4499969482422,250.9710235595703,251.9033050537109,251.45065307617188,285.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942406322807,5.190648355579697e-09,0.0009942355100065,-0.0126510709524154,0.0,0.0,0.0,-0.0073860418051481,60.0,-23.213743209838867,-0.0,-6.73973090670188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,9.331492037745193e-05,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.826507448451594e-05,289.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,7.257827383000404e-05,289.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,9.826511814026162e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,0.0004661272105295,287.6836242675781,294.1499938964844,251.4499969482422,250.97283935546875,251.8953399658203,251.4505310058593,285.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994261004962,5.193018903781876e-09,0.0009942557662725,-0.0126572819426655,0.0,0.0,0.0,-0.0073872171342372,60.0,-23.20309066772461,-0.0,-6.74000588674062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,9.331492037745193e-05,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.826507448451594e-05,289.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,7.257827383000404e-05,289.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,9.826511814026162e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,0.0004661272105295,287.6836242675781,294.1499938964844,251.4499969482422,250.97283935546875,251.8953399658203,251.4505310058593,285.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994261004962,5.193018903781876e-09,0.0009942557662725,-0.0126572819426655,0.0,0.0,0.0,-0.0073872171342372,60.0,-23.20309066772461,-0.0,-6.74000588674062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.33147020987235e-05,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.82648489298299e-05,289.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,7.257810648297891e-05,289.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.039306640625,0.0,0.0,9.826489258557558e-05,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,0.0004661261336877,287.6669616699219,294.1499938964844,251.4499969482422,250.97457885742188,251.88751220703125,251.450439453125,285.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942586766555,5.192749341631497e-09,0.0009942534379661,-0.012656576000154,0.0,0.0,0.0,-0.0073870839551091,60.0,-23.191940307617188,-0.0,-6.739974622860245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
