time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.33147020987235e-05,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.82648489298299e-05,289.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,7.257810648297891e-05,289.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.039306640625,0.0,0.0,9.826489258557558e-05,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,0.0004661261336877,287.6669616699219,294.1499938964844,251.4499969482422,250.97457885742188,251.88751220703125,251.450439453125,285.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942586766555,5.192749341631497e-09,0.0009942534379661,-0.012656576000154,0.0,0.0,0.0,-0.0073870839551091,60.0,-23.191940307617188,-0.0,-6.739974622860245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,9.33120827539824e-05,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,9.826209134189412e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,7.257606921484694e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.82621277216822e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,0.000466113036964,287.6502990722656,294.1499938964844,251.4499969482422,250.9762420654297,251.8798370361328,251.4503631591797,285.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942307369783,5.1894817332254214e-09,0.0009942254982888,-0.0126480143517255,0.0,0.0,0.0,-0.0073854639194905,60.0,-23.18023109436035,-0.0,-6.739595903582085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,9.33120827539824e-05,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,9.826209134189412e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,7.257606921484694e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.82621277216822e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,0.000466113036964,287.6502990722656,294.1499938964844,251.4499969482422,250.9762420654297,251.8798370361328,251.4503631591797,285.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942307369783,5.1894817332254214e-09,0.0009942254982888,-0.0126480143517255,0.0,0.0,0.0,-0.0073854639194905,60.0,-23.18023109436035,-0.0,-6.739595903582085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,9.330688772024588e-05,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,9.825661982176824e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179443359375,0.0,0.0,7.257203105837107e-05,289.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,9.825666347751394e-05,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,0.0004660871054511,287.63360595703125,294.1499938964844,251.4499969482422,250.9777984619141,251.87228393554688,251.4502868652344,285.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941754397004,5.183008244813436e-09,0.000994170201011,-0.0126310558989644,0.0,0.0,0.0,-0.0073822545818984,60.0,-23.16791725158692,-0.0,-6.738845570453122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,9.330688772024588e-05,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,9.825661982176824e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179443359375,0.0,0.0,7.257203105837107e-05,289.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,9.825666347751394e-05,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,0.0004660871054511,287.63360595703125,294.1499938964844,251.4499969482422,250.9777984619141,251.87228393554688,251.4502868652344,285.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941754397004,5.183008244813436e-09,0.000994170201011,-0.0126310558989644,0.0,0.0,0.0,-0.0073822545818984,60.0,-23.16791725158692,-0.0,-6.738845570453122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,9.330327156931162e-05,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,9.825281449593604e-05,289.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,7.256921526277438e-05,289.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,9.825285087572412e-05,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299987792969,0.0,0.0,0.0004660690319724,287.6252746582031,294.1499938964844,251.4499969482422,250.97854614257807,251.8685607910156,251.4502716064453,285.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1785020716010885e-09,0.0009941316675394,-0.0126192504540085,0.0,0.0,0.0,-0.0073800208047032,60.0,-23.161510467529297,-0.0,-6.738322610999603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,9.329884051112458e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.824815060710534e-05,289.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,7.256577373482287e-05,289.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,9.824819426285104e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0004660469421651,287.616943359375,294.1499938964844,251.4499969482422,250.9792633056641,251.8648834228516,251.4502410888672,285.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940896416082,5.172986483614751e-09,0.0009940845193341,-0.0126048000529408,0.0,0.0,0.0,-0.0073772864416241,60.0,-23.15492248535156,-0.0,-6.737683122537419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,9.328751912107693e-05,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,9.82362253125757e-05,289.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,7.255696255015209e-05,289.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.823626169236376e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,0.0004659903643187,287.60028076171875,294.1499938964844,251.4499969482422,250.9806060791016,251.8576202392578,251.4501953125,285.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939690353348,5.1588742167041354e-09,0.0009939637966454,-0.0125678284093737,0.0,0.0,0.0,-0.0073702903464436,60.0,-23.14118003845215,-0.0,-6.736047453159699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,9.328751912107693e-05,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,9.82362253125757e-05,289.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,7.255696255015209e-05,289.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.823626169236376e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,0.0004659903643187,287.60028076171875,294.1499938964844,251.4499969482422,250.9806060791016,251.8576202392578,251.4501953125,285.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939690353348,5.1588742167041354e-09,0.0009939637966454,-0.0125678284093737,0.0,0.0,0.0,-0.0073702903464436,60.0,-23.14118003845215,-0.0,-6.736047453159699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.050000000745058,9.327296720584854e-05,290.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.050000000745058,9.822090214584024e-05,289.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.050000000745058,7.254564116010442e-05,289.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.050000000745058,9.82209385256283e-05,290.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.050000000745058,0.0004659176629502,287.5835876464844,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.45016479492188,285.503662109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938139701262,5.1407420542659565e-09,0.000993808847852,-0.0125203244388103,0.0,0.0,0.0,-0.0073613016866147,60.0,-23.126678466796875,-0.0,-6.733945667747322e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.050000000745058,9.327296720584854e-05,290.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.050000000745058,9.822090214584024e-05,289.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.050000000745058,7.254564116010442e-05,289.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.050000000745058,9.82209385256283e-05,290.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.050000000745058,0.0004659176629502,287.5835876464844,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.45016479492188,285.503662109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938139701262,5.1407420542659565e-09,0.000993808847852,-0.0125203244388103,0.0,0.0,0.0,-0.0073613016866147,60.0,-23.126678466796875,-0.0,-6.733945667747322e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.6437873244285583,0.050000000745058,0.0408145152032375,290.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795104980469,0.6437873244285583,0.050000000745058,0.042979646474123,290.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.284423828125,0.6437873244285583,0.050000000745058,0.0317446216940879,289.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821960449219,0.6437873244285583,0.050000000745058,0.0429796501994133,290.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.6437873244285583,0.050000000745058,0.2038769423961639,285.98785400390625,291.1499938964844,251.4499969482422,250.9823608398437,275.2242126464844,281.9330444335937,285.22119140625,1.0,0.109899140894413,0.0,0.0,1.0,1.0,-0.4601148664951324,2.553542799432762e-07,0.4601145982742309,-0.1615387350320816,0.0,0.0,0.0,9.437477111816406,60.0,-1006.1385498046876,-0.0,12.27634334564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.6309705972671509,0.050000000745058,0.0452374666929245,290.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6309705972671509,0.050000000745058,0.0476372279226779,290.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6309705972671509,0.050000000745058,0.035184696316719,289.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6309705972671509,0.050000000745058,0.0476372279226779,290.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6309705972671509,0.050000000745058,0.2259705066680908,284.7660217285156,291.1499938964844,251.4499969482422,250.9827575683593,278.8019104003906,290.46142578125,284.2589111328125,1.0,0.1210972294211387,0.1341097205877304,0.1341097205877304,1.0,1.0,-0.4820091426372528,0.0093576880171895,0.4726514518260956,-0.1380662769079208,0.0,0.0,0.0,12.504371643066406,60.0,-1662.3323974609375,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.37457275390625,0.5707620978355408,0.050000000745058,0.0456819497048854,290.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37457275390625,0.5707620978355408,0.050000000745058,0.0481052920222282,290.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.37457275390625,0.5707620978355408,0.050000000745058,0.0355304032564163,289.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37457275390625,0.5707620978355408,0.050000000745058,0.0481052920222282,290.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37457275390625,0.5707620978355408,0.050000000745058,0.2281907945871353,283.32208251953125,291.1499938964844,251.4499969482422,250.98318481445312,278.8842468261719,290.9165954589844,283.18365478515625,1.0,0.1406072676181793,0.114872045814991,0.114872045814991,1.0,1.0,-0.486749917268753,0.0049860971048474,0.4817638099193573,-0.1434622257947921,0.0,0.0,1.0,20.014232635498047,60.0,-212.2331695556641,-6528.228515625,23.193038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21734619140625,306.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,3222.935791015625,18000.0,0.0,0.0,0.0051506655290722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189411163330078,0.31894251704216,-1.3916600209995522e-06,0.0,5.227270776231308e-06,0.0,0.0,5.343096256256104,0.0,0.0,0.0,0.2228130549192428,4.0,0.0,1.0
626640,290.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.37457275390625,0.5707620978355408,0.050000000745058,0.0456819497048854,290.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37457275390625,0.5707620978355408,0.050000000745058,0.0481052920222282,290.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.37457275390625,0.5707620978355408,0.050000000745058,0.0355304032564163,289.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37457275390625,0.5707620978355408,0.050000000745058,0.0481052920222282,290.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37457275390625,0.5707620978355408,0.050000000745058,0.2281907945871353,283.32208251953125,291.1499938964844,251.4499969482422,250.98318481445312,278.8842468261719,290.9165954589844,283.18365478515625,1.0,0.1406072676181793,0.114872045814991,0.114872045814991,1.0,1.0,-0.486749917268753,0.0049860971048474,0.4817638099193573,-0.1434622257947921,0.0,0.0,1.0,20.014232635498047,60.0,-212.2331695556641,-6528.228515625,23.193038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21734619140625,306.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,3222.935791015625,18000.0,0.0,0.0,0.0051506655290722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189411163330078,0.31894251704216,-1.3916600209995522e-06,0.0,5.227270776231308e-06,0.0,0.0,5.343096256256104,0.0,0.0,0.0,0.2228130549192428,4.0,0.0,1.0
626700,290.0048522949219,297.1499938964844,293.1499938964844,0.0010954523459076,-105.17288208007812,284.0533752441406,0.5490650534629822,0.050000000745058,0.0458191856741905,290.5341186523437,297.1499938964844,293.1499938964844,0.0005419207736849,-54.59820938110352,284.17413330078125,0.5490650534629822,0.050000000745058,0.0482498109340667,290.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.761962890625,0.5490650534629822,0.050000000745058,0.0356371439993381,289.7450256347656,297.1499938964844,293.1499938964844,0.0007470258278772,-75.52558898925781,284.4317321777344,0.5490650534629822,0.050000000745058,0.0482498109340667,290.8954772949219,297.1499938964844,293.1499938964844,0.0002923697174992,-16.86333656311035,284.1197204589844,0.5490650534629822,0.050000000745058,0.2288763225078582,283.75006103515625,291.1499938964844,251.4499969482422,250.9832305908203,278.8830261230469,290.8997497558594,284.45965576171875,1.0,0.1490157693624496,0.1014134362339973,0.1014134362339973,1.0,1.0,-0.4882122874259949,0.0025918453466147,0.4856204390525818,-0.1461692899465561,0.0,0.0,1.0,23.68065071105957,60.0,2310.37451171875,-7597.02880859375,26.34770774841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6207580566406,308.33349609375,278.1499938964844,0.0,18000.0,313.1499938964844,6439.30859375,19080.0,0.0,0.0,0.0246627852320671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076126575469971,0.8076180815696716,-5.416957264969824e-06,0.0,2.5029590688063763e-05,0.0,0.0,58.845436096191406,0.0,0.0,0.0,0.47995725274086,4.0,0.0,1.0
626760,290.0101013183594,297.1499938964844,293.1499938964844,0.0018227028194814,-167.38491821289062,286.73419189453125,0.532329797744751,0.050000000745058,0.0459503605961799,290.53228759765625,297.1499938964844,293.1499938964844,0.0011250112438574,-108.79537200927734,286.6409606933594,0.532329797744751,0.050000000745058,0.0483879409730434,290.03533935546875,297.1499938964844,293.1499938964844,0.0013794429833069,-98.52910614013672,286.3999328613281,0.532329797744751,0.050000000745058,0.0357391685247421,289.74395751953125,297.1499938964844,293.1499938964844,0.0014891711762174,-144.01173400878906,287.1651611328125,0.532329797744751,0.050000000745058,0.0483879409730434,290.893798828125,297.1499938964844,293.1499938964844,0.0009891468798741,-453.7531127929688,286.4555969238281,0.532329797744751,0.050000000745058,0.2295315712690353,285.20782470703125,291.1499938964844,251.4499969482422,250.983154296875,278.889892578125,290.8937683105469,285.8723449707031,1.0,0.1565871983766555,0.0888906344771385,0.0888906344771385,0.9994460344314576,1.0,-0.4896100461483001,0.0012487304629758,0.4883613288402557,-0.1478143632411956,0.0,0.0,1.0,27.18823432922364,60.0,2848.683349609375,-7605.16748046875,29.382699966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3301696777344,307.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,11633.9775390625,19080.0,0.0,0.0,0.0439557917416095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967050790786743,1.0967150926589966,-9.934779882314617e-06,0.0,4.460954005480744e-05,0.0,0.0,146.68484497070312,0.0,0.0,0.0,0.6121361255645752,4.0,0.0,1.0
626820,290.04986572265625,297.1499938964844,293.1499938964844,0.0030859613325446,-267.40301513671875,290.5990905761719,0.5095361471176147,0.050000000745058,0.0461895503103733,290.551513671875,297.1499938964844,293.1499938964844,0.0021426933817565,-195.83297729492188,290.1847839355469,0.5095361471176147,0.050000000745058,0.0486398190259933,290.0665588378906,297.1499938964844,293.1499938964844,0.0022238520905375,-150.11529541015625,290.26617431640625,0.5095361471176147,0.050000000745058,0.035925205796957,289.7691650390625,297.1499938964844,293.1499938964844,0.0028001323807984,-255.7310333251953,291.1411437988281,0.5095361471176147,0.050000000745058,0.0486398190259933,290.9156188964844,297.1499938964844,293.1499938964844,0.0018541966564953,-803.9171142578125,289.77130126953125,0.5095361471176147,0.050000000745058,0.2307263612747192,287.1524658203125,291.1499938964844,251.4499969482422,250.98269653320312,278.92108154296875,290.91082763671875,287.4960632324219,1.0,0.1694360077381134,0.067421868443489,0.067421868443489,0.9983381628990172,1.0,-0.4921588003635406,0.0002738129696808,0.4918850064277649,-0.1493423134088516,0.0,0.0,1.0,33.58454132080078,60.0,2362.177978515625,-7293.41748046875,34.960479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4105834960937,306.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,16811.681640625,19080.0,0.0,0.0,0.0825596824288368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187687397003174,1.318783164024353,-1.4362932233780157e-05,0.0,8.378758502658457e-05,0.0,0.0,255.0124969482422,0.0,0.0,0.0,0.7237250208854675,4.0,0.0,1.0
626880,290.04986572265625,297.1499938964844,293.1499938964844,0.0030859613325446,-267.40301513671875,290.5990905761719,0.5095361471176147,0.050000000745058,0.0461895503103733,290.551513671875,297.1499938964844,293.1499938964844,0.0021426933817565,-195.83297729492188,290.1847839355469,0.5095361471176147,0.050000000745058,0.0486398190259933,290.0665588378906,297.1499938964844,293.1499938964844,0.0022238520905375,-150.11529541015625,290.26617431640625,0.5095361471176147,0.050000000745058,0.035925205796957,289.7691650390625,297.1499938964844,293.1499938964844,0.0028001323807984,-255.7310333251953,291.1411437988281,0.5095361471176147,0.050000000745058,0.0486398190259933,290.9156188964844,297.1499938964844,293.1499938964844,0.0018541966564953,-803.9171142578125,289.77130126953125,0.5095361471176147,0.050000000745058,0.2307263612747192,287.1524658203125,291.1499938964844,251.4499969482422,250.98269653320312,278.92108154296875,290.91082763671875,287.4960632324219,1.0,0.1694360077381134,0.067421868443489,0.067421868443489,0.9983381628990172,1.0,-0.4921588003635406,0.0002738129696808,0.4918850064277649,-0.1493423134088516,0.0,0.0,1.0,33.58454132080078,60.0,2362.177978515625,-7293.41748046875,34.960479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4105834960937,306.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,16811.681640625,19080.0,0.0,0.0,0.0825596824288368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187687397003174,1.318783164024353,-1.4362932233780157e-05,0.0,8.378758502658457e-05,0.0,0.0,255.0124969482422,0.0,0.0,0.0,0.7237250208854675,4.0,0.0,1.0
626940,290.1042175292969,297.1499938964844,293.1499938964844,0.0042038210667669,-347.1419982910156,293.2955017089844,0.495416909456253,0.050000000745058,0.0463938154280185,290.5835876464844,297.1499938964844,293.1499938964844,0.003032959299162,-266.2960205078125,292.6462097167969,0.495416909456253,0.050000000745058,0.0488549210131168,290.11285400390625,297.1499938964844,293.1499938964844,0.0032736274879425,-212.07041931152344,292.9658203125,0.495416909456253,0.050000000745058,0.0360840782523155,289.8116760253906,297.1499938964844,293.1499938964844,0.0039638597518205,-345.7251892089844,293.9432678222656,0.495416909456253,0.050000000745058,0.0488549210131168,290.9534606933594,297.1499938964844,293.1499938964844,0.0025979070924222,-1083.1273193359375,292.0330505371094,0.495416909456253,0.050000000745058,0.2317467182874679,288.3638000488281,291.1499938964844,251.4499969482422,250.9818420410156,278.96221923828125,290.94683837890625,288.6247253417969,1.0,0.1796170622110366,0.0506589524447917,0.0506589524447917,0.9972302913665771,1.0,-0.4943354725837707,6.643153756158426e-05,0.4942690432071686,-0.1500188559293747,0.0,0.0,1.0,39.04717254638672,60.0,1761.1597900390625,-7060.263671875,39.76861953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31329345703125,305.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18437.828125,20160.0,0.0,0.0,0.1189414039254188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810776472091677,1.3810933828353882,-1.575222449901048e-05,0.0,0.000120710406918,0.0,0.0,292.8937072753906,0.0,0.0,0.0,0.7699986100196838,4.0,0.0,1.0
627000,290.1042175292969,297.1499938964844,293.1499938964844,0.0042038210667669,-347.1419982910156,293.2955017089844,0.495416909456253,0.050000000745058,0.0463938154280185,290.5835876464844,297.1499938964844,293.1499938964844,0.003032959299162,-266.2960205078125,292.6462097167969,0.495416909456253,0.050000000745058,0.0488549210131168,290.11285400390625,297.1499938964844,293.1499938964844,0.0032736274879425,-212.07041931152344,292.9658203125,0.495416909456253,0.050000000745058,0.0360840782523155,289.8116760253906,297.1499938964844,293.1499938964844,0.0039638597518205,-345.7251892089844,293.9432678222656,0.495416909456253,0.050000000745058,0.0488549210131168,290.9534606933594,297.1499938964844,293.1499938964844,0.0025979070924222,-1083.1273193359375,292.0330505371094,0.495416909456253,0.050000000745058,0.2317467182874679,288.3638000488281,291.1499938964844,251.4499969482422,250.9818420410156,278.96221923828125,290.94683837890625,288.6247253417969,1.0,0.1796170622110366,0.0506589524447917,0.0506589524447917,0.9972302913665771,1.0,-0.4943354725837707,6.643153756158426e-05,0.4942690432071686,-0.1500188559293747,0.0,0.0,1.0,39.04717254638672,60.0,1761.1597900390625,-7060.263671875,39.76861953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31329345703125,305.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18437.828125,20160.0,0.0,0.0,0.1189414039254188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810776472091677,1.3810933828353882,-1.575222449901048e-05,0.0,0.000120710406918,0.0,0.0,292.8937072753906,0.0,0.0,0.0,0.7699986100196838,4.0,0.0,1.0
627060,290.1620788574219,297.1499938964844,293.1499938964844,0.005222831852734,-409.7842102050781,295.4010314941406,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6197204589844,297.1499938964844,293.1499938964844,0.0038092916365712,-322.28741455078125,294.5809020996094,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1638488769531,297.1499938964844,293.1499938964844,0.0041966559365391,-261.06817626953125,295.0814514160156,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8598022460937,297.1499938964844,293.1499938964844,0.0050287907943129,-417.3360900878906,296.14630126953125,0.4857245981693268,0.050000000745058,0.0490330196917057,290.99713134765625,297.1499938964844,293.1499938964844,0.0032277021091431,-1300.79833984375,293.7955322265625,0.4857245981693268,0.050000000745058,0.2325915396213531,289.3232727050781,291.1499938964844,251.4499969482422,250.98062133789065,279.0057373046875,290.98992919921875,289.5361633300781,1.0,0.1875946074724197,0.038407415151596,0.038407415151596,0.9962014555931092,1.0,-0.4961376488208771,2.073414725600741e-05,0.4961169362068176,-0.1504469811916351,0.0,0.0,1.0,43.57011795043945,48.0,1330.686279296875,-6990.71142578125,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9110717773437,304.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19806.22265625,20160.0,0.0,0.0,0.1513224095106125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314099550247192,1.4314268827438354,-1.6921301721595228e-05,0.0,0.0001535730116302,0.0,0.0,326.0980529785156,0.0,0.0,0.0,0.7819914817810059,4.0,0.0,1.0
627120,290.1620788574219,297.1499938964844,293.1499938964844,0.005222831852734,-409.7842102050781,295.4010314941406,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6197204589844,297.1499938964844,293.1499938964844,0.0038092916365712,-322.28741455078125,294.5809020996094,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1638488769531,297.1499938964844,293.1499938964844,0.0041966559365391,-261.06817626953125,295.0814514160156,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8598022460937,297.1499938964844,293.1499938964844,0.0050287907943129,-417.3360900878906,296.14630126953125,0.4857245981693268,0.050000000745058,0.0490330196917057,290.99713134765625,297.1499938964844,293.1499938964844,0.0032277021091431,-1300.79833984375,293.7955322265625,0.4857245981693268,0.050000000745058,0.2325915396213531,289.3232727050781,291.1499938964844,251.4499969482422,250.98062133789065,279.0057373046875,290.98992919921875,289.5361633300781,1.0,0.1875946074724197,0.038407415151596,0.038407415151596,0.9962014555931092,1.0,-0.4961376488208771,2.073414725600741e-05,0.4961169362068176,-0.1504469811916351,0.0,0.0,1.0,43.57011795043945,48.0,1330.686279296875,-6990.71142578125,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9110717773437,304.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19806.22265625,20160.0,0.0,0.0,0.1513224095106125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314099550247192,1.4314268827438354,-1.6921301721595228e-05,0.0,0.0001535730116302,0.0,0.0,326.0980529785156,0.0,0.0,0.0,0.7819914817810059,4.0,0.0,1.0
627180,290.2185974121094,297.1499938964844,293.1499938964844,0.0061844331212341,-459.6334533691406,297.1103515625,0.4834259748458862,0.050000000745058,0.046605322510004,290.65594482421875,297.1499938964844,293.1499938964844,0.0045041516423225,-367.3942565917969,296.1620483398437,0.4834259748458862,0.050000000745058,0.0490776486694812,290.2145080566406,297.1499938964844,293.1499938964844,0.0050387629307806,-300.4403686523437,296.805419921875,0.4834259748458862,0.050000000745058,0.0362485833466053,289.9078369140625,297.1499938964844,293.1499938964844,0.0060456949286162,-475.207275390625,297.9476013183594,0.4834259748458862,0.050000000745058,0.0490776486694812,291.0415954589844,297.1499938964844,293.1499938964844,0.0037708613090217,-1472.96875,295.22576904296875,0.4834259748458862,0.050000000745058,0.2328032404184341,290.11669921875,291.1499938964844,251.4499969482422,250.97906494140625,279.0434875488281,291.0344543457031,290.2953796386719,1.0,0.1890515983104705,0.0297322385013103,0.0297322385013103,0.9951725602149964,1.0,-0.4965895712375641,8.512942258676048e-06,0.4965810775756836,-0.1505251824855804,0.0,0.0,1.0,44.703857421875,36.0,1049.2509765625,-7031.45947265625,44.79098129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0634155273437,304.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0390625,20160.0,0.0,0.0,0.1786105334758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440696120262146,1.4407132863998413,-1.7141566786449403e-05,0.0,0.00018126697978,0.0,0.0,332.4859619140625,0.0,0.0,0.0,0.7866435647010803,4.0,0.0,1.0
627240,290.2185974121094,297.1499938964844,293.1499938964844,0.0061844331212341,-459.6334533691406,297.1103515625,0.4834259748458862,0.050000000745058,0.046605322510004,290.65594482421875,297.1499938964844,293.1499938964844,0.0045041516423225,-367.3942565917969,296.1620483398437,0.4834259748458862,0.050000000745058,0.0490776486694812,290.2145080566406,297.1499938964844,293.1499938964844,0.0050387629307806,-300.4403686523437,296.805419921875,0.4834259748458862,0.050000000745058,0.0362485833466053,289.9078369140625,297.1499938964844,293.1499938964844,0.0060456949286162,-475.207275390625,297.9476013183594,0.4834259748458862,0.050000000745058,0.0490776486694812,291.0415954589844,297.1499938964844,293.1499938964844,0.0037708613090217,-1472.96875,295.22576904296875,0.4834259748458862,0.050000000745058,0.2328032404184341,290.11669921875,291.1499938964844,251.4499969482422,250.97906494140625,279.0434875488281,291.0344543457031,290.2953796386719,1.0,0.1890515983104705,0.0297322385013103,0.0297322385013103,0.9951725602149964,1.0,-0.4965895712375641,8.512942258676048e-06,0.4965810775756836,-0.1505251824855804,0.0,0.0,1.0,44.703857421875,36.0,1049.2509765625,-7031.45947265625,44.79098129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0634155273437,304.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0390625,20160.0,0.0,0.0,0.1786105334758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440696120262146,1.4407132863998413,-1.7141566786449403e-05,0.0,0.00018126697978,0.0,0.0,332.4859619140625,0.0,0.0,0.0,0.7866435647010803,4.0,0.0,1.0
627300,290.2452697753906,297.1499938964844,293.1499938964844,0.0066545535810291,-480.8704833984375,297.85662841796875,0.4846332371234894,0.050000000745058,0.0465830042958259,290.6734619140625,297.1499938964844,293.1499938964844,0.0048295981250703,-386.7535095214844,296.85479736328125,0.4846332371234894,0.050000000745058,0.0490541458129882,290.2388610839844,297.1499938964844,293.1499938964844,0.0054404311813414,-317.3152160644531,297.55926513671875,0.4846332371234894,0.050000000745058,0.0362312234938144,289.930908203125,297.1499938964844,293.1499938964844,0.0065482398495078,-500.1153259277344,298.7372741699219,0.4846332371234894,0.050000000745058,0.0490541458129882,291.063232421875,297.1499938964844,293.1499938964844,0.0040176594629883,-1545.934326171875,295.8497009277344,0.4846332371234894,0.050000000745058,0.2326917499303817,290.4677429199219,291.1499938964844,251.4499969482422,250.97817993164065,279.05914306640625,291.0562744140625,290.6346740722656,1.0,0.1878649741411209,0.0263722576200962,0.0263722576200962,0.99465811252594,1.0,-0.4963518679141998,5.936660727456911e-06,0.4963459074497223,-0.1504539400339126,0.0,0.0,1.0,44.10721206665039,36.0,955.4222412109376,-7088.35986328125,44.2591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3023986816406,305.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.150390625,21240.0,0.0,0.0,0.1901693195104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423506259918213,1.4423679113388062,-1.7180960639961995e-05,0.0,0.0001929976860992,0.0,0.0,333.6328125,0.0,0.0,0.0,0.8024724125862122,4.0,0.0,1.0
627360,290.27069091796875,297.1499938964844,293.1499938964844,0.0071210758760571,-499.9839477539063,298.5465393066406,0.487129658460617,0.050000000745058,0.0465373173356056,290.6904296875,297.1499938964844,293.1499938964844,0.0051434338092803,-404.2696838378906,297.496826171875,0.487129658460617,0.050000000745058,0.0490060374140739,290.2624206542969,297.1499938964844,293.1499938964844,0.0058328537270426,-332.5702514648437,298.25665283203125,0.487129658460617,0.050000000745058,0.0361956916749477,289.953125,297.1499938964844,293.1499938964844,0.0070509416982531,-522.6792602539062,299.46875,0.487129658460617,0.050000000745058,0.0490060374140739,291.084228515625,297.1499938964844,293.1499938964844,0.0042508682236075,-1611.4620361328125,296.42694091796875,0.487129658460617,0.050000000745058,0.232463538646698,290.7975158691406,291.1499938964844,251.4499969482422,250.97720336914065,279.07293701171875,291.0774841308594,290.95660400390625,1.0,0.1855907887220382,0.0235595200210809,0.0235595200210809,0.9941577911376952,1.0,-0.495865136384964,4.360013917903416e-06,0.495860755443573,-0.150323748588562,0.0,0.0,1.0,42.88571548461914,25.0,891.1421508789062,-7176.451171875,43.1718978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6251220703125,305.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,20883.970703125,21240.0,0.0,0.0,0.2003267854452133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698388576507568,1.4698567390441897,-1.784206870070193e-05,0.0,0.0002033062191912,0.0,0.0,353.0738220214844,0.0,0.0,0.0,0.8029643297195435,4.0,0.0,1.0
627420,290.3178100585937,297.1499938964844,293.1499938964844,0.0080444402992725,-532.2242431640625,299.7911682128906,0.4952462315559387,0.050000000745058,0.0463966056704521,290.7224426269531,297.1499938964844,293.1499938964844,0.0057370141148567,-433.98577880859375,298.6605834960937,0.4952462315559387,0.050000000745058,0.0488578602671623,290.30682373046875,297.1499938964844,293.1499938964844,0.0065909042023122,-358.454833984375,299.5160827636719,0.4952462315559387,0.050000000745058,0.0360862500965595,289.99462890625,297.1499938964844,293.1499938964844,0.0080584781244397,-561.113037109375,300.7904663085937,0.4952462315559387,0.050000000745058,0.0488578602671623,291.1239013671875,297.1499938964844,293.1499938964844,0.004678189754486,-1721.22509765625,297.4734191894531,0.4952462315559387,0.050000000745058,0.2317606508731842,291.4183654785156,291.1499938964844,251.4499969482422,250.9750823974609,279.0957946777344,291.1176452636719,291.5672607421875,1.0,0.1786363869905471,0.0193276312202215,0.0193276312202215,0.993157148361206,1.0,-0.4943658709526062,2.7048006359109422e-06,0.4943631589412689,-0.1499386578798294,0.0,0.0,0.9472099542617798,39.12331771850586,25.0,813.0431518554688,-7368.04296875,39.835933685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4589233398437,306.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,21529.51953125,21240.0,0.0,0.0,0.2164898961782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4634796380996704,1.463497519493103,-1.7874785044114105e-05,0.0,0.0002197097201133,0.0,0.0,350.988525390625,0.0,0.0,0.0,0.7990710139274597,4.0,0.0,1.0
627480,290.3178100585937,297.1499938964844,293.1499938964844,0.0080444402992725,-532.2242431640625,299.7911682128906,0.4952462315559387,0.050000000745058,0.0463966056704521,290.7224426269531,297.1499938964844,293.1499938964844,0.0057370141148567,-433.98577880859375,298.6605834960937,0.4952462315559387,0.050000000745058,0.0488578602671623,290.30682373046875,297.1499938964844,293.1499938964844,0.0065909042023122,-358.454833984375,299.5160827636719,0.4952462315559387,0.050000000745058,0.0360862500965595,289.99462890625,297.1499938964844,293.1499938964844,0.0080584781244397,-561.113037109375,300.7904663085937,0.4952462315559387,0.050000000745058,0.0488578602671623,291.1239013671875,297.1499938964844,293.1499938964844,0.004678189754486,-1721.22509765625,297.4734191894531,0.4952462315559387,0.050000000745058,0.2317606508731842,291.4183654785156,291.1499938964844,251.4499969482422,250.9750823974609,279.0957946777344,291.1176452636719,291.5672607421875,1.0,0.1786363869905471,0.0193276312202215,0.0193276312202215,0.993157148361206,1.0,-0.4943658709526062,2.7048006359109422e-06,0.4943631589412689,-0.1499386578798294,0.0,0.0,0.9472099542617798,39.12331771850586,25.0,813.0431518554688,-7368.04296875,39.835933685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4589233398437,306.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,21529.51953125,21240.0,0.0,0.0,0.2164898961782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4634796380996704,1.463497519493103,-1.7874785044114105e-05,0.0,0.0002197097201133,0.0,0.0,350.988525390625,0.0,0.0,0.0,0.7990710139274597,4.0,0.0,1.0
627540,290.3601379394531,297.1499938964844,293.1499938964844,0.0089874742552638,-558.8826904296875,300.8883361816406,0.5025383830070496,0.050000000745058,0.0462842434644699,290.7518615722656,297.1499938964844,293.1499938964844,0.006307519506663,-458.6692199707031,299.6928405761719,0.5025383830070496,0.050000000745058,0.0487395375967025,290.3478088378906,297.1499938964844,293.1499938964844,0.007339799311012,-379.9168701171875,300.6269836425781,0.5025383830070496,0.050000000745058,0.0359988547861576,290.0322570800781,297.1499938964844,293.1499938964844,0.0091046439483761,-593.1887817382812,301.9567565917969,0.5025383830070496,0.050000000745058,0.0487395375967025,291.160400390625,297.1499938964844,293.1499938964844,0.005072355736047,-1811.03515625,298.403076171875,0.5025383830070496,0.050000000745058,0.2311993837356567,291.99932861328125,291.1499938964844,251.4499969482422,250.97271728515625,279.1172180175781,291.1546325683594,292.1379089355469,1.0,0.1732595860958099,0.0171079710125923,0.0171079710125923,0.9921565055847168,1.0,-0.493168443441391,2.082306991724181e-06,0.4931663572788238,-0.1496228724718094,0.0,0.0,0.794775128364563,36.11900329589844,25.0,754.4801635742188,-7526.17822265625,37.186180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4577941894531,307.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,23491.720703125,20160.0,0.0,0.0,0.2273081988096237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091144561767578,1.3091301918029783,-1.5719559087301604e-05,0.0,0.0002306889218743,0.0,0.0,268.0375366210937,0.0,0.0,0.0,0.7091692090034485,4.0,0.0,1.0
627600,290.3601379394531,297.1499938964844,293.1499938964844,0.0089874742552638,-558.8826904296875,300.8883361816406,0.5025383830070496,0.050000000745058,0.0462842434644699,290.7518615722656,297.1499938964844,293.1499938964844,0.006307519506663,-458.6692199707031,299.6928405761719,0.5025383830070496,0.050000000745058,0.0487395375967025,290.3478088378906,297.1499938964844,293.1499938964844,0.007339799311012,-379.9168701171875,300.6269836425781,0.5025383830070496,0.050000000745058,0.0359988547861576,290.0322570800781,297.1499938964844,293.1499938964844,0.0091046439483761,-593.1887817382812,301.9567565917969,0.5025383830070496,0.050000000745058,0.0487395375967025,291.160400390625,297.1499938964844,293.1499938964844,0.005072355736047,-1811.03515625,298.403076171875,0.5025383830070496,0.050000000745058,0.2311993837356567,291.99932861328125,291.1499938964844,251.4499969482422,250.97271728515625,279.1172180175781,291.1546325683594,292.1379089355469,1.0,0.1732595860958099,0.0171079710125923,0.0171079710125923,0.9921565055847168,1.0,-0.493168443441391,2.082306991724181e-06,0.4931663572788238,-0.1496228724718094,0.0,0.0,0.794775128364563,36.11900329589844,25.0,754.4801635742188,-7526.17822265625,37.186180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4577941894531,307.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,23491.720703125,20160.0,0.0,0.0,0.2273081988096237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091144561767578,1.3091301918029783,-1.5719559087301604e-05,0.0,0.0002306889218743,0.0,0.0,268.0375366210937,0.0,0.0,0.0,0.7091692090034485,4.0,0.0,1.0
627660,290.3980712890625,297.1499938964844,293.1499938964844,0.0099915442988276,-582.9760131835938,301.8587951660156,0.5087623000144958,0.050000000745058,0.0461994260549545,290.7787780761719,297.1499938964844,293.1499938964844,0.0068796230480074,-480.9849548339844,300.60699462890625,0.5087623000144958,0.050000000745058,0.0486502200365066,290.3848876953125,297.1499938964844,293.1499938964844,0.008114730939269,-399.3136291503906,301.61053466796875,0.5087623000144958,0.050000000745058,0.0359328873455524,290.0663452148437,297.1499938964844,293.1499938964844,0.0102426623925566,-622.3617553710938,302.991943359375,0.5087623000144958,0.050000000745058,0.0486502200365066,291.1937561035156,297.1499938964844,293.1499938964844,0.0054518315009772,-1891.46484375,299.2233581542969,0.5087623000144958,0.050000000745058,0.230775699019432,292.5128479003906,291.1499938964844,251.4499969482422,250.9701385498047,279.1387634277344,291.1884765625,292.6214599609375,1.0,0.1689651161432266,0.0170640349388122,0.0170640349388122,0.9911564588546752,1.0,-0.4922645986080169,2.0520726593531435e-06,0.4922625720500946,-0.1493705809116363,0.0,0.0,0.5775902271270752,33.8513069152832,25.0,604.4740600585938,-7391.42724609375,35.194374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5694274902344,307.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,25238.677734375,20160.0,0.0,0.0,0.2327761799097061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428120017051697,0.8428220152854919,-1.002120006887708e-05,0.0,0.000236238236539,0.0,0.0,98.30644989013672,0.0,0.0,0.0,0.5169883966445923,4.0,0.0,1.0
