time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3980712890625,297.1499938964844,293.1499938964844,0.0099915442988276,-582.9760131835938,301.8587951660156,0.5087623000144958,0.050000000745058,0.0461994260549545,290.7787780761719,297.1499938964844,293.1499938964844,0.0068796230480074,-480.9849548339844,300.60699462890625,0.5087623000144958,0.050000000745058,0.0486502200365066,290.3848876953125,297.1499938964844,293.1499938964844,0.008114730939269,-399.3136291503906,301.61053466796875,0.5087623000144958,0.050000000745058,0.0359328873455524,290.0663452148437,297.1499938964844,293.1499938964844,0.0102426623925566,-622.3617553710938,302.991943359375,0.5087623000144958,0.050000000745058,0.0486502200365066,291.1937561035156,297.1499938964844,293.1499938964844,0.0054518315009772,-1891.46484375,299.2233581542969,0.5087623000144958,0.050000000745058,0.230775699019432,292.5128479003906,291.1499938964844,251.4499969482422,250.9701385498047,279.1387634277344,291.1884765625,292.6214599609375,1.0,0.1689651161432266,0.0170640349388122,0.0170640349388122,0.9911564588546752,1.0,-0.4922645986080169,2.0520726593531435e-06,0.4922625720500946,-0.1493705809116363,0.0,0.0,0.5775902271270752,33.8513069152832,25.0,604.4740600585938,-7391.42724609375,35.194374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5694274902344,307.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,25238.677734375,20160.0,0.0,0.0,0.2327761799097061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428120017051697,0.8428220152854919,-1.002120006887708e-05,0.0,0.000236238236539,0.0,0.0,98.30644989013672,0.0,0.0,0.0,0.5169883966445923,4.0,0.0,1.0
627780,290.4319763183594,297.1499938964844,293.1499938964844,0.0112521825358271,-614.3740844726562,302.71026611328125,0.5141699314117432,0.050000000745058,0.0461332127451896,290.8031311035156,297.1499938964844,293.1499938964844,0.0075601055286824,-509.8746337890625,301.3895874023437,0.5141699314117432,0.050000000745058,0.0485804937779903,290.4179992675781,297.1499938964844,293.1499938964844,0.0090685524046421,-424.1785583496094,302.4715576171875,0.5141699314117432,0.050000000745058,0.0358813889324665,290.09716796875,297.1499938964844,293.1499938964844,0.0117294117808341,-660.2738037109375,303.9211120605469,0.5141699314117432,0.050000000745058,0.0485804937779903,291.2237854003906,297.1499938964844,293.1499938964844,0.0058864336460828,-1997.3082275390625,299.8979797363281,0.5141699314117432,0.050000000745058,0.2304449528455734,292.8092956542969,291.1499938964844,251.4499969482422,250.9673767089844,279.1593933105469,291.2190856933594,292.8212280273437,1.0,0.1655285209417343,0.0190459266304969,0.0190459266304969,0.9901564121246338,1.0,-0.4915590584278106,2.5455644845351344e-06,0.4915564954280853,-0.1491610407829284,0.0,0.0,0.3325824737548828,32.081180572509766,25.0,124.43878173828124,-6453.4677734375,33.64453887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8489990234375,306.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23571.884765625,20160.0,0.0,0.0,0.2318205088376999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503102660179138,0.3503163754940033,-6.110152298788307e-06,0.0,0.000235268351389,0.0,0.0,20.963579177856445,0.0,0.0,0.0,0.3480026721954345,4.0,0.0,1.0
627840,290.4319763183594,297.1499938964844,293.1499938964844,0.0112521825358271,-614.3740844726562,302.71026611328125,0.5141699314117432,0.050000000745058,0.0461332127451896,290.8031311035156,297.1499938964844,293.1499938964844,0.0075601055286824,-509.8746337890625,301.3895874023437,0.5141699314117432,0.050000000745058,0.0485804937779903,290.4179992675781,297.1499938964844,293.1499938964844,0.0090685524046421,-424.1785583496094,302.4715576171875,0.5141699314117432,0.050000000745058,0.0358813889324665,290.09716796875,297.1499938964844,293.1499938964844,0.0117294117808341,-660.2738037109375,303.9211120605469,0.5141699314117432,0.050000000745058,0.0485804937779903,291.2237854003906,297.1499938964844,293.1499938964844,0.0058864336460828,-1997.3082275390625,299.8979797363281,0.5141699314117432,0.050000000745058,0.2304449528455734,292.8092956542969,291.1499938964844,251.4499969482422,250.9673767089844,279.1593933105469,291.2190856933594,292.8212280273437,1.0,0.1655285209417343,0.0190459266304969,0.0190459266304969,0.9901564121246338,1.0,-0.4915590584278106,2.5455644845351344e-06,0.4915564954280853,-0.1491610407829284,0.0,0.0,0.3325824737548828,32.081180572509766,25.0,124.43878173828124,-6453.4677734375,33.64453887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8489990234375,306.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23571.884765625,20160.0,0.0,0.0,0.2318205088376999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503102660179138,0.3503163754940033,-6.110152298788307e-06,0.0,0.000235268351389,0.0,0.0,20.963579177856445,0.0,0.0,0.0,0.3480026721954345,4.0,0.0,1.0
627900,290.447509765625,297.1499938964844,293.1499938964844,0.0121458619832992,-639.1392822265625,303.0984802246094,0.5182057023048401,0.050000000745058,0.0460877642035484,290.8143005371094,297.1499938964844,293.1499938964844,0.0080233858898282,-532.5838012695312,301.7240600585937,0.5182057023048401,0.050000000745058,0.048532634973526,290.43310546875,297.1499938964844,293.1499938964844,0.009737174026668,-443.5079650878906,302.861083984375,0.5182057023048401,0.050000000745058,0.0358460396528244,290.113037109375,297.1499938964844,293.1499938964844,0.0157660096883773,-787.81787109375,304.0611572265625,0.5553789734840393,0.0747568756341934,0.0575168505311012,291.23748779296875,297.1499938964844,293.1499938964844,0.0061741438694298,-2082.294189453125,300.15643310546875,0.5182057023048401,0.050000000745058,0.2302179187536239,292.77252197265625,291.1499938964844,251.4499969482422,250.9659423828125,279.193359375,291.23309326171875,292.7020263671875,1.0,0.1641924530267715,0.0233470425009727,0.0233470425009727,0.989656388759613,1.0,-0.5018460750579834,3.887719230988296e-06,0.501842200756073,-0.1516743153333664,0.0,0.0,0.2271890640258789,30.94439697265625,25.0,-289.348876953125,-5763.63232421875,33.67182540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5868530273437,305.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,22095.208984375,19080.0,0.0,0.0,0.2283164262771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219302162528038,0.2193075269460678,-5.366926870919997e-06,0.0,0.0002317121543455,0.0,0.0,11.051807403564451,0.0,0.0,0.0,0.2985508739948272,4.0,0.0,1.0
627960,290.4623107910156,297.1499938964844,293.1499938964844,0.0133792581036686,-674.0687866210938,303.474853515625,0.5260552763938904,0.050000000745058,0.0460075996816158,290.8249206542969,297.1499938964844,293.1499938964844,0.0086354808881878,-564.5560913085938,302.0234680175781,0.5260552763938904,0.050000000745058,0.0484482198953628,290.44757080078125,297.1499938964844,293.1499938964844,0.0106477383524179,-470.6000671386719,303.2350769042969,0.5260552763938904,0.050000000745058,0.035783689469099,290.1495666503906,297.1499938964844,293.1499938964844,0.0354753099381923,-1212.2161865234375,304.0411682128906,0.6529904007911682,0.1060796305537223,0.0867011994123458,291.2508239746094,297.1499938964844,293.1499938964844,0.0065406044013798,-2202.346923828125,300.3511047363281,0.5260552763938904,0.050000000745058,0.2298174947500229,292.5442199707031,291.1499938964844,251.4499969482422,250.9644775390625,279.3769226074219,291.24676513671875,292.3736877441406,1.0,0.1634298712015152,0.0480949059128761,0.0480949059128761,0.9891564249992372,1.0,-0.536113977432251,4.577432991936803e-05,0.5360682010650635,-0.1594045013189315,0.0,0.0,0.1558213829994201,29.068017959594727,28.0,-814.0553588867188,-5173.951171875,35.34860610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3790588378906,304.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,20184.318359375,19080.0,0.0,0.0,0.2227395623922348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479509770870208,0.1479557603597641,-4.784926659340272e-06,0.0,0.0002260523324366,0.0,0.0,6.535562992095947,0.0,0.0,0.0,0.2904414534568786,4.0,0.0,1.0
628020,290.4910888671875,297.1499938964844,293.1499938964844,0.0180473234504461,-795.5504150390625,304.0939636230469,0.5509954690933228,0.062852568924427,0.0483009554445743,290.8447265625,297.1499938964844,293.1499938964844,0.0104608135297894,-655.7454833984375,302.5897216796875,0.539421021938324,0.050000000745058,0.0483254343271255,290.4755249023437,297.1499938964844,293.1499938964844,0.0135349174961447,-547.2255249023438,304.0119934082031,0.539421021938324,0.050000000745058,0.0356930010020732,290.2694396972656,297.1499938964844,293.1499938964844,0.083204872906208,-2097.328125,303.9989624023437,0.7804543375968933,0.1578676253557205,0.1384454816579818,291.2791748046875,297.1499938964844,293.1499938964844,0.0075579863041639,-2546.272705078125,300.6073608398437,0.539421021938324,0.050000000745058,0.2292350530624389,291.5560913085937,291.1499938964844,251.4499969482422,250.9614715576172,279.75408935546875,291.27520751953125,291.35009765625,1.0,0.1642159819602966,0.1279918253421783,0.1279918253421783,0.9881564378738404,1.0,-0.600004255771637,0.0091647170484066,0.5908395648002625,-0.1640016734600067,0.0,0.0,0.1637772321701049,26.47381591796875,31.0,-1290.8055419921875,-5206.271484375,39.3947639465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12628173828125,304.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,19223.509765625,19080.0,0.0,0.0,0.2049108296632766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230194717645645,0.1230240017175674,-4.524107680481393e-06,0.0,0.0002079584373859,0.0,0.0,5.114625930786133,0.0,0.0,0.0,0.2816841006278991,4.0,0.0,1.0
628080,290.4910888671875,297.1499938964844,293.1499938964844,0.0180473234504461,-795.5504150390625,304.0939636230469,0.5509954690933228,0.062852568924427,0.0483009554445743,290.8447265625,297.1499938964844,293.1499938964844,0.0104608135297894,-655.7454833984375,302.5897216796875,0.539421021938324,0.050000000745058,0.0483254343271255,290.4755249023437,297.1499938964844,293.1499938964844,0.0135349174961447,-547.2255249023438,304.0119934082031,0.539421021938324,0.050000000745058,0.0356930010020732,290.2694396972656,297.1499938964844,293.1499938964844,0.083204872906208,-2097.328125,303.9989624023437,0.7804543375968933,0.1578676253557205,0.1384454816579818,291.2791748046875,297.1499938964844,293.1499938964844,0.0075579863041639,-2546.272705078125,300.6073608398437,0.539421021938324,0.050000000745058,0.2292350530624389,291.5560913085937,291.1499938964844,251.4499969482422,250.9614715576172,279.75408935546875,291.27520751953125,291.35009765625,1.0,0.1642159819602966,0.1279918253421783,0.1279918253421783,0.9881564378738404,1.0,-0.600004255771637,0.0091647170484066,0.5908395648002625,-0.1640016734600067,0.0,0.0,0.1637772321701049,26.47381591796875,31.0,-1290.8055419921875,-5206.271484375,39.3947639465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12628173828125,304.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,19223.509765625,19080.0,0.0,0.0,0.2049108296632766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230194717645645,0.1230240017175674,-4.524107680481393e-06,0.0,0.0002079584373859,0.0,0.0,5.114625930786133,0.0,0.0,0.0,0.2816841006278991,4.0,0.0,1.0
628140,290.5888671875,297.1499938964844,293.1499938964844,0.0647544935345649,-1567.5762939453125,304.0349426269531,0.7255485653877258,0.110623799264431,0.0906679183244705,290.8656921386719,297.1499938964844,293.1499938964844,0.0125527158379554,-735.9749145507812,303.2666931152344,0.5717182159423828,0.050000000745058,0.0480988547205925,290.5316162109375,297.1499938964844,293.1499938964844,0.0417815707623958,-987.4364624023438,304.06744384765625,0.6919048428535461,0.0998381823301315,0.0612830184400081,290.4046936035156,297.1499938964844,293.1499938964844,0.1249307096004486,-2921.941162109375,303.9801025390625,0.8967931866645813,0.2034368216991424,0.1824206113815307,291.3143615722656,297.1499938964844,293.1499938964844,0.008565779775381,-2842.575927734375,300.9632873535156,0.5717182159423828,0.050000000745058,0.2281602621078491,290.7621154785156,291.1499938964844,251.4499969482422,250.9583740234375,280.42822265625,291.3100280761719,290.6846618652344,1.0,0.1685983687639236,0.2866694629192352,0.2866694629192352,0.9871564507484436,1.0,-0.7327578067779541,0.0734951645135879,0.6592626571655273,-0.1257446557283401,0.0,0.0,0.2742485105991363,21.92752456665039,34.0,-853.560546875,-6759.32763671875,49.80078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5794982910156,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18860.962890625,18000.0,0.0,0.0,0.1832681447267532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762488633394241,0.1762534081935882,-4.540162080957089e-06,0.0,0.0001859938638517,0.0,0.0,7.452315807342529,0.0,0.0,0.0,0.2740186154842376,4.0,0.0,1.0
628200,290.5888671875,297.1499938964844,293.1499938964844,0.0647544935345649,-1567.5762939453125,304.0349426269531,0.7255485653877258,0.110623799264431,0.0906679183244705,290.8656921386719,297.1499938964844,293.1499938964844,0.0125527158379554,-735.9749145507812,303.2666931152344,0.5717182159423828,0.050000000745058,0.0480988547205925,290.5316162109375,297.1499938964844,293.1499938964844,0.0417815707623958,-987.4364624023438,304.06744384765625,0.6919048428535461,0.0998381823301315,0.0612830184400081,290.4046936035156,297.1499938964844,293.1499938964844,0.1249307096004486,-2921.941162109375,303.9801025390625,0.8967931866645813,0.2034368216991424,0.1824206113815307,291.3143615722656,297.1499938964844,293.1499938964844,0.008565779775381,-2842.575927734375,300.9632873535156,0.5717182159423828,0.050000000745058,0.2281602621078491,290.7621154785156,291.1499938964844,251.4499969482422,250.9583740234375,280.42822265625,291.3100280761719,290.6846618652344,1.0,0.1685983687639236,0.2866694629192352,0.2866694629192352,0.9871564507484436,1.0,-0.7327578067779541,0.0734951645135879,0.6592626571655273,-0.1257446557283401,0.0,0.0,0.2742485105991363,21.92752456665039,34.0,-853.560546875,-6759.32763671875,49.80078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5794982910156,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18860.962890625,18000.0,0.0,0.0,0.1832681447267532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762488633394241,0.1762534081935882,-4.540162080957089e-06,0.0,0.0001859938638517,0.0,0.0,7.452315807342529,0.0,0.0,0.0,0.2740186154842376,4.0,0.0,1.0
628260,290.73681640625,297.1499938964844,293.1499938964844,0.0983921736478805,-2152.39697265625,304.0180969238281,0.8360058665275574,0.1455413103103637,0.1236762106418609,290.8905334472656,297.1499938964844,293.1499938964844,0.0144738312810659,-783.6576538085938,304.01690673828125,0.5995911955833435,0.050000000745058,0.0479501485824584,290.6509704589844,297.1499938964844,293.1499938964844,0.0794583037495613,-1500.8526611328125,304.03350830078125,0.826080858707428,0.1420369148254394,0.092570960521698,290.5389404296875,297.1499938964844,293.1499938964844,0.1534131914377212,-3442.190673828125,303.9920349121094,0.9890774488449096,0.2457566112279892,0.2128736823797226,291.3634338378906,297.1499938964844,293.1499938964844,0.0093184113502502,-3003.067626953125,301.4551696777344,0.5995911955833435,0.050000000745058,0.2274548560380935,290.6082763671875,291.1499938964844,251.4499969482422,250.9552154541016,280.6378479003906,291.35858154296875,290.6247253417969,1.0,0.175957977771759,0.4620546102523803,0.4620546102523803,0.9869760870933532,1.0,-0.8454926013946533,0.2292537093162536,0.6162388920783997,0.0093808593228459,0.0,0.0,0.3637428879737854,19.324583053588867,25.0,-174.71165466308594,-8473.76953125,62.1833610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.868408203125,307.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17673.45703125,18000.0,0.0,0.0,0.169693186879158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526832520961761,0.2526876926422119,-4.452859684533905e-06,0.0,0.0001722169981803,0.0,0.0,10.785008430480955,0.0,0.0,0.0,0.2966499626636505,4.0,0.0,1.0
628320,290.73681640625,297.1499938964844,293.1499938964844,0.0983921736478805,-2152.39697265625,304.0180969238281,0.8360058665275574,0.1455413103103637,0.1236762106418609,290.8905334472656,297.1499938964844,293.1499938964844,0.0144738312810659,-783.6576538085938,304.01690673828125,0.5995911955833435,0.050000000745058,0.0479501485824584,290.6509704589844,297.1499938964844,293.1499938964844,0.0794583037495613,-1500.8526611328125,304.03350830078125,0.826080858707428,0.1420369148254394,0.092570960521698,290.5389404296875,297.1499938964844,293.1499938964844,0.1534131914377212,-3442.190673828125,303.9920349121094,0.9890774488449096,0.2457566112279892,0.2128736823797226,291.3634338378906,297.1499938964844,293.1499938964844,0.0093184113502502,-3003.067626953125,301.4551696777344,0.5995911955833435,0.050000000745058,0.2274548560380935,290.6082763671875,291.1499938964844,251.4499969482422,250.9552154541016,280.6378479003906,291.35858154296875,290.6247253417969,1.0,0.175957977771759,0.4620546102523803,0.4620546102523803,0.9869760870933532,1.0,-0.8454926013946533,0.2292537093162536,0.6162388920783997,0.0093808593228459,0.0,0.0,0.3637428879737854,19.324583053588867,25.0,-174.71165466308594,-8473.76953125,62.1833610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.868408203125,307.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17673.45703125,18000.0,0.0,0.0,0.169693186879158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526832520961761,0.2526876926422119,-4.452859684533905e-06,0.0,0.0001722169981803,0.0,0.0,10.785008430480955,0.0,0.0,0.0,0.2966499626636505,4.0,0.0,1.0
628380,290.88580322265625,297.1499938964844,293.1499938964844,0.1278266310691833,-2652.59423828125,304.0130310058594,0.928891122341156,0.1764739900827407,0.152109682559967,290.9378662109375,297.1499938964844,293.1499938964844,0.0358217805624008,-1232.2685546875,304.0963134765625,0.7228972315788269,0.0900832787156105,0.0753329768776893,290.7811889648437,297.1499938964844,293.1499938964844,0.1091133132576942,-1932.5845947265625,304.0230712890625,0.9309599995613098,0.1789584159851074,0.1189853623509407,290.5966491699219,297.1499938964844,293.1499938964844,0.1280708611011505,-2963.031982421875,304.0875549316406,0.9719445705413818,0.2999801337718963,0.1814952492713928,291.4200744628906,297.1499938964844,293.1499938964844,0.0100389188155531,-3135.996337890625,301.9378662109375,0.6204930543899536,0.050000000745058,0.2270037829875946,290.5870666503906,291.1499938964844,251.4499969482422,250.95204162597656,279.8149719238281,291.4153137207031,290.5754699707031,1.0,0.1794620156288147,0.4819009900093078,0.4819009900093078,0.9867956638336182,1.0,-0.9059544205665588,0.2639432549476623,0.6420111656188965,0.0328826941549778,0.0,0.0,0.4374883770942688,17.579219818115234,45.0,-92.36140441894533,-9770.634765625,69.37994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2451477050781,308.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17511.48828125,18000.0,0.0,0.0,0.1660797297954559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270774781703949,0.3270821273326874,-4.6520390242221765e-06,0.0,0.0001685498136794,0.0,0.0,15.063264846801758,0.0,0.0,0.0,0.3146090805530548,4.0,0.0,1.0
628440,290.88580322265625,297.1499938964844,293.1499938964844,0.1278266310691833,-2652.59423828125,304.0130310058594,0.928891122341156,0.1764739900827407,0.152109682559967,290.9378662109375,297.1499938964844,293.1499938964844,0.0358217805624008,-1232.2685546875,304.0963134765625,0.7228972315788269,0.0900832787156105,0.0753329768776893,290.7811889648437,297.1499938964844,293.1499938964844,0.1091133132576942,-1932.5845947265625,304.0230712890625,0.9309599995613098,0.1789584159851074,0.1189853623509407,290.5966491699219,297.1499938964844,293.1499938964844,0.1280708611011505,-2963.031982421875,304.0875549316406,0.9719445705413818,0.2999801337718963,0.1814952492713928,291.4200744628906,297.1499938964844,293.1499938964844,0.0100389188155531,-3135.996337890625,301.9378662109375,0.6204930543899536,0.050000000745058,0.2270037829875946,290.5870666503906,291.1499938964844,251.4499969482422,250.95204162597656,279.8149719238281,291.4153137207031,290.5754699707031,1.0,0.1794620156288147,0.4819009900093078,0.4819009900093078,0.9867956638336182,1.0,-0.9059544205665588,0.2639432549476623,0.6420111656188965,0.0328826941549778,0.0,0.0,0.4374883770942688,17.579219818115234,45.0,-92.36140441894533,-9770.634765625,69.37994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2451477050781,308.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17511.48828125,18000.0,0.0,0.0,0.1660797297954559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270774781703949,0.3270821273326874,-4.6520390242221765e-06,0.0,0.0001685498136794,0.0,0.0,15.063264846801758,0.0,0.0,0.0,0.3146090805530548,4.0,0.0,1.0
628500,290.9582824707031,297.1499938964844,293.1499938964844,0.1422007232904434,-2887.119873046875,304.0118103027344,0.9690038561820984,0.190922737121582,0.1653425097465515,290.9859924316406,297.1499938964844,293.1499938964844,0.053463440388441,-1541.901123046875,304.0741271972656,0.7859019637107849,0.1086640432476997,0.0944502726197242,290.845458984375,297.1499938964844,293.1499938964844,0.1235421225428581,-2135.734130859375,304.0199279785156,0.9755160808563232,0.1963416785001754,0.1313273757696151,290.59588623046875,297.1499938964844,293.1499938964844,0.1205383837223053,-2819.2861328125,304.1121826171875,0.965378999710083,0.3324720561504364,0.1721608489751815,291.44842529296875,297.1499938964844,293.1499938964844,0.0104288682341575,-3203.313720703125,302.169189453125,0.6267148852348328,0.050000000745058,0.2268766313791275,290.5621032714844,291.1499938964844,251.4499969482422,250.9504547119141,279.5912475585937,291.4439392089844,290.5614929199219,1.0,0.1850281953811645,0.4868265390396118,0.4868265390396118,0.986705482006073,1.0,-0.9482266902923584,0.2817754745483398,0.6664512157440186,0.0427809320390224,0.0,0.0,0.4794151782989502,17.382478713989258,45.0,-38.064453125,-10489.208984375,76.51811981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.704833984375,308.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17325.884765625,18000.0,0.0,0.0,0.1678095310926437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803350031375885,0.3803398311138153,-4.821331913262839e-06,0.0,0.0001703053421806,0.0,0.0,18.620161056518555,0.0,0.0,0.0,0.3293177187442779,4.0,0.0,1.0
628560,291.02911376953125,297.1499938964844,293.1499938964844,0.1561401933431625,-3109.029541015625,304.0115966796875,0.988013744354248,0.2047739028930664,0.178043857216835,291.042236328125,297.1499938964844,293.1499938964844,0.0680402964353561,-1810.0703125,304.0615539550781,0.8263942003250122,0.1250396519899368,0.1109617799520492,290.9078063964844,297.1499938964844,293.1499938964844,0.1334559321403503,-2271.9541015625,304.02618408203125,0.9903470873832704,0.2132859677076339,0.1396971195936203,290.5985107421875,297.1499938964844,293.1499938964844,0.1228885129094123,-2863.431396484375,304.1142883300781,0.967372179031372,0.3643134236335754,0.174860194325447,291.4766845703125,297.1499938964844,293.1499938964844,0.010825558565557,-3266.645751953125,302.3992614746094,0.6249029636383057,0.050000000745058,0.2269114255905151,290.5610656738281,291.1499938964844,251.4499969482422,250.94888305664065,279.4397277832031,291.4724426269531,290.5603942871094,1.0,0.1927334666252136,0.4896939694881439,0.4896939694881439,0.9876555800437928,1.0,-0.9962671995162964,0.3001119196414947,0.696155309677124,0.0522700361907482,0.0,0.0,0.5187913775444031,18.14182472229004,65.0,-14.95421028137207,-11155.7333984375,86.99479675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0389099121094,307.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17186.017578125,18000.0,0.0,0.0,0.1720078736543655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380805194377899,0.4380855560302734,-5.062426680524368e-06,0.0,0.0001745661284076,0.0,0.0,23.156700134277344,0.0,0.0,0.0,0.3468102216720581,4.0,0.0,1.0
628620,291.1426086425781,297.1499938964844,293.1499938964844,0.178905114531517,-3462.216064453125,304.0117492675781,0.9945619702339172,0.2263561636209488,0.1979044675827026,291.1420288085937,297.1499938964844,293.1499938964844,0.0881541222333908,-2202.135498046875,304.05230712890625,0.8568286299705505,0.1491096168756485,0.1348145902156829,290.979736328125,297.1499938964844,293.1499938964844,0.1424164921045303,-2393.12744140625,304.0436706542969,0.9818958640098572,0.2457350045442581,0.1468317210674286,290.6376037597656,297.1499938964844,293.1499938964844,0.1439869999885559,-3255.7138671875,304.0884094238281,0.9818958640098572,0.4098853170871734,0.198798269033432,291.52374267578125,297.1499938964844,293.1499938964844,0.0115460101515054,-3377.71142578125,302.76397705078125,0.6087328195571899,0.050000000745058,0.2272474765777588,290.53759765625,291.1499938964844,251.4499969482422,250.94630432128903,279.28485107421875,291.519775390625,290.5301818847656,1.0,0.2096094042062759,0.4911317229270935,0.4911317229270935,0.9892237186431884,1.0,-1.086222529411316,0.3321243524551391,0.7540982365608215,0.0672454014420509,0.0,0.0,0.5876210331916809,21.072134017944336,65.0,-43.96879577636719,-12192.654296875,111.8426284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624206542969,307.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,16889.41015625,18000.0,0.0,0.0,0.1838974207639694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475665926933289,0.5475722551345825,-5.640393737849081e-06,0.0,0.0001866325037553,0.0,0.0,33.959354400634766,0.0,0.0,0.0,0.3835466802120209,4.0,0.0,1.0
628680,291.1661376953125,297.1499938964844,293.1499938964844,0.1837537884712219,-3536.213134765625,304.01171875,0.9949550628662108,0.2307211011648178,0.2019268572330474,291.1636657714844,297.1499938964844,293.1499938964844,0.0921024680137634,-2280.602294921875,304.05126953125,0.8611873388290405,0.1538403928279876,0.1394743770360946,290.996337890625,297.1499938964844,293.1499938964844,0.1481241434812545,-2467.063720703125,304.03985595703125,0.9845895171165466,0.2521494030952453,0.1510107219219207,290.6502380371094,297.1499938964844,293.1499938964844,0.1491804122924804,-3350.587158203125,304.08251953125,0.9845895171165466,0.4185798764228821,0.2044562846422195,291.5339050292969,297.1499938964844,293.1499938964844,0.0117114316672086,-3403.035400390625,302.83807373046875,0.6047642827033997,0.050000000745058,0.2273327708244323,290.5238952636719,291.1499938964844,251.4499969482422,250.9457550048828,279.2616271972656,291.5299987792969,290.51397705078125,1.0,0.2138429135084152,0.4909536838531494,0.4909536838531494,0.9895557761192322,1.0,-1.1090912818908691,0.3399391174316406,0.7691521644592285,0.0706520900130271,0.0,0.0,0.6038719415664673,21.83031272888184,85.0,-62.33639144897461,-12424.609375,118.73348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4708251953125,307.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16798.2265625,18000.0,0.0,0.0,0.187186911702156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574375569820404,0.5743813514709473,-5.802270607091487e-06,0.0,0.0001899709168355,0.0,0.0,37.0924072265625,0.0,0.0,0.0,0.3932268619537353,4.0,0.0,1.0
628740,291.297607421875,297.1499938964844,293.1499938964844,0.2118756622076034,-3957.890869140625,304.01092529296875,0.9857149720191956,0.2543202340602875,0.2237561196088791,291.2890014648437,297.1499938964844,293.1499938964844,0.1140840351581573,-2711.23828125,304.0476379394531,0.8682639598846436,0.1787653118371963,0.1640761196613311,291.11285400390625,297.1499938964844,293.1499938964844,0.1887616068124771,-3000.357666015625,304.0083312988281,0.997450351715088,0.2831737995147705,0.1821114718914032,290.7485656738281,297.1499938964844,293.1499938964844,0.189682736992836,-4070.721435546875,304.0371398925781,0.997450351715088,0.4620665311813354,0.2465641945600509,291.5953063964844,297.1499938964844,293.1499938964844,0.0127740344032645,-3563.111083984375,303.2385559082031,0.5741915702819824,0.050000000745058,0.2280775308609008,290.3812561035156,291.1499938964844,251.4499969482422,250.9427185058593,279.1705017089844,291.5915222167969,290.363525390625,1.0,0.2418346554040908,0.4879523515701294,0.4879523515701294,0.9914560317993164,1.0,-1.253575325012207,0.3882915079593658,0.8652837872505188,0.0911166071891784,0.0,0.0,0.7148608565330505,27.869823455810547,105.0,-178.7381591796875,-13814.40625,171.3920135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.703857421875,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,16006.33984375,18000.0,0.0,0.0,0.2110618650913238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675122022628784,0.7675193548202515,-7.1969784585235175e-06,0.0,0.0002142009616363,0.0,0.0,66.4941177368164,0.0,0.0,0.0,0.4694741666316986,4.0,0.0,1.0
628800,291.297607421875,297.1499938964844,293.1499938964844,0.2118756622076034,-3957.890869140625,304.01092529296875,0.9857149720191956,0.2543202340602875,0.2237561196088791,291.2890014648437,297.1499938964844,293.1499938964844,0.1140840351581573,-2711.23828125,304.0476379394531,0.8682639598846436,0.1787653118371963,0.1640761196613311,291.11285400390625,297.1499938964844,293.1499938964844,0.1887616068124771,-3000.357666015625,304.0083312988281,0.997450351715088,0.2831737995147705,0.1821114718914032,290.7485656738281,297.1499938964844,293.1499938964844,0.189682736992836,-4070.721435546875,304.0371398925781,0.997450351715088,0.4620665311813354,0.2465641945600509,291.5953063964844,297.1499938964844,293.1499938964844,0.0127740344032645,-3563.111083984375,303.2385559082031,0.5741915702819824,0.050000000745058,0.2280775308609008,290.3812561035156,291.1499938964844,251.4499969482422,250.9427185058593,279.1705017089844,291.5915222167969,290.363525390625,1.0,0.2418346554040908,0.4879523515701294,0.4879523515701294,0.9914560317993164,1.0,-1.253575325012207,0.3882915079593658,0.8652837872505188,0.0911166071891784,0.0,0.0,0.7148608565330505,27.869823455810547,105.0,-178.7381591796875,-13814.40625,171.3920135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.703857421875,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,16006.33984375,18000.0,0.0,0.0,0.2110618650913238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675122022628784,0.7675193548202515,-7.1969784585235175e-06,0.0,0.0002142009616363,0.0,0.0,66.4941177368164,0.0,0.0,0.0,0.4694741666316986,4.0,0.0,1.0
628860,291.4242553710937,297.1499938964844,293.1499938964844,0.2405750304460525,-4376.12548828125,304.0094299316406,0.9525633454322816,0.2755729556083679,0.2436031699180603,291.41650390625,297.1499938964844,293.1499938964844,0.1354522556066513,-3114.72509765625,304.0461730957031,0.848992645740509,0.2000747472047805,0.1853981018066406,291.25616455078125,297.1499938964844,293.1499938964844,0.2302456647157669,-3518.0810546875,303.9883728027344,0.9852519631385804,0.30573770403862,0.2102130502462387,290.885009765625,297.1499938964844,293.1499938964844,0.2470785081386566,-5041.138671875,303.9783935546875,0.9990000128746032,0.4953249394893646,0.3015514612197876,291.66387939453125,297.1499938964844,293.1499938964844,0.0140613308176398,-3747.513916015625,303.599609375,0.5321834087371826,0.050000000745058,0.2295144647359848,290.15411376953125,291.1499938964844,251.4499969482422,250.9397735595703,279.1263427734375,291.6601257324219,290.13134765625,1.0,0.2747520506381988,0.4830570220947265,0.4830570220947265,0.992516279220581,1.0,-1.4046695232391355,0.4382292628288269,0.966440200805664,0.1112381815910339,0.0,0.0,0.8618872165679932,37.984493255615234,125.0,-292.9511413574219,-15085.8349609375,248.2483062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8805847167969,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,15209.2421875,18000.0,0.0,0.0,0.2427435368299484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0205856561660769,1.0205954313278198,-9.76463888946455e-06,0.0,0.000246353825787,0.0,0.0,128.95050048828125,0.0,0.0,0.0,0.5817941427230835,4.0,0.0,1.0
628920,291.4242553710937,297.1499938964844,293.1499938964844,0.2405750304460525,-4376.12548828125,304.0094299316406,0.9525633454322816,0.2755729556083679,0.2436031699180603,291.41650390625,297.1499938964844,293.1499938964844,0.1354522556066513,-3114.72509765625,304.0461730957031,0.848992645740509,0.2000747472047805,0.1853981018066406,291.25616455078125,297.1499938964844,293.1499938964844,0.2302456647157669,-3518.0810546875,303.9883728027344,0.9852519631385804,0.30573770403862,0.2102130502462387,290.885009765625,297.1499938964844,293.1499938964844,0.2470785081386566,-5041.138671875,303.9783935546875,0.9990000128746032,0.4953249394893646,0.3015514612197876,291.66387939453125,297.1499938964844,293.1499938964844,0.0140613308176398,-3747.513916015625,303.599609375,0.5321834087371826,0.050000000745058,0.2295144647359848,290.15411376953125,291.1499938964844,251.4499969482422,250.9397735595703,279.1263427734375,291.6601257324219,290.13134765625,1.0,0.2747520506381988,0.4830570220947265,0.4830570220947265,0.992516279220581,1.0,-1.4046695232391355,0.4382292628288269,0.966440200805664,0.1112381815910339,0.0,0.0,0.8618872165679932,37.984493255615234,125.0,-292.9511413574219,-15085.8349609375,248.2483062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8805847167969,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,15209.2421875,18000.0,0.0,0.0,0.2427435368299484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0205856561660769,1.0205954313278198,-9.76463888946455e-06,0.0,0.000246353825787,0.0,0.0,128.95050048828125,0.0,0.0,0.0,0.5817941427230835,4.0,0.0,1.0
628980,291.5461120605469,297.1499938964844,293.1499938964844,0.2704129219055176,-4799.93310546875,304.0064697265625,0.906959056854248,0.2945807874202728,0.2615599036216736,291.5436096191406,297.1499938964844,293.1499938964844,0.1565027087926864,-3500.420654296875,304.0456848144531,0.8211557865142822,0.218214213848114,0.2036289572715759,291.37701416015625,297.1499938964844,293.1499938964844,0.260318398475647,-3880.156982421875,303.99169921875,0.94512540102005,0.3291801214218139,0.2265790551900863,291.05767822265625,297.1499938964844,293.1499938964844,0.3237090706825256,-6269.64599609375,303.9078674316406,0.9990000128746032,0.5177714824676514,0.3683283925056457,291.7391052246094,297.1499938964844,293.1499938964844,0.0156723875552415,-3963.838134765625,303.9245300292969,0.4950447082519531,0.050000000745058,0.2317476719617843,289.8345947265625,291.1499938964844,251.4499969482422,250.9369659423828,279.107421875,291.7354431152344,289.8040771484375,1.0,0.3102303743362427,0.47773477435112,0.47773477435112,0.9935765862464904,1.0,-1.5503830909729004,0.4863802492618561,1.0640028715133667,0.1298701763153076,0.0,0.0,1.0,52.55400848388672,145.0,-430.8385009765625,-15976.6943359375,350.4383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.23876953125,304.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,15590.236328125,18000.0,0.0,0.0,0.2796248197555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258397936820984,1.2584110498428345,-1.3141911040293053e-05,0.0,0.000283783650957,0.0,0.0,222.2979278564453,0.0,0.0,0.0,0.6927239298820496,4.0,0.0,1.0
629040,291.5461120605469,297.1499938964844,293.1499938964844,0.2704129219055176,-4799.93310546875,304.0064697265625,0.906959056854248,0.2945807874202728,0.2615599036216736,291.5436096191406,297.1499938964844,293.1499938964844,0.1565027087926864,-3500.420654296875,304.0456848144531,0.8211557865142822,0.218214213848114,0.2036289572715759,291.37701416015625,297.1499938964844,293.1499938964844,0.260318398475647,-3880.156982421875,303.99169921875,0.94512540102005,0.3291801214218139,0.2265790551900863,291.05767822265625,297.1499938964844,293.1499938964844,0.3237090706825256,-6269.64599609375,303.9078674316406,0.9990000128746032,0.5177714824676514,0.3683283925056457,291.7391052246094,297.1499938964844,293.1499938964844,0.0156723875552415,-3963.838134765625,303.9245300292969,0.4950447082519531,0.050000000745058,0.2317476719617843,289.8345947265625,291.1499938964844,251.4499969482422,250.9369659423828,279.107421875,291.7354431152344,289.8040771484375,1.0,0.3102303743362427,0.47773477435112,0.47773477435112,0.9935765862464904,1.0,-1.5503830909729004,0.4863802492618561,1.0640028715133667,0.1298701763153076,0.0,0.0,1.0,52.55400848388672,145.0,-430.8385009765625,-15976.6943359375,350.4383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.23876953125,304.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,15590.236328125,18000.0,0.0,0.0,0.2796248197555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258397936820984,1.2584110498428345,-1.3141911040293053e-05,0.0,0.000283783650957,0.0,0.0,222.2979278564453,0.0,0.0,0.0,0.6927239298820496,4.0,0.0,1.0
629100,291.60504150390625,297.1499938964844,293.1499938964844,0.2865426540374756,-5025.43505859375,304.0032043457031,0.8888677358627319,0.3033234477043152,0.2698692381381988,291.6046142578125,297.1499938964844,293.1499938964844,0.1677129119634628,-3702.314453125,304.04425048828125,0.8082779049873352,0.2265819311141967,0.2120097279548645,291.4325561523437,297.1499938964844,293.1499938964844,0.2777423858642578,-4086.4267578125,303.98876953125,0.9258377552032472,0.340728759765625,0.2349082231521606,291.15289306640625,297.1499938964844,293.1499938964844,0.3679038882255554,-6950.31591796875,303.8715209960937,0.9990000128746032,0.5255861878395081,0.4028549790382385,291.7787170410156,297.1499938964844,293.1499938964844,0.0166706163436174,-4092.2578125,304.0751342773437,0.4801191687583923,0.050000000745058,0.2330772876739502,289.6109924316406,291.1499938964844,251.4499969482422,250.9356231689453,279.1026611328125,291.7751159667969,289.5727844238281,1.0,0.3284512758255005,0.4749991595745086,0.4749991595745086,0.9941067099571228,1.0,-1.623465061187744,0.5105857849121094,1.1128792762756348,0.138999804854393,0.0,0.0,1.0,61.09223175048828,145.0,-542.2721557617188,-16208.04296875,411.9666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5657958984375,303.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,16608.73046875,19080.0,0.0,0.0,0.2988714873790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103036880493164,1.310317873954773,-1.418189003743464e-05,0.0,0.0003033165703527,0.0,0.0,250.16590881347656,0.0,0.0,0.0,0.7327184081077576,4.0,0.0,1.0
629160,291.66259765625,297.1499938964844,293.1499938964844,0.3033246695995331,-5257.021484375,303.9993896484375,0.8743298649787903,0.3115949630737304,0.277754932641983,291.66375732421875,297.1499938964844,293.1499938964844,0.1793722957372665,-3909.580810546875,304.0422668457031,0.7972671985626221,0.2345479428768158,0.2200072556734085,291.486572265625,297.1499938964844,293.1499938964844,0.29615518450737,-4301.48388671875,303.984619140625,0.9106053709983826,0.3518790304660797,0.2430151551961898,291.251220703125,297.1499938964844,293.1499938964844,0.4131305813789367,-7626.99169921875,303.8402404785156,0.9990000128746032,0.5315817594528198,0.4351929426193237,291.8196105957031,297.1499938964844,293.1499938964844,0.0183839984238147,-4314.47802734375,304.1404113769531,0.4711955785751343,0.0549610927700996,0.240948811173439,289.3547058105469,291.1499938964844,251.4499969482422,250.934326171875,279.0981140136719,291.8160095214844,289.3171691894531,1.0,0.3468855321407318,0.4720883667469024,0.4720883667469024,0.994906485080719,1.0,-1.7005196809768677,0.5362049341201782,1.1643147468566897,0.148291066288948,0.0,0.0,1.0,69.91055297851562,165.0,-619.5078125,-16506.98046875,481.8290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01177978515625,303.11883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.021484375,19080.0,0.0,0.0,0.318154364824295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3637704849243164,1.3637858629226685,-1.5359990356955677e-05,0.0,0.0003228862187825,0.0,0.0,282.0209350585937,0.0,0.0,0.0,0.746315598487854,4.0,0.0,1.0
629220,291.7743835449219,297.1499938964844,293.1499938964844,0.3387696444988251,-5736.45947265625,303.9905090332031,0.8578120470046997,0.3266114592552185,0.2920945584774017,291.777587890625,297.1499938964844,293.1499938964844,0.2039540857076645,-4338.1552734375,304.0372009277344,0.7855654358863831,0.2491137385368347,0.2346599549055099,291.5929870605469,297.1499938964844,293.1499938964844,0.3355140388011932,-4751.54443359375,303.97412109375,0.8955674767494202,0.3724496960639953,0.2580860257148742,291.4346008300781,297.1499938964844,293.1499938964844,0.4963775277137756,-8822.2001953125,303.8039855957031,0.9990000128746032,0.5424806475639343,0.4846212863922119,291.9208984375,297.1499938964844,293.1499938964844,0.0323280058801174,-5685.47314453125,304.1203308105469,0.495668888092041,0.0682030990719795,0.306002140045166,288.7576599121094,291.1499938964844,251.4499969482422,250.931884765625,279.0887756347656,291.9165344238281,288.7191467285156,1.0,0.3854195773601532,0.4653257727622986,0.4653257727622986,0.9965060353279114,1.0,-1.890874981880188,0.5998745560646057,1.2910003662109375,0.1714350283145904,0.0,0.0,1.0,86.33902740478516,183.0,-768.0516357421875,-17193.59765625,662.2235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2243347167969,302.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18772.2578125,19080.0,0.0,0.0,0.3562896251678467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393546462059021,1.3935624361038208,-1.6037940440583043e-05,0.0,0.0003615886671468,0.0,0.0,300.89862060546875,0.0,0.0,0.0,0.7612546682357788,4.0,0.0,1.0
629280,291.7743835449219,297.1499938964844,293.1499938964844,0.3387696444988251,-5736.45947265625,303.9905090332031,0.8578120470046997,0.3266114592552185,0.2920945584774017,291.777587890625,297.1499938964844,293.1499938964844,0.2039540857076645,-4338.1552734375,304.0372009277344,0.7855654358863831,0.2491137385368347,0.2346599549055099,291.5929870605469,297.1499938964844,293.1499938964844,0.3355140388011932,-4751.54443359375,303.97412109375,0.8955674767494202,0.3724496960639953,0.2580860257148742,291.4346008300781,297.1499938964844,293.1499938964844,0.4963775277137756,-8822.2001953125,303.8039855957031,0.9990000128746032,0.5424806475639343,0.4846212863922119,291.9208984375,297.1499938964844,293.1499938964844,0.0323280058801174,-5685.47314453125,304.1203308105469,0.495668888092041,0.0682030990719795,0.306002140045166,288.7576599121094,291.1499938964844,251.4499969482422,250.931884765625,279.0887756347656,291.9165344238281,288.7191467285156,1.0,0.3854195773601532,0.4653257727622986,0.4653257727622986,0.9965060353279114,1.0,-1.890874981880188,0.5998745560646057,1.2910003662109375,0.1714350283145904,0.0,0.0,1.0,86.33902740478516,183.0,-768.0516357421875,-17193.59765625,662.2235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2243347167969,302.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18772.2578125,19080.0,0.0,0.0,0.3562896251678467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393546462059021,1.3935624361038208,-1.6037940440583043e-05,0.0,0.0003615886671468,0.0,0.0,300.89862060546875,0.0,0.0,0.0,0.7612546682357788,4.0,0.0,1.0
629340,291.8817749023437,297.1499938964844,293.1499938964844,0.3727449178695678,-6180.4072265625,303.9873352050781,0.8323074579238892,0.3396850824356079,0.3049371540546417,291.8863525390625,297.1499938964844,293.1499938964844,0.2276741862297058,-4738.60986328125,304.0354309082031,0.7638354897499084,0.2618279755115509,0.2478690445423126,291.69854736328125,297.1499938964844,293.1499938964844,0.3735180199146271,-5171.01123046875,303.9697265625,0.8695293664932251,0.3904969394207001,0.2716161608695984,291.6063537597656,297.1499938964844,293.1499938964844,0.5671321749687195,-9790.0556640625,303.8066711425781,0.9827377796173096,0.5510541200637817,0.5202668905258179,292.03826904296875,297.1499938964844,293.1499938964844,0.0441975407302379,-6681.12939453125,304.1107788085937,0.4939826428890228,0.0755567252635955,0.3478341400623321,288.2279968261719,291.1499938964844,251.4499969482422,250.9296722412109,279.10498046875,292.0340881347656,288.2043151855469,1.0,0.4216930866241455,0.4612925052642822,0.4612925052642822,0.9981055855751038,1.0,-2.029532194137573,0.6468401551246643,1.3826919794082642,0.1898613572120666,0.0,0.0,1.0,109.7491455078125,186.0,-692.6221923828125,-17690.400390625,855.3236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8460998535156,301.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18994.89453125,20160.0,0.0,0.0,0.3926754295825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017857313156128,1.4018019437789917,-1.622815034352243e-05,0.0,0.0003985156363341,0.0,0.0,306.2674560546875,0.0,0.0,0.0,0.7803881168365479,4.0,0.0,1.0
629400,291.8817749023437,297.1499938964844,293.1499938964844,0.3727449178695678,-6180.4072265625,303.9873352050781,0.8323074579238892,0.3396850824356079,0.3049371540546417,291.8863525390625,297.1499938964844,293.1499938964844,0.2276741862297058,-4738.60986328125,304.0354309082031,0.7638354897499084,0.2618279755115509,0.2478690445423126,291.69854736328125,297.1499938964844,293.1499938964844,0.3735180199146271,-5171.01123046875,303.9697265625,0.8695293664932251,0.3904969394207001,0.2716161608695984,291.6063537597656,297.1499938964844,293.1499938964844,0.5671321749687195,-9790.0556640625,303.8066711425781,0.9827377796173096,0.5510541200637817,0.5202668905258179,292.03826904296875,297.1499938964844,293.1499938964844,0.0441975407302379,-6681.12939453125,304.1107788085937,0.4939826428890228,0.0755567252635955,0.3478341400623321,288.2279968261719,291.1499938964844,251.4499969482422,250.9296722412109,279.10498046875,292.0340881347656,288.2043151855469,1.0,0.4216930866241455,0.4612925052642822,0.4612925052642822,0.9981055855751038,1.0,-2.029532194137573,0.6468401551246643,1.3826919794082642,0.1898613572120666,0.0,0.0,1.0,109.7491455078125,186.0,-692.6221923828125,-17690.400390625,855.3236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8460998535156,301.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18994.89453125,20160.0,0.0,0.0,0.3926754295825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017857313156128,1.4018019437789917,-1.622815034352243e-05,0.0,0.0003985156363341,0.0,0.0,306.2674560546875,0.0,0.0,0.0,0.7803881168365479,4.0,0.0,1.0
