time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9840087890625,297.1499938964844,293.1499938964844,0.399623841047287,-6516.56201171875,303.9969482421875,0.8159024119377136,0.3510791063308716,0.3161598145961761,291.98992919921875,297.1499938964844,293.1499938964844,0.2465857565402984,-5045.8447265625,304.042236328125,0.7503190040588379,0.2728353440761566,0.2593235373497009,291.8006591796875,297.1499938964844,293.1499938964844,0.4043034613132477,-5496.70947265625,303.97869873046875,0.8534109592437744,0.4065572619438171,0.2836145758628845,291.7276611328125,297.1499938964844,293.1499938964844,0.6062455177307129,-10254.390625,303.8558959960937,0.9592486023902892,0.5654954314231873,0.5331665277481079,292.1510925292969,297.1499938964844,293.1499938964844,0.0522156655788421,-7353.9267578125,304.110595703125,0.4902954697608948,0.0808304771780967,0.3763485848903656,287.9482727050781,291.1499938964844,251.4499969482422,250.9277191162109,279.1201171875,292.1474609375,287.9364318847656,1.0,0.4485358595848083,0.4590702652931213,0.4590702652931213,0.9988633394241332,1.0,-2.122889280319214,0.6800257563591003,1.4428634643554688,0.2018643319606781,0.0,0.0,1.0,130.49234008789062,189.0,-444.1842651367188,-18297.388671875,1015.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8674011230469,301.82501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19960.923828125,20160.0,0.0,0.0,0.4257539212703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436989188194275,1.4370062351226809,-1.705346949165687e-05,0.0,0.0004320860898587,0.0,0.0,329.92608642578125,0.0,0.0,0.0,0.784786581993103,4.0,0.0,1.0
629520,291.9840087890625,297.1499938964844,293.1499938964844,0.399623841047287,-6516.56201171875,303.9969482421875,0.8159024119377136,0.3510791063308716,0.3161598145961761,291.98992919921875,297.1499938964844,293.1499938964844,0.2465857565402984,-5045.8447265625,304.042236328125,0.7503190040588379,0.2728353440761566,0.2593235373497009,291.8006591796875,297.1499938964844,293.1499938964844,0.4043034613132477,-5496.70947265625,303.97869873046875,0.8534109592437744,0.4065572619438171,0.2836145758628845,291.7276611328125,297.1499938964844,293.1499938964844,0.6062455177307129,-10254.390625,303.8558959960937,0.9592486023902892,0.5654954314231873,0.5331665277481079,292.1510925292969,297.1499938964844,293.1499938964844,0.0522156655788421,-7353.9267578125,304.110595703125,0.4902954697608948,0.0808304771780967,0.3763485848903656,287.9482727050781,291.1499938964844,251.4499969482422,250.9277191162109,279.1201171875,292.1474609375,287.9364318847656,1.0,0.4485358595848083,0.4590702652931213,0.4590702652931213,0.9988633394241332,1.0,-2.122889280319214,0.6800257563591003,1.4428634643554688,0.2018643319606781,0.0,0.0,1.0,130.49234008789062,189.0,-444.1842651367188,-18297.388671875,1015.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8674011230469,301.82501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19960.923828125,20160.0,0.0,0.0,0.4257539212703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436989188194275,1.4370062351226809,-1.705346949165687e-05,0.0,0.0004320860898587,0.0,0.0,329.92608642578125,0.0,0.0,0.0,0.784786581993103,4.0,0.0,1.0
629580,292.07867431640625,297.1499938964844,293.1499938964844,0.4218136370182037,-6785.18994140625,304.0110778808594,0.8084380626678467,0.3614110946655273,0.3260675966739654,292.0841979980469,297.1499938964844,293.1499938964844,0.2625418901443481,-5297.87939453125,304.0516052246094,0.7455025911331177,0.2830937802791595,0.2696194350719452,291.8956298828125,297.1499938964844,293.1499938964844,0.4305211901664734,-5765.6220703125,303.9921875,0.8475159406661987,0.4214752614498138,0.294499933719635,291.8256225585937,297.1499938964844,293.1499938964844,0.6414012908935547,-10676.578125,303.8951416015625,0.9487133026123048,0.5816487073898315,0.5486228466033936,292.2509765625,297.1499938964844,293.1499938964844,0.0587669052183628,-7916.310546875,304.11285400390625,0.4912041425704956,0.0858683809638023,0.4013662040233612,287.796142578125,291.1499938964844,251.4499969482422,250.92605590820312,279.1284484863281,292.2478942871094,287.7911071777344,1.0,0.4695183634757995,0.4573824107646942,0.4573824107646942,0.9996210932731628,1.0,-2.2088425159454346,0.7107886672019958,1.4980539083480835,0.2137119323015213,0.0,0.0,1.0,145.579833984375,177.0,-255.6282501220703,-18974.21875,1160.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1885681152344,302.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.4609375,20160.0,0.0,0.0,0.4551055431365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44221830368042,1.4422354698181152,-1.717780833132565e-05,0.0,0.0004618742677848,0.0,0.0,333.5409545898437,0.0,0.0,0.0,0.7874060869216919,4.0,0.0,1.0
629640,292.07867431640625,297.1499938964844,293.1499938964844,0.4218136370182037,-6785.18994140625,304.0110778808594,0.8084380626678467,0.3614110946655273,0.3260675966739654,292.0841979980469,297.1499938964844,293.1499938964844,0.2625418901443481,-5297.87939453125,304.0516052246094,0.7455025911331177,0.2830937802791595,0.2696194350719452,291.8956298828125,297.1499938964844,293.1499938964844,0.4305211901664734,-5765.6220703125,303.9921875,0.8475159406661987,0.4214752614498138,0.294499933719635,291.8256225585937,297.1499938964844,293.1499938964844,0.6414012908935547,-10676.578125,303.8951416015625,0.9487133026123048,0.5816487073898315,0.5486228466033936,292.2509765625,297.1499938964844,293.1499938964844,0.0587669052183628,-7916.310546875,304.11285400390625,0.4912041425704956,0.0858683809638023,0.4013662040233612,287.796142578125,291.1499938964844,251.4499969482422,250.92605590820312,279.1284484863281,292.2478942871094,287.7911071777344,1.0,0.4695183634757995,0.4573824107646942,0.4573824107646942,0.9996210932731628,1.0,-2.2088425159454346,0.7107886672019958,1.4980539083480835,0.2137119323015213,0.0,0.0,1.0,145.579833984375,177.0,-255.6282501220703,-18974.21875,1160.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1885681152344,302.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.4609375,20160.0,0.0,0.0,0.4551055431365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44221830368042,1.4422354698181152,-1.717780833132565e-05,0.0,0.0004618742677848,0.0,0.0,333.5409545898437,0.0,0.0,0.0,0.7874060869216919,4.0,0.0,1.0
629700,292.1228942871094,297.1499938964844,293.1499938964844,0.4312765598297119,-6897.1044921875,304.0191345214844,0.8092155456542969,0.3662997782230377,0.3306017518043518,292.1275329589844,297.1499938964844,293.1499938964844,0.2695507407188415,-5406.4736328125,304.0567626953125,0.747124433517456,0.2880823314189911,0.2744534611701965,291.93994140625,297.1499938964844,293.1499938964844,0.4420645833015442,-5881.546875,303.9998779296875,0.8492321372032166,0.4286624789237976,0.2996149361133575,291.8701171875,297.1499938964844,293.1499938964844,0.6570817828178406,-10861.607421875,303.9129638671875,0.9497457146644592,0.5896845459938049,0.5562774538993835,292.29595947265625,297.1499938964844,293.1499938964844,0.0616593547165393,-8168.54541015625,304.1143493652344,0.4943808913230896,0.0884178578853607,0.4132077395915985,287.7592163085937,291.1499938964844,251.4499969482422,250.9253387451172,279.13104248046875,292.29315185546875,287.7567749023437,1.0,0.4764981865882873,0.4566309154033661,0.4566309154033661,1.0,1.0,-2.2496585845947266,0.725462019443512,1.5241966247558594,0.21938356757164,0.0,0.0,1.0,149.27011108398438,177.0,-177.3153533935547,-19351.58984375,1219.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.42401123046875,302.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,20132.158203125,21240.0,0.0,0.0,0.4684448838233948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443139672279358,1.4431568384170532,-1.7199761714437045e-05,0.0,0.0004754120309371,0.0,0.0,334.1806030273437,0.0,0.0,0.0,0.802867591381073,4.0,0.0,1.0
629760,292.1650390625,297.1499938964844,293.1499938964844,0.4392088651657104,-6988.72021484375,304.02850341796875,0.8122941255569458,0.3710337579250335,0.3349104821681976,292.1684265136719,297.1499938964844,293.1499938964844,0.2756229639053345,-5498.89453125,304.06268310546875,0.7508439421653748,0.2930021584033966,0.2791317701339721,291.9821472167969,297.1499938964844,293.1499938964844,0.4520668983459472,-5980.05224609375,304.0090026855469,0.853360652923584,0.4357009828090668,0.3045581579208374,291.9123840332031,297.1499938964844,293.1499938964844,0.6705539226531982,-11016.7333984375,303.9315795898437,0.9539172053337096,0.5975918173789978,0.5637530088424683,292.3379211425781,297.1499938964844,293.1499938964844,0.0642516463994979,-8395.25390625,304.1161193847656,0.4990182220935821,0.0909928306937217,0.4247633516788482,287.7626953125,291.1499938964844,251.4499969482422,250.9247131347656,279.1328430175781,292.3353576660156,287.7640991210937,1.0,0.4819500148296356,0.4559119939804077,0.4559119939804077,1.0,1.0,-2.289252281188965,0.7397204041481018,1.5495319366455078,0.2248749136924743,0.0,0.0,1.0,150.7544403076172,165.0,-82.2204360961914,-19839.630859375,1270.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6788024902344,302.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,20895.501953125,21240.0,0.0,0.0,0.4810964167118072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702446460723877,1.4702624082565308,-1.785191852832213e-05,0.0,0.0004882516805082,0.0,0.0,353.36627197265625,0.0,0.0,0.0,0.8031672835350037,4.0,0.0,1.0
629820,292.2436218261719,297.1499938964844,293.1499938964844,0.4533805251121521,-7150.869140625,304.0453186035156,0.8227779865264893,0.3800452649593353,0.3429447412490845,292.2435913085937,297.1499938964844,293.1499938964844,0.2868847846984863,-5668.78759765625,304.0729675292969,0.7628035545349121,0.3026202023029327,0.2881059944629669,292.06072998046875,297.1499938964844,293.1499938964844,0.4705275893211365,-6160.26806640625,304.0251770019531,0.8667740225791931,0.449345588684082,0.3140058517456054,291.9913024902344,297.1499938964844,293.1499938964844,0.6951233148574829,-11298.228515625,303.9632568359375,0.9678834080696106,0.6129361391067505,0.5781030058860779,292.41387939453125,297.1499938964844,293.1499938964844,0.0690849497914314,-8823.861328125,304.1193542480469,0.5116822719573975,0.0961495339870452,0.4471835494041443,287.7924194335937,291.1499938964844,251.4499969482422,250.9237365722656,279.13525390625,292.4117126464844,287.7950439453125,1.0,0.4894420206546783,0.4545693397521972,0.4545693397521972,1.0,1.0,-2.3652048110961914,0.7670895457267761,1.5981152057647705,0.2353771030902862,0.0,0.0,1.0,149.21286010742188,153.0,11.176499366760254,-20675.001953125,1353.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23809814453125,302.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.484375,21240.0,0.0,0.0,0.5042865872383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791179895401,1.4791359901428225,-1.8068052668240853e-05,0.0,0.0005117867258377,0.0,0.0,359.80303955078125,0.0,0.0,0.0,0.8076076507568359,4.0,0.0,1.0
629880,292.2436218261719,297.1499938964844,293.1499938964844,0.4533805251121521,-7150.869140625,304.0453186035156,0.8227779865264893,0.3800452649593353,0.3429447412490845,292.2435913085937,297.1499938964844,293.1499938964844,0.2868847846984863,-5668.78759765625,304.0729675292969,0.7628035545349121,0.3026202023029327,0.2881059944629669,292.06072998046875,297.1499938964844,293.1499938964844,0.4705275893211365,-6160.26806640625,304.0251770019531,0.8667740225791931,0.449345588684082,0.3140058517456054,291.9913024902344,297.1499938964844,293.1499938964844,0.6951233148574829,-11298.228515625,303.9632568359375,0.9678834080696106,0.6129361391067505,0.5781030058860779,292.41387939453125,297.1499938964844,293.1499938964844,0.0690849497914314,-8823.861328125,304.1193542480469,0.5116822719573975,0.0961495339870452,0.4471835494041443,287.7924194335937,291.1499938964844,251.4499969482422,250.9237365722656,279.13525390625,292.4117126464844,287.7950439453125,1.0,0.4894420206546783,0.4545693397521972,0.4545693397521972,1.0,1.0,-2.3652048110961914,0.7670895457267761,1.5981152057647705,0.2353771030902862,0.0,0.0,1.0,149.21286010742188,153.0,11.176499366760254,-20675.001953125,1353.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23809814453125,302.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.484375,21240.0,0.0,0.0,0.5042865872383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791179895401,1.4791359901428225,-1.8068052668240853e-05,0.0,0.0005117867258377,0.0,0.0,359.80303955078125,0.0,0.0,0.0,0.8076076507568359,4.0,0.0,1.0
629940,292.3153686523437,297.1499938964844,293.1499938964844,0.4653820693492889,-7286.326171875,304.0601501464844,0.837557315826416,0.3884502351284027,0.3502895832061767,292.3110656738281,297.1499938964844,293.1499938964844,0.2969650626182556,-5818.998046875,304.0818176269531,0.7796896696090698,0.3118910491466522,0.2966109216213226,292.1323547363281,297.1499938964844,293.1499938964844,0.486970990896225,-6318.8984375,304.0393371582031,0.8857634663581848,0.4624118208885193,0.3229369223117828,292.0635681152344,297.1499938964844,293.1499938964844,0.7165858149528503,-11542.08984375,303.9895935058594,0.985576331615448,0.6276280879974365,0.5916903018951416,292.4808959960937,297.1499938964844,293.1499938964844,0.0734403058886528,-9214.82421875,304.1222839355469,0.52851802110672,0.1012009382247924,0.4685372710227966,287.8487854003906,291.1499938964844,251.4499969482422,250.9231414794922,279.13690185546875,292.47900390625,287.8523864746094,1.0,0.4938839077949524,0.4533441364765167,0.4533441364765167,1.0,1.0,-2.436952590942383,0.7929470539093018,1.644005537033081,0.2452563792467117,0.0,0.0,1.0,143.64698791503906,141.0,62.92794418334961,-21498.580078125,1419.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8309020996094,303.36395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9921875,22320.0,0.0,0.0,0.524823009967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814767837524414,1.481495022773743,-1.812572736525908e-05,0.0,0.000532628619112,0.0,0.0,361.5272216796875,0.0,0.0,0.0,0.8237876296043396,4.0,0.0,1.0
630000,292.3153686523437,297.1499938964844,293.1499938964844,0.4653820693492889,-7286.326171875,304.0601501464844,0.837557315826416,0.3884502351284027,0.3502895832061767,292.3110656738281,297.1499938964844,293.1499938964844,0.2969650626182556,-5818.998046875,304.0818176269531,0.7796896696090698,0.3118910491466522,0.2966109216213226,292.1323547363281,297.1499938964844,293.1499938964844,0.486970990896225,-6318.8984375,304.0393371582031,0.8857634663581848,0.4624118208885193,0.3229369223117828,292.0635681152344,297.1499938964844,293.1499938964844,0.7165858149528503,-11542.08984375,303.9895935058594,0.985576331615448,0.6276280879974365,0.5916903018951416,292.4808959960937,297.1499938964844,293.1499938964844,0.0734403058886528,-9214.82421875,304.1222839355469,0.52851802110672,0.1012009382247924,0.4685372710227966,287.8487854003906,291.1499938964844,251.4499969482422,250.9231414794922,279.13690185546875,292.47900390625,287.8523864746094,1.0,0.4938839077949524,0.4533441364765167,0.4533441364765167,1.0,1.0,-2.436952590942383,0.7929470539093018,1.644005537033081,0.2452563792467117,0.0,0.0,1.0,143.64698791503906,141.0,62.92794418334961,-21498.580078125,1419.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8309020996094,303.36395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9921875,22320.0,0.0,0.0,0.524823009967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814767837524414,1.481495022773743,-1.812572736525908e-05,0.0,0.000532628619112,0.0,0.0,361.5272216796875,0.0,0.0,0.0,0.8237876296043396,4.0,0.0,1.0
630060,292.3811950683594,297.1499938964844,293.1499938964844,0.4745979309082031,-7387.62158203125,304.0746154785156,0.8549100160598755,0.3962401449680328,0.3570285737514496,292.3720703125,297.1499938964844,293.1499938964844,0.3053891360759735,-5942.22119140625,304.0904235839844,0.7991734743118286,0.3207696378231048,0.3046933710575104,292.19793701171875,297.1499938964844,293.1499938964844,0.5006471276283264,-6448.41796875,304.05328369140625,0.9077834486961364,0.4748827517032623,0.3314108848571777,292.1288757324219,297.1499938964844,293.1499938964844,0.7264689207077026,-11629.642578125,304.0281982421875,0.9990000128746032,0.6418932676315308,0.5985285043716431,292.5404357910156,297.1499938964844,293.1499938964844,0.0772147849202156,-9554.1083984375,304.1252136230469,0.5478996634483337,0.1060682758688926,0.4888429641723633,287.9527282714844,291.1499938964844,251.45005798339844,250.9228515625,279.1400451660156,292.538818359375,287.9579162597656,1.0,0.4961337149143219,0.4524433016777038,0.4524433016777038,1.0,1.0,-2.497736930847168,0.8149594068527222,1.6827775239944458,0.2540826201438904,0.0,0.0,1.0,136.5787353515625,129.0,120.85049438476562,-22375.078125,1467.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.38604736328125,303.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,22148.771484375,22320.0,0.0,0.0,0.5434262156486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136936902999878,1.5137126445770264,-1.892264117486775e-05,0.0,0.00055150850676,0.0,0.0,385.6298522949219,0.0,0.0,0.0,0.8266055583953857,4.0,0.0,1.0
630120,292.3811950683594,297.1499938964844,293.1499938964844,0.4745979309082031,-7387.62158203125,304.0746154785156,0.8549100160598755,0.3962401449680328,0.3570285737514496,292.3720703125,297.1499938964844,293.1499938964844,0.3053891360759735,-5942.22119140625,304.0904235839844,0.7991734743118286,0.3207696378231048,0.3046933710575104,292.19793701171875,297.1499938964844,293.1499938964844,0.5006471276283264,-6448.41796875,304.05328369140625,0.9077834486961364,0.4748827517032623,0.3314108848571777,292.1288757324219,297.1499938964844,293.1499938964844,0.7264689207077026,-11629.642578125,304.0281982421875,0.9990000128746032,0.6418932676315308,0.5985285043716431,292.5404357910156,297.1499938964844,293.1499938964844,0.0772147849202156,-9554.1083984375,304.1252136230469,0.5478996634483337,0.1060682758688926,0.4888429641723633,287.9527282714844,291.1499938964844,251.45005798339844,250.9228515625,279.1400451660156,292.538818359375,287.9579162597656,1.0,0.4961337149143219,0.4524433016777038,0.4524433016777038,1.0,1.0,-2.497736930847168,0.8149594068527222,1.6827775239944458,0.2540826201438904,0.0,0.0,1.0,136.5787353515625,129.0,120.85049438476562,-22375.078125,1467.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.38604736328125,303.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,22148.771484375,22320.0,0.0,0.0,0.5434262156486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136936902999878,1.5137126445770264,-1.892264117486775e-05,0.0,0.00055150850676,0.0,0.0,385.6298522949219,0.0,0.0,0.0,0.8266055583953857,4.0,0.0,1.0
630180,292.4418334960937,297.1499938964844,293.1499938964844,0.4820429384708404,-7468.24267578125,304.0873413085937,0.8701335191726685,0.4034186601638794,0.3633443415164947,292.4273986816406,297.1499938964844,293.1499938964844,0.3128396868705749,-6050.03076171875,304.09783935546875,0.8156610131263733,0.3292509317398071,0.3125313818454742,292.2581787109375,297.1499938964844,293.1499938964844,0.5125858783721924,-6560.443359375,304.06561279296875,0.928877592086792,0.4867884516716003,0.3395811021327972,292.1573791503906,297.1499938964844,293.1499938964844,0.6967340111732483,-11193.8037109375,304.1180114746094,0.9990000128746032,0.6618967652320862,0.5774856209754944,292.5928039550781,297.1499938964844,293.1499938964844,0.0807855054736137,-9876.2529296875,304.1275329589844,0.5655835866928101,0.1108822077512741,0.509243369102478,288.07867431640625,291.1499938964844,251.4503173828125,250.9228057861328,279.1467590332031,292.5914001464844,288.08544921875,1.0,0.4951618015766144,0.4524829685688019,0.4524829685688019,1.0,1.0,-2.523642063140869,0.8251721262931824,1.698469877243042,0.2585996985435486,0.0,0.0,1.0,130.8211212158203,117.0,164.3023681640625,-22971.3515625,1476.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9522399902344,304.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.640625,22320.0,0.0,0.0,0.5596960186958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180227756500244,1.5180418491363523,-1.903103111544624e-05,0.0,0.0005680202739313,0.0,0.0,388.9479675292969,0.0,0.0,0.0,0.8287681937217712,4.0,0.0,1.0
630240,292.4418334960937,297.1499938964844,293.1499938964844,0.4820429384708404,-7468.24267578125,304.0873413085937,0.8701335191726685,0.4034186601638794,0.3633443415164947,292.4273986816406,297.1499938964844,293.1499938964844,0.3128396868705749,-6050.03076171875,304.09783935546875,0.8156610131263733,0.3292509317398071,0.3125313818454742,292.2581787109375,297.1499938964844,293.1499938964844,0.5125858783721924,-6560.443359375,304.06561279296875,0.928877592086792,0.4867884516716003,0.3395811021327972,292.1573791503906,297.1499938964844,293.1499938964844,0.6967340111732483,-11193.8037109375,304.1180114746094,0.9990000128746032,0.6618967652320862,0.5774856209754944,292.5928039550781,297.1499938964844,293.1499938964844,0.0807855054736137,-9876.2529296875,304.1275329589844,0.5655835866928101,0.1108822077512741,0.509243369102478,288.07867431640625,291.1499938964844,251.4503173828125,250.9228057861328,279.1467590332031,292.5914001464844,288.08544921875,1.0,0.4951618015766144,0.4524829685688019,0.4524829685688019,1.0,1.0,-2.523642063140869,0.8251721262931824,1.698469877243042,0.2585996985435486,0.0,0.0,1.0,130.8211212158203,117.0,164.3023681640625,-22971.3515625,1476.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9522399902344,304.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.640625,22320.0,0.0,0.0,0.5596960186958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180227756500244,1.5180418491363523,-1.903103111544624e-05,0.0,0.0005680202739313,0.0,0.0,388.9479675292969,0.0,0.0,0.0,0.8287681937217712,4.0,0.0,1.0
630300,292.4705505371094,297.1499938964844,293.1499938964844,0.4849584400653839,-7499.02587890625,304.0934143066406,0.8790371417999268,0.406747967004776,0.3662437498569488,292.45343017578125,297.1499938964844,293.1499938964844,0.3160599172115326,-6096.04150390625,304.1014709472656,0.8244072794914246,0.3332906663417816,0.3162418603897095,292.28662109375,297.1499938964844,293.1499938964844,0.517776370048523,-6608.6298828125,304.071533203125,0.9410150051116944,0.4924979209899902,0.3434779644012451,292.1580505371094,297.1499938964844,293.1499938964844,0.6776472330093384,-10927.2958984375,304.1584777832031,0.9990000128746032,0.6743285655975342,0.5648203492164612,292.6164245605469,297.1499938964844,293.1499938964844,0.0824626013636589,-10027.544921875,304.1285705566406,0.5752837061882019,0.1132977828383445,0.5193144679069519,288.1496276855469,291.1499938964844,251.45057678222656,250.9229278564453,279.1489562988281,292.6151428222656,288.15679931640625,1.0,0.4938116073608398,0.4526006281375885,0.4526006281375885,1.0,1.0,-2.533152341842652,0.8291274309158325,1.7040249109268188,0.2604685723781585,0.0,0.0,1.0,127.27112579345705,117.0,180.5739898681641,-23253.77734375,1473.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2425537109375,304.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5668956637382507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.90496321010869e-05,0.0,0.0005753270233981,0.0,0.0,389.5183715820313,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
630360,292.49822998046875,297.1499938964844,293.1499938964844,0.4866869449615478,-7515.1025390625,304.1005554199219,0.8888189196586609,0.4099209904670715,0.3689916431903839,292.4784240722656,297.1499938964844,293.1499938964844,0.3184747397899627,-6129.20263671875,304.1059265136719,0.8337367177009583,0.3372075855731964,0.3198235630989074,292.31396484375,297.1499938964844,293.1499938964844,0.5217007994651794,-6643.638671875,304.07867431640625,0.9536791443824768,0.4980600476264953,0.3472634255886078,292.1523132324219,297.1499938964844,293.1499938964844,0.6551699042320251,-10619.5732421875,304.19775390625,0.9990000128746032,0.6880162954330444,0.5509111881256104,292.638427734375,297.1499938964844,293.1499938964844,0.0839663371443748,-10161.1806640625,304.1297302246094,0.5854876041412354,0.1157363355159759,0.5294203758239746,288.2460327148437,291.1499938964844,251.450912475586,250.92315673828125,279.1506652832031,292.63720703125,288.2549743652344,1.0,0.491993099451065,0.4527647495269775,0.4527647495269775,1.0,1.0,-2.5407392978668213,0.8324230313301086,1.708316206932068,0.2621026933193207,0.0,0.0,1.0,123.37696075439452,135.0,223.1842803955078,-23629.783203125,1467.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.51776123046875,304.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,23072.25390625,23400.0,0.0,0.0,0.5736806392669678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449278354644775,1.544947624206543,-1.9711613276740536e-05,0.0,0.0005822129314765,0.0,0.0,409.9977111816406,0.0,0.0,0.0,0.8438962697982788,4.0,0.0,1.0
630420,292.5513610839844,297.1499938964844,293.1499938964844,0.491140604019165,-7562.18310546875,304.10943603515625,0.8961392641067505,0.4156587123870849,0.3742285966873169,292.5262756347656,297.1499938964844,293.1499938964844,0.3241049945354461,-6209.4736328125,304.1111145019531,0.8419908881187439,0.3445177376270294,0.3268024623394012,292.36639404296875,297.1499938964844,293.1499938964844,0.530787467956543,-6728.38623046875,304.08709716796875,0.964073657989502,0.5086098909378052,0.3546539843082428,292.14361572265625,297.1499938964844,293.1499938964844,0.6399969458580017,-10427.3671875,304.2052001953125,0.9990000128746032,0.7151021957397461,0.545536458492279,292.6792297363281,297.1499938964844,293.1499938964844,0.087395392358303,-10472.7978515625,304.1307373046875,0.596581757068634,0.120422177016735,0.5504944324493408,288.3883056640625,291.1499938964844,251.45196533203125,250.92401123046875,279.1470947265625,292.6781311035156,288.39361572265625,1.0,0.4980715811252594,0.4523211121559143,0.4523211121559143,1.0,1.0,-2.583122968673706,0.8482780456542969,1.7348448038101196,0.2680195271968841,0.0,0.0,1.0,123.2061004638672,153.0,192.3351287841797,-24305.419921875,1522.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02691650390625,305.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,23316.1328125,23400.0,0.0,0.0,0.586074948310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530714988708496,1.5530914068222046,-1.9919969417969696e-05,0.0,0.0005947916069999,0.0,0.0,416.5155334472656,0.0,0.0,0.0,0.8479607701301575,4.0,0.0,1.0
630480,292.5513610839844,297.1499938964844,293.1499938964844,0.491140604019165,-7562.18310546875,304.10943603515625,0.8961392641067505,0.4156587123870849,0.3742285966873169,292.5262756347656,297.1499938964844,293.1499938964844,0.3241049945354461,-6209.4736328125,304.1111145019531,0.8419908881187439,0.3445177376270294,0.3268024623394012,292.36639404296875,297.1499938964844,293.1499938964844,0.530787467956543,-6728.38623046875,304.08709716796875,0.964073657989502,0.5086098909378052,0.3546539843082428,292.14361572265625,297.1499938964844,293.1499938964844,0.6399969458580017,-10427.3671875,304.2052001953125,0.9990000128746032,0.7151021957397461,0.545536458492279,292.6792297363281,297.1499938964844,293.1499938964844,0.087395392358303,-10472.7978515625,304.1307373046875,0.596581757068634,0.120422177016735,0.5504944324493408,288.3883056640625,291.1499938964844,251.45196533203125,250.92401123046875,279.1470947265625,292.6781311035156,288.39361572265625,1.0,0.4980715811252594,0.4523211121559143,0.4523211121559143,1.0,1.0,-2.583122968673706,0.8482780456542969,1.7348448038101196,0.2680195271968841,0.0,0.0,1.0,123.2061004638672,153.0,192.3351287841797,-24305.419921875,1522.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02691650390625,305.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,23316.1328125,23400.0,0.0,0.0,0.586074948310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530714988708496,1.5530914068222046,-1.9919969417969696e-05,0.0,0.0005947916069999,0.0,0.0,416.5155334472656,0.0,0.0,0.0,0.8479607701301575,4.0,0.0,1.0
630540,292.6012268066406,297.1499938964844,293.1499938964844,0.4966925680637359,-7624.77001953125,304.1136169433594,0.8931958079338074,0.420706182718277,0.3790162801742553,292.57110595703125,297.1499938964844,293.1499938964844,0.3305727839469909,-6303.8173828125,304.1132202148437,0.8413720726966858,0.3512245416641235,0.3333924412727356,292.4154968261719,297.1499938964844,293.1499938964844,0.541336178779602,-6829.44287109375,304.09039306640625,0.9632316827774048,0.5184993743896484,0.3617196679115295,292.1616516113281,297.1499938964844,293.1499938964844,0.6503098011016846,-10584.6044921875,304.1688842773437,0.9990000128746032,0.7369966506958008,0.5578331351280212,292.717529296875,297.1499938964844,293.1499938964844,0.0909398943185806,-10799.966796875,304.1312561035156,0.5995914340019226,0.1245786473155021,0.5705251097679138,288.4683837890625,291.1499938964844,251.4535980224609,250.9254608154297,279.1427001953125,292.7165222167969,288.4710693359375,1.0,0.5100139379501343,0.4513642489910126,0.4513642489910126,1.0,1.0,-2.6441149711608887,0.8702653050422668,1.7738497257232666,0.2761754989624023,0.0,0.0,1.0,128.91551208496094,171.0,126.04672241210938,-24989.0,1632.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4508361816406,305.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.791015625,24480.0,0.0,0.0,0.597449004650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156946182251,1.555176854133606,-1.9973498638137244e-05,0.0,0.0006063347682356,0.0,0.0,418.1956176757813,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
630600,292.6012268066406,297.1499938964844,293.1499938964844,0.4966925680637359,-7624.77001953125,304.1136169433594,0.8931958079338074,0.420706182718277,0.3790162801742553,292.57110595703125,297.1499938964844,293.1499938964844,0.3305727839469909,-6303.8173828125,304.1132202148437,0.8413720726966858,0.3512245416641235,0.3333924412727356,292.4154968261719,297.1499938964844,293.1499938964844,0.541336178779602,-6829.44287109375,304.09039306640625,0.9632316827774048,0.5184993743896484,0.3617196679115295,292.1616516113281,297.1499938964844,293.1499938964844,0.6503098011016846,-10584.6044921875,304.1688842773437,0.9990000128746032,0.7369966506958008,0.5578331351280212,292.717529296875,297.1499938964844,293.1499938964844,0.0909398943185806,-10799.966796875,304.1312561035156,0.5995914340019226,0.1245786473155021,0.5705251097679138,288.4683837890625,291.1499938964844,251.4535980224609,250.9254608154297,279.1427001953125,292.7165222167969,288.4710693359375,1.0,0.5100139379501343,0.4513642489910126,0.4513642489910126,1.0,1.0,-2.6441149711608887,0.8702653050422668,1.7738497257232666,0.2761754989624023,0.0,0.0,1.0,128.91551208496094,171.0,126.04672241210938,-24989.0,1632.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4508361816406,305.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.791015625,24480.0,0.0,0.0,0.597449004650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156946182251,1.555176854133606,-1.9973498638137244e-05,0.0,0.0006063347682356,0.0,0.0,418.1956176757813,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
630660,292.6483459472656,297.1499938964844,293.1499938964844,0.5020187497138977,-7685.15869140625,304.1167297363281,0.8835483193397522,0.4250530004501343,0.3833262026309967,292.6133117675781,297.1499938964844,293.1499938964844,0.3369369804859161,-6396.63671875,304.1147766113281,0.8348842859268188,0.3573284149169922,0.3395682275295257,292.46197509765625,297.1499938964844,293.1499938964844,0.5518460273742676,-6930.1640625,304.0925598144531,0.9549295902252196,0.5276824831962585,0.3684157729148865,292.2073669433594,297.1499938964844,293.1499938964844,0.6779759526252747,-10970.3828125,304.1160583496094,0.9990000128746032,0.7528216242790222,0.5823492407798767,292.7548828125,297.1499938964844,293.1499938964844,0.0940753668546676,-11089.423828125,304.1322631835937,0.5967282652854919,0.1279627233743667,0.5880255103111267,288.5292358398437,291.1499938964844,251.4559326171875,250.9276428222656,279.1396179199219,292.75390625,288.53033447265625,1.0,0.525831937789917,0.4501592218875885,0.4501592218875885,1.0,1.0,-2.715243339538574,0.8955666422843933,1.819676637649536,0.285441905260086,0.0,0.0,1.0,138.8824462890625,189.0,83.67449188232422,-25761.77734375,1781.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.744384765625,305.8632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1796875,24480.0,0.0,0.0,0.6086859107017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.5861467123031616,-2.0776913515874185e-05,0.0,0.0006177388131618,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.6483459472656,297.1499938964844,293.1499938964844,0.5020187497138977,-7685.15869140625,304.1167297363281,0.8835483193397522,0.4250530004501343,0.3833262026309967,292.6133117675781,297.1499938964844,293.1499938964844,0.3369369804859161,-6396.63671875,304.1147766113281,0.8348842859268188,0.3573284149169922,0.3395682275295257,292.46197509765625,297.1499938964844,293.1499938964844,0.5518460273742676,-6930.1640625,304.0925598144531,0.9549295902252196,0.5276824831962585,0.3684157729148865,292.2073669433594,297.1499938964844,293.1499938964844,0.6779759526252747,-10970.3828125,304.1160583496094,0.9990000128746032,0.7528216242790222,0.5823492407798767,292.7548828125,297.1499938964844,293.1499938964844,0.0940753668546676,-11089.423828125,304.1322631835937,0.5967282652854919,0.1279627233743667,0.5880255103111267,288.5292358398437,291.1499938964844,251.4559326171875,250.9276428222656,279.1396179199219,292.75390625,288.53033447265625,1.0,0.525831937789917,0.4501592218875885,0.4501592218875885,1.0,1.0,-2.715243339538574,0.8955666422843933,1.819676637649536,0.285441905260086,0.0,0.0,1.0,138.8824462890625,189.0,83.67449188232422,-25761.77734375,1781.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.744384765625,305.8632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1796875,24480.0,0.0,0.0,0.6086859107017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.5861467123031616,-2.0776913515874185e-05,0.0,0.0006177388131618,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.6928405761719,297.1499938964844,293.1499938964844,0.5088406801223755,-7764.85791015625,304.11639404296875,0.8702523708343506,0.4287412464618683,0.3871458172798157,292.6531677246094,297.1499938964844,293.1499938964844,0.344416081905365,-6507.181640625,304.114013671875,0.8250953555107117,0.3628406524658203,0.345298558473587,292.50604248046875,297.1499938964844,293.1499938964844,0.5643017888069153,-7051.017578125,304.0909118652344,0.9416667819023132,0.5361770987510681,0.3747126162052154,292.27557373046875,297.1499938964844,293.1499938964844,0.7208039164543152,-11547.2578125,304.0559997558594,0.9990000128746032,0.7629157900810242,0.6150644421577454,292.79168701171875,297.1499938964844,293.1499938964844,0.0970293954014778,-11365.6044921875,304.1332702636719,0.5898130536079407,0.1305147260427475,0.6023610234260559,288.5234375,291.1499938964844,251.45909118652344,250.9306640625,279.13824462890625,292.7907409667969,288.5225524902344,1.0,0.543951153755188,0.448902428150177,0.448902428150177,1.0,1.0,-2.7908270359039307,0.9223155975341796,1.8685113191604608,0.2952068150043487,0.0,0.0,1.0,152.08131408691406,207.0,12.17068576812744,-26360.802734375,1960.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9564514160156,305.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0546875,24480.0,0.0,0.0,0.6197428703308105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.088018118229229e-05,0.0,0.0006289602606557,0.0,0.0,446.99212646484375,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630840,292.6928405761719,297.1499938964844,293.1499938964844,0.5088406801223755,-7764.85791015625,304.11639404296875,0.8702523708343506,0.4287412464618683,0.3871458172798157,292.6531677246094,297.1499938964844,293.1499938964844,0.344416081905365,-6507.181640625,304.114013671875,0.8250953555107117,0.3628406524658203,0.345298558473587,292.50604248046875,297.1499938964844,293.1499938964844,0.5643017888069153,-7051.017578125,304.0909118652344,0.9416667819023132,0.5361770987510681,0.3747126162052154,292.27557373046875,297.1499938964844,293.1499938964844,0.7208039164543152,-11547.2578125,304.0559997558594,0.9990000128746032,0.7629157900810242,0.6150644421577454,292.79168701171875,297.1499938964844,293.1499938964844,0.0970293954014778,-11365.6044921875,304.1332702636719,0.5898130536079407,0.1305147260427475,0.6023610234260559,288.5234375,291.1499938964844,251.45909118652344,250.9306640625,279.13824462890625,292.7907409667969,288.5225524902344,1.0,0.543951153755188,0.448902428150177,0.448902428150177,1.0,1.0,-2.7908270359039307,0.9223155975341796,1.8685113191604608,0.2952068150043487,0.0,0.0,1.0,152.08131408691406,207.0,12.17068576812744,-26360.802734375,1960.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9564514160156,305.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0546875,24480.0,0.0,0.0,0.6197428703308105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.088018118229229e-05,0.0,0.0006289602606557,0.0,0.0,446.99212646484375,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630900,292.7141418457031,297.1499938964844,293.1499938964844,0.5124719738960266,-7807.36181640625,304.11590576171875,0.8630237579345703,0.4303481876850128,0.3888753652572632,292.6722717285156,297.1499938964844,293.1499938964844,0.3483235538005829,-6564.93115234375,304.11346435546875,0.819532036781311,0.3653806149959564,0.3479936718940735,292.5272216796875,297.1499938964844,293.1499938964844,0.5708771347999573,-7114.70556640625,304.0896911621094,0.933920443058014,0.5401732921600342,0.3777114748954773,292.316162109375,297.1499938964844,293.1499938964844,0.7462847232818604,-11883.1953125,304.0268249511719,0.9990000128746032,0.7660271525382996,0.6334482431411743,292.8097839355469,297.1499938964844,293.1499938964844,0.0983707904815673,-11491.4775390625,304.13385009765625,0.5853378772735596,0.1314962804317474,0.60834139585495,288.5067443847656,291.1499938964844,251.4610290527344,250.9325256347656,279.1380920410156,292.8088684082031,288.5052795410156,1.0,0.5535008907318115,0.4482949078083038,0.4482949078083038,1.0,1.0,-2.829029560089112,0.9358200430870056,1.8932095766067505,0.3001412153244018,0.0,0.0,1.0,159.62498474121094,207.0,-15.99005889892578,-26636.908203125,2058.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04168701171875,306.040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0078125,25560.0,0.0,0.0,0.6251893043518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907117128372192,1.5907326936721802,-2.089722875098232e-05,0.0,0.000634487660136,0.0,0.0,447.5396728515625,0.0,0.0,0.0,0.8834070563316345,4.0,0.0,1.0
630960,292.7348937988281,297.1499938964844,293.1499938964844,0.5153177976608276,-7839.74072265625,304.116943359375,0.8557195067405701,0.4317944049835205,0.3904835283756256,292.6908874511719,297.1499938964844,293.1499938964844,0.3516633510589599,-6613.5087890625,304.1140441894531,0.8136832118034363,0.3677777647972107,0.3505748212337494,292.54791259765625,297.1499938964844,293.1499938964844,0.5765998959541321,-7169.16162109375,304.0902709960937,0.9258426427841188,0.5439985990524292,0.3806093335151672,292.3600769042969,297.1499938964844,293.1499938964844,0.7725452184677124,-12224.056640625,304.0014953613281,0.9990000128746032,0.7679689526557922,0.652715802192688,292.82763671875,297.1499938964844,293.1499938964844,0.0994445756077766,-11590.6767578125,304.1348571777344,0.5804166793823242,0.1323003768920898,0.6135876178741455,288.5074157714844,291.1499938964844,251.4632110595703,250.9346466064453,279.13824462890625,292.8267517089844,288.5066833496094,1.0,0.5632197260856628,0.4477152824401855,0.4477152824401855,1.0,1.0,-2.8670101165771484,0.9492486119270324,1.9177615642547607,0.3050570487976074,0.0,0.0,1.0,167.66905212402344,225.0,-8.590566635131836,-27013.57421875,2160.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09912109375,306.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,25246.00390625,25560.0,0.0,0.0,0.6307700872421265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156873961212113e-05,0.0,0.0006401514983735,0.0,0.0,469.2840270996094,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.774658203125,297.1499938964844,293.1499938964844,0.5221267342567444,-7918.75390625,304.1165771484375,0.8414376378059387,0.4342413544654846,0.3933282196521759,292.72662353515625,297.1499938964844,293.1499938964844,0.3591926097869873,-6724.00048828125,304.11346435546875,0.8012455701828003,0.3721633851528168,0.3553884029388428,292.5877380371094,297.1499938964844,293.1499938964844,0.5895499587059021,-7293.37158203125,304.08856201171875,0.9099061489105223,0.5511773228645325,0.3860961496829986,292.4554443359375,297.1499938964844,293.1499938964844,0.8314208388328552,-12974.2734375,303.9530944824219,0.9990000128746032,0.7686677575111389,0.6928589344024658,292.8623352050781,297.1499938964844,293.1499938964844,0.1015365645289421,-11786.822265625,304.13641357421875,0.5697597861289978,0.1334332823753357,0.6220619678497314,288.46197509765625,291.1499938964844,251.4684295654297,250.939697265625,279.1390991210937,292.8614807128906,288.4598083496094,1.0,0.5828158855438232,0.4466633200645447,0.4466633200645447,1.0,1.0,-2.9412474632263184,0.9755293130874634,1.9657180309295648,0.3147139251232147,0.0,0.0,1.0,184.9400329589844,228.0,-51.709102630615234,-27511.220703125,2375.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1844482421875,306.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8203125,25560.0,0.0,0.0,0.6419429779052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236295700073242,1.6236512660980225,-2.1771062165498734e-05,0.0,0.0006514905253425,0.0,0.0,475.902587890625,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631080,292.774658203125,297.1499938964844,293.1499938964844,0.5221267342567444,-7918.75390625,304.1165771484375,0.8414376378059387,0.4342413544654846,0.3933282196521759,292.72662353515625,297.1499938964844,293.1499938964844,0.3591926097869873,-6724.00048828125,304.11346435546875,0.8012455701828003,0.3721633851528168,0.3553884029388428,292.5877380371094,297.1499938964844,293.1499938964844,0.5895499587059021,-7293.37158203125,304.08856201171875,0.9099061489105223,0.5511773228645325,0.3860961496829986,292.4554443359375,297.1499938964844,293.1499938964844,0.8314208388328552,-12974.2734375,303.9530944824219,0.9990000128746032,0.7686677575111389,0.6928589344024658,292.8623352050781,297.1499938964844,293.1499938964844,0.1015365645289421,-11786.822265625,304.13641357421875,0.5697597861289978,0.1334332823753357,0.6220619678497314,288.46197509765625,291.1499938964844,251.4684295654297,250.939697265625,279.1390991210937,292.8614807128906,288.4598083496094,1.0,0.5828158855438232,0.4466633200645447,0.4466633200645447,1.0,1.0,-2.9412474632263184,0.9755293130874634,1.9657180309295648,0.3147139251232147,0.0,0.0,1.0,184.9400329589844,228.0,-51.709102630615234,-27511.220703125,2375.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1844482421875,306.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8203125,25560.0,0.0,0.0,0.6419429779052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236295700073242,1.6236512660980225,-2.1771062165498734e-05,0.0,0.0006514905253425,0.0,0.0,475.902587890625,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631140,292.8116760253906,297.1499938964844,293.1499938964844,0.5282906293869019,-7989.21484375,304.1175231933594,0.8320024013519287,0.4362430572509765,0.3956189155578613,292.7598876953125,297.1499938964844,293.1499938964844,0.3662466704845428,-6826.5615234375,304.11395263671875,0.7930727005004883,0.3761385977268219,0.3596504032611847,292.6249084472656,297.1499938964844,293.1499938964844,0.6020631790161133,-7411.9560546875,304.0882568359375,0.9006561636924744,0.5578811764717102,0.3911310136318207,292.5497131347656,297.1499938964844,293.1499938964844,0.8796854019165039,-13557.8681640625,303.939208984375,0.9990000128746032,0.7671312093734741,0.7223666310310364,292.8946228027344,297.1499938964844,293.1499938964844,0.1031153574585914,-11934.7412109375,304.1383056640625,0.5621784925460815,0.1341701447963714,0.627791702747345,288.4119567871094,291.1499938964844,251.474838256836,250.94595336914065,279.14227294921875,292.89385986328125,288.41046142578125,1.0,0.5971088409423828,0.4460431933403015,0.4460431933403015,1.0,1.0,-2.9974400997161865,0.9956432580947876,2.0017969608306885,0.32253098487854,0.0,0.0,1.0,198.3375396728516,231.0,-61.166412353515625,-27884.71875,2547.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27313232421875,306.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.65274977684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006624580128118,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
