time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.8116760253906,297.1499938964844,293.1499938964844,0.5282906293869019,-7989.21484375,304.1175231933594,0.8320024013519287,0.4362430572509765,0.3956189155578613,292.7598876953125,297.1499938964844,293.1499938964844,0.3662466704845428,-6826.5615234375,304.11395263671875,0.7930727005004883,0.3761385977268219,0.3596504032611847,292.6249084472656,297.1499938964844,293.1499938964844,0.6020631790161133,-7411.9560546875,304.0882568359375,0.9006561636924744,0.5578811764717102,0.3911310136318207,292.5497131347656,297.1499938964844,293.1499938964844,0.8796854019165039,-13557.8681640625,303.939208984375,0.9990000128746032,0.7671312093734741,0.7223666310310364,292.8946228027344,297.1499938964844,293.1499938964844,0.1031153574585914,-11934.7412109375,304.1383056640625,0.5621784925460815,0.1341701447963714,0.627791702747345,288.4119567871094,291.1499938964844,251.474838256836,250.94595336914065,279.14227294921875,292.89385986328125,288.41046142578125,1.0,0.5971088409423828,0.4460431933403015,0.4460431933403015,1.0,1.0,-2.9974400997161865,0.9956432580947876,2.0017969608306885,0.32253098487854,0.0,0.0,1.0,198.3375396728516,231.0,-61.166412353515625,-27884.71875,2547.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27313232421875,306.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.65274977684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006624580128118,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.846435546875,297.1499938964844,293.1499938964844,0.5314550995826721,-8022.17138671875,304.1230773925781,0.8231533169746399,0.4377681016921997,0.3975257575511932,292.7908020019531,297.1499938964844,293.1499938964844,0.3711568117141723,-6895.4638671875,304.1177673339844,0.7854076623916626,0.3797531723976135,0.3635880947113037,292.65948486328125,297.1499938964844,293.1499938964844,0.6113037467002869,-7496.333984375,304.0934143066406,0.8923011422157288,0.5641707181930542,0.3958854377269745,292.6201171875,297.1499938964844,293.1499938964844,0.8937954902648926,-13676.943359375,303.9869079589844,0.992054045200348,0.7679855227470398,0.7273688912391663,292.9233093261719,297.1499938964844,293.1499938964844,0.1040634587407112,-12019.2958984375,304.1405944824219,0.5549598336219788,0.134814366698265,0.6328372359275818,288.4281005859375,291.1499938964844,251.4825897216797,250.9534912109375,279.1473999023437,292.92266845703125,288.42877197265625,1.0,0.606922447681427,0.4460481405258178,0.4460481405258178,1.0,1.0,-3.0220088958740234,1.0050106048583984,2.016998291015625,0.3267593085765838,0.0,0.0,1.0,210.7115173339844,234.0,-1.2224422693252563,-28249.380859375,2657.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3671264648437,306.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.27734375,26640.0,0.0,0.0,0.6631454229354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553508043289185,1.655373454093933,-2.263006717839744e-05,0.0,0.0006730083259753,0.0,0.0,504.3448486328125,0.0,0.0,0.0,0.9038899540901184,4.0,0.0,1.0
631320,292.846435546875,297.1499938964844,293.1499938964844,0.5314550995826721,-8022.17138671875,304.1230773925781,0.8231533169746399,0.4377681016921997,0.3975257575511932,292.7908020019531,297.1499938964844,293.1499938964844,0.3711568117141723,-6895.4638671875,304.1177673339844,0.7854076623916626,0.3797531723976135,0.3635880947113037,292.65948486328125,297.1499938964844,293.1499938964844,0.6113037467002869,-7496.333984375,304.0934143066406,0.8923011422157288,0.5641707181930542,0.3958854377269745,292.6201171875,297.1499938964844,293.1499938964844,0.8937954902648926,-13676.943359375,303.9869079589844,0.992054045200348,0.7679855227470398,0.7273688912391663,292.9233093261719,297.1499938964844,293.1499938964844,0.1040634587407112,-12019.2958984375,304.1405944824219,0.5549598336219788,0.134814366698265,0.6328372359275818,288.4281005859375,291.1499938964844,251.4825897216797,250.9534912109375,279.1473999023437,292.92266845703125,288.42877197265625,1.0,0.606922447681427,0.4460481405258178,0.4460481405258178,1.0,1.0,-3.0220088958740234,1.0050106048583984,2.016998291015625,0.3267593085765838,0.0,0.0,1.0,210.7115173339844,234.0,-1.2224422693252563,-28249.380859375,2657.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3671264648437,306.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.27734375,26640.0,0.0,0.0,0.6631454229354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553508043289185,1.655373454093933,-2.263006717839744e-05,0.0,0.0006730083259753,0.0,0.0,504.3448486328125,0.0,0.0,0.0,0.9038899540901184,4.0,0.0,1.0
631380,292.8796691894531,297.1499938964844,293.1499938964844,0.5334623456001282,-8041.75927734375,304.1286926269531,0.8176395893096924,0.4387166798114776,0.3987700343132019,292.8202209472656,297.1499938964844,293.1499938964844,0.3753039538860321,-6953.1630859375,304.1216125488281,0.7812855243682861,0.3828856647014618,0.3669404685497284,292.6920166015625,297.1499938964844,293.1499938964844,0.6196739673614502,-7572.33154296875,304.09832763671875,0.8881165385246277,0.5699967741966248,0.4002101719379425,292.6654357910156,297.1499938964844,293.1499938964844,0.9048659205436708,-13766.166015625,304.02252197265625,0.9868885278701782,0.7721985578536987,0.7310934066772461,292.9486389160156,297.1499938964844,293.1499938964844,0.1048188060522079,-12086.2880859375,304.1424560546875,0.5508148074150085,0.1354162395000457,0.6369835138320923,288.4450988769531,291.1499938964844,251.4917907714844,250.96246337890625,279.1497497558594,292.9480895996094,288.4460144042969,1.0,0.6140615940093994,0.4461561739444732,0.4461561739444732,1.0,1.0,-3.0425941944122314,1.0131406784057615,2.0294535160064697,0.3302375674247741,0.0,0.0,1.0,219.1324920654297,237.0,17.203073501586914,-28508.095703125,2740.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5168762207031,306.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.443359375,26640.0,0.0,0.0,0.6724952459335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589455604553225,1.658968210220337,-2.272845813422464e-05,0.0,0.0006824971642345,0.0,0.0,507.6376647949219,0.0,0.0,0.0,0.9056774973869324,4.0,0.0,1.0
631440,292.8796691894531,297.1499938964844,293.1499938964844,0.5334623456001282,-8041.75927734375,304.1286926269531,0.8176395893096924,0.4387166798114776,0.3987700343132019,292.8202209472656,297.1499938964844,293.1499938964844,0.3753039538860321,-6953.1630859375,304.1216125488281,0.7812855243682861,0.3828856647014618,0.3669404685497284,292.6920166015625,297.1499938964844,293.1499938964844,0.6196739673614502,-7572.33154296875,304.09832763671875,0.8881165385246277,0.5699967741966248,0.4002101719379425,292.6654357910156,297.1499938964844,293.1499938964844,0.9048659205436708,-13766.166015625,304.02252197265625,0.9868885278701782,0.7721985578536987,0.7310934066772461,292.9486389160156,297.1499938964844,293.1499938964844,0.1048188060522079,-12086.2880859375,304.1424560546875,0.5508148074150085,0.1354162395000457,0.6369835138320923,288.4450988769531,291.1499938964844,251.4917907714844,250.96246337890625,279.1497497558594,292.9480895996094,288.4460144042969,1.0,0.6140615940093994,0.4461561739444732,0.4461561739444732,1.0,1.0,-3.0425941944122314,1.0131406784057615,2.0294535160064697,0.3302375674247741,0.0,0.0,1.0,219.1324920654297,237.0,17.203073501586914,-28508.095703125,2740.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5168762207031,306.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.443359375,26640.0,0.0,0.0,0.6724952459335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589455604553225,1.658968210220337,-2.272845813422464e-05,0.0,0.0006824971642345,0.0,0.0,507.6376647949219,0.0,0.0,0.0,0.9056774973869324,4.0,0.0,1.0
631500,292.8954772949219,297.1499938964844,293.1499938964844,0.5340222120285034,-8046.4365234375,304.1315612792969,0.8156034350395203,0.4390379190444946,0.3992065787315368,292.834228515625,297.1499938964844,293.1499938964844,0.3770558834075928,-6977.27197265625,304.1235656738281,0.7799824476242065,0.3843097686767578,0.3684342801570892,292.7073974609375,297.1499938964844,293.1499938964844,0.6234637498855591,-7606.4990234375,304.100830078125,0.886935293674469,0.57277512550354,0.4022446870803833,292.6843566894531,297.1499938964844,293.1499938964844,0.9100074768066406,-13811.728515625,304.03631591796875,0.9852917194366456,0.774617075920105,0.7334032654762268,292.9601135253906,297.1499938964844,293.1499938964844,0.1051336079835891,-12113.8603515625,304.14324951171875,0.5494421720504761,0.1357160359621048,0.6388686299324036,288.4564208984375,291.1499938964844,251.4969787597656,250.967514038086,279.1503601074219,292.9595642089844,288.4574890136719,1.0,0.6170327663421631,0.4462220668792724,0.4462220668792724,1.0,1.0,-3.0524041652679443,1.017048478126526,2.035355567932129,0.3319456875324249,0.0,0.0,1.0,222.39100646972656,237.0,24.13705062866211,-28642.603515625,2777.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6064758300781,306.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.021484375,27720.0,0.0,0.0,0.6767755150794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952467918396,1.6595474481582642,-2.274433063575998e-05,0.0,0.0006868410855531,0.0,0.0,508.1695251464844,0.0,0.0,0.0,0.9209654927253724,4.0,0.0,1.0
631560,292.9107666015625,297.1499938964844,293.1499938964844,0.5334776639938354,-8037.53564453125,304.1358947753906,0.813841700553894,0.4392603933811188,0.3995427191257477,292.8478088378906,297.1499938964844,293.1499938964844,0.37797811627388,-6988.64404296875,304.126708984375,0.7789674401283264,0.3856459259986877,0.369829773902893,292.7221984863281,297.1499938964844,293.1499938964844,0.6259836554527283,-7627.7998046875,304.1051940917969,0.8861069679260254,0.5754747986793518,0.4042094647884369,292.7021179199219,297.1499938964844,293.1499938964844,0.9133566617965698,-13836.2958984375,304.0508728027344,0.9840649962425232,0.7770296931266785,0.7357597947120667,292.97088623046875,297.1499938964844,293.1499938964844,0.1052363514900207,-12120.017578125,304.144287109375,0.5483444333076477,0.1360058039426803,0.6406546235084534,288.49273681640625,291.1499938964844,251.5025787353516,250.9729766845703,279.1507873535156,292.9703674316406,288.494873046875,1.0,0.6197286248207092,0.4462942481040954,0.4462942481040954,1.0,1.0,-3.061828851699829,1.0208221673965454,2.041006803512573,0.3336092829704284,0.0,0.0,1.0,225.2428741455078,240.0,59.0919075012207,-28893.076171875,2810.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6842041015625,306.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,27418.13671875,27720.0,0.0,0.0,0.6810058951377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841554641723633,1.6841788291931152,-2.3424485334544443e-05,0.0,0.0006911344244144,0.0,0.0,531.1339721679688,0.0,0.0,0.0,0.9198373556137084,4.0,0.0,1.0
631620,292.93963623046875,297.1499938964844,293.1499938964844,0.5329983234405518,-8028.7490234375,304.141357421875,0.8107700347900391,0.4394597113132477,0.3999457359313965,292.87353515625,297.1499938964844,293.1499938964844,0.380315214395523,-7019.92333984375,304.13055419921875,0.7774145603179932,0.3880802094936371,0.3723556697368622,292.74981689453125,297.1499938964844,293.1499938964844,0.6320153474807739,-7681.61279296875,304.1100158691406,0.8850885629653931,0.5807085037231445,0.4079905152320862,292.7352294921875,297.1499938964844,293.1499938964844,0.920925498008728,-13903.4853515625,304.07110595703125,0.982215166091919,0.7816542387008667,0.7402939796447754,292.9906616210937,297.1499938964844,293.1499938964844,0.105608157813549,-12150.46875,304.14556884765625,0.5466016530990601,0.1365284919738769,0.6438736915588379,288.53338623046875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.990234375,288.5348815917969,1.0,0.6244978308677673,0.4464602768421173,0.4464602768421173,1.0,1.0,-3.07921838760376,1.027859449386597,2.051358938217163,0.3367538154125213,0.0,0.0,1.0,230.151611328125,243.0,55.540077209472656,-29167.25,2871.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84393310546875,306.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6889561414718628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912223100662231,1.6912459135055542,-2.362148006795905e-05,0.0,0.000699202879332,0.0,0.0,537.8482055664062,0.0,0.0,0.0,0.9233476519584656,4.0,0.0,1.0
631680,292.93963623046875,297.1499938964844,293.1499938964844,0.5329983234405518,-8028.7490234375,304.141357421875,0.8107700347900391,0.4394597113132477,0.3999457359313965,292.87353515625,297.1499938964844,293.1499938964844,0.380315214395523,-7019.92333984375,304.13055419921875,0.7774145603179932,0.3880802094936371,0.3723556697368622,292.74981689453125,297.1499938964844,293.1499938964844,0.6320153474807739,-7681.61279296875,304.1100158691406,0.8850885629653931,0.5807085037231445,0.4079905152320862,292.7352294921875,297.1499938964844,293.1499938964844,0.920925498008728,-13903.4853515625,304.07110595703125,0.982215166091919,0.7816542387008667,0.7402939796447754,292.9906616210937,297.1499938964844,293.1499938964844,0.105608157813549,-12150.46875,304.14556884765625,0.5466016530990601,0.1365284919738769,0.6438736915588379,288.53338623046875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.990234375,288.5348815917969,1.0,0.6244978308677673,0.4464602768421173,0.4464602768421173,1.0,1.0,-3.07921838760376,1.027859449386597,2.051358938217163,0.3367538154125213,0.0,0.0,1.0,230.151611328125,243.0,55.540077209472656,-29167.25,2871.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84393310546875,306.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6889561414718628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912223100662231,1.6912459135055542,-2.362148006795905e-05,0.0,0.000699202879332,0.0,0.0,537.8482055664062,0.0,0.0,0.0,0.9233476519584656,4.0,0.0,1.0
631740,292.9662475585937,297.1499938964844,293.1499938964844,0.5321427583694458,-8016.3515625,304.1456298828125,0.8080006837844849,0.4393886923789978,0.4000766575336456,292.8974914550781,297.1499938964844,293.1499938964844,0.3823557496070862,-7047.30859375,304.13360595703125,0.776172935962677,0.390228122472763,0.3745835423469543,292.7755126953125,297.1499938964844,293.1499938964844,0.6377525329589844,-7733.09912109375,304.11376953125,0.8844953775405884,0.5856361985206604,0.41156005859375,292.7655944824219,297.1499938964844,293.1499938964844,0.9275989532470704,-13965.2607421875,304.086181640625,0.9807968735694884,0.7860028743743896,0.7445569634437561,293.0084533691406,297.1499938964844,293.1499938964844,0.1059041321277618,-12174.474609375,304.14654541015625,0.545129656791687,0.1369522511959076,0.6465694308280945,288.5687255859375,291.1499938964844,251.5294189453125,250.99905395507807,279.1517333984375,293.008056640625,288.5701599121094,1.0,0.6286705732345581,0.4466546177864074,0.4466546177864074,1.0,1.0,-3.0947134494781494,1.034237265586853,2.060476064682007,0.3396626114845276,0.0,0.0,1.0,234.40689086914065,246.0,51.15651321411133,-29417.6640625,2924.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01873779296875,306.8658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.275390625,28800.0,0.0,0.0,0.6960847973823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928900480270386,1.6929136514663696,-2.3668089852435514e-05,0.0,0.0007064375677146,0.0,0.0,539.44091796875,0.0,0.0,0.0,0.9391761422157288,4.0,0.0,1.0
631800,292.9662475585937,297.1499938964844,293.1499938964844,0.5321427583694458,-8016.3515625,304.1456298828125,0.8080006837844849,0.4393886923789978,0.4000766575336456,292.8974914550781,297.1499938964844,293.1499938964844,0.3823557496070862,-7047.30859375,304.13360595703125,0.776172935962677,0.390228122472763,0.3745835423469543,292.7755126953125,297.1499938964844,293.1499938964844,0.6377525329589844,-7733.09912109375,304.11376953125,0.8844953775405884,0.5856361985206604,0.41156005859375,292.7655944824219,297.1499938964844,293.1499938964844,0.9275989532470704,-13965.2607421875,304.086181640625,0.9807968735694884,0.7860028743743896,0.7445569634437561,293.0084533691406,297.1499938964844,293.1499938964844,0.1059041321277618,-12174.474609375,304.14654541015625,0.545129656791687,0.1369522511959076,0.6465694308280945,288.5687255859375,291.1499938964844,251.5294189453125,250.99905395507807,279.1517333984375,293.008056640625,288.5701599121094,1.0,0.6286705732345581,0.4466546177864074,0.4466546177864074,1.0,1.0,-3.0947134494781494,1.034237265586853,2.060476064682007,0.3396626114845276,0.0,0.0,1.0,234.40689086914065,246.0,51.15651321411133,-29417.6640625,2924.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01873779296875,306.8658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.275390625,28800.0,0.0,0.0,0.6960847973823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928900480270386,1.6929136514663696,-2.3668089852435514e-05,0.0,0.0007064375677146,0.0,0.0,539.44091796875,0.0,0.0,0.0,0.9391761422157288,4.0,0.0,1.0
631860,292.9911193847656,297.1499938964844,293.1499938964844,0.5296565890312195,-7984.525390625,304.1510925292969,0.805252194404602,0.4390007257461548,0.3999355435371399,292.9199523925781,297.1499938964844,293.1499938964844,0.3831346333026886,-7055.85693359375,304.1376647949219,0.7749757170677185,0.3920675218105316,0.376522958278656,292.79986572265625,297.1499938964844,293.1499938964844,0.6415266990661621,-7765.3076171875,304.1194152832031,0.8839801549911499,0.5901861190795898,0.4148706495761871,292.7939453125,297.1499938964844,293.1499938964844,0.9312600493431092,-13993.380859375,304.10107421875,0.9795035123825072,0.7899928689002991,0.7484956979751587,293.0246276855469,297.1499938964844,293.1499938964844,0.1058545783162117,-12164.564453125,304.14776611328125,0.5436844825744629,0.1372611671686172,0.6487187743186951,288.63397216796875,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0242614746094,288.6357727050781,1.0,0.6324051022529602,0.4468822479248047,0.4468822479248047,1.0,1.0,-3.1081771850585938,1.0399161577224731,2.06826114654541,0.3423302769660949,0.0,0.0,1.0,238.3260955810547,249.0,72.84586334228516,-29775.16796875,2973.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16217041015625,307.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7028838992118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222949169576e-05,0.0,0.0007133377948775,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.9911193847656,297.1499938964844,293.1499938964844,0.5296565890312195,-7984.525390625,304.1510925292969,0.805252194404602,0.4390007257461548,0.3999355435371399,292.9199523925781,297.1499938964844,293.1499938964844,0.3831346333026886,-7055.85693359375,304.1376647949219,0.7749757170677185,0.3920675218105316,0.376522958278656,292.79986572265625,297.1499938964844,293.1499938964844,0.6415266990661621,-7765.3076171875,304.1194152832031,0.8839801549911499,0.5901861190795898,0.4148706495761871,292.7939453125,297.1499938964844,293.1499938964844,0.9312600493431092,-13993.380859375,304.10107421875,0.9795035123825072,0.7899928689002991,0.7484956979751587,293.0246276855469,297.1499938964844,293.1499938964844,0.1058545783162117,-12164.564453125,304.14776611328125,0.5436844825744629,0.1372611671686172,0.6487187743186951,288.63397216796875,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0242614746094,288.6357727050781,1.0,0.6324051022529602,0.4468822479248047,0.4468822479248047,1.0,1.0,-3.1081771850585938,1.0399161577224731,2.06826114654541,0.3423302769660949,0.0,0.0,1.0,238.3260955810547,249.0,72.84586334228516,-29775.16796875,2973.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16217041015625,307.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7028838992118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222949169576e-05,0.0,0.0007133377948775,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,293.0145263671875,297.1499938964844,293.1499938964844,0.5274919271469116,-7957.744140625,304.1543273925781,0.802392303943634,0.4382766783237457,0.3994821608066559,292.94122314453125,297.1499938964844,293.1499938964844,0.3841716647148132,-7069.1572265625,304.1400451660156,0.7736772894859314,0.3935841619968414,0.3781489729881286,292.82293701171875,297.1499938964844,293.1499938964844,0.6458413004875183,-7803.84765625,304.1224060058594,0.8833993673324585,0.5943788290023804,0.4179267287254333,292.8202514648437,297.1499938964844,293.1499938964844,0.935491681098938,-14033.22265625,304.1102600097656,0.9781990051269532,0.7936743497848511,0.7521232962608337,293.0393371582031,297.1499938964844,293.1499938964844,0.1058800965547561,-12163.66015625,304.1484680175781,0.5421531796455383,0.1374508887529373,0.6503148674964905,288.6739807128906,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0390014648437,288.67547607421875,1.0,0.6357810497283936,0.4471471905708313,0.4471471905708313,1.0,1.0,-3.1195435523986816,1.0448830127716064,2.074660539627075,0.3447524905204773,0.0,0.0,1.0,242.0658569335937,252.0,60.02412414550781,-29990.396484375,3016.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3100891113281,307.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,28766.75390625,28800.0,0.0,0.0,0.7090617418289185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666596455965e-05,0.0,0.0007196075166575,0.0,0.0,570.7996826171875,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632040,293.0145263671875,297.1499938964844,293.1499938964844,0.5274919271469116,-7957.744140625,304.1543273925781,0.802392303943634,0.4382766783237457,0.3994821608066559,292.94122314453125,297.1499938964844,293.1499938964844,0.3841716647148132,-7069.1572265625,304.1400451660156,0.7736772894859314,0.3935841619968414,0.3781489729881286,292.82293701171875,297.1499938964844,293.1499938964844,0.6458413004875183,-7803.84765625,304.1224060058594,0.8833993673324585,0.5943788290023804,0.4179267287254333,292.8202514648437,297.1499938964844,293.1499938964844,0.935491681098938,-14033.22265625,304.1102600097656,0.9781990051269532,0.7936743497848511,0.7521232962608337,293.0393371582031,297.1499938964844,293.1499938964844,0.1058800965547561,-12163.66015625,304.1484680175781,0.5421531796455383,0.1374508887529373,0.6503148674964905,288.6739807128906,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0390014648437,288.67547607421875,1.0,0.6357810497283936,0.4471471905708313,0.4471471905708313,1.0,1.0,-3.1195435523986816,1.0448830127716064,2.074660539627075,0.3447524905204773,0.0,0.0,1.0,242.0658569335937,252.0,60.02412414550781,-29990.396484375,3016.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3100891113281,307.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,28766.75390625,28800.0,0.0,0.0,0.7090617418289185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666596455965e-05,0.0,0.0007196075166575,0.0,0.0,570.7996826171875,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632100,293.0256652832031,297.1499938964844,293.1499938964844,0.5262776017189026,-7942.94140625,304.1557312011719,0.8009257912635803,0.4378040730953216,0.399153858423233,292.95135498046875,297.1499938964844,293.1499938964844,0.3845867216587066,-7074.40087890625,304.1410827636719,0.7729862332344055,0.3942338526248932,0.3788578808307647,292.83404541015625,297.1499938964844,293.1499938964844,0.6478592157363892,-7821.87451171875,304.1237487792969,0.8830687999725342,0.5963383913040161,0.419358879327774,292.83270263671875,297.1499938964844,293.1499938964844,0.93740314245224,-14051.630859375,304.1139831542969,0.9775317907333374,0.795403242111206,0.7538332343101501,293.04620361328125,297.1499938964844,293.1499938964844,0.1058621108531951,-12160.5166015625,304.1487731933594,0.541346549987793,0.1375026702880859,0.6509135365486145,288.6925048828125,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6939697265625,1.0,0.6373527646064758,0.4472935497760772,0.4472935497760772,1.0,1.0,-3.124499559402466,1.0471220016479492,2.0773775577545166,0.3458814322948456,0.0,0.0,1.0,243.8881072998047,252.0,56.23410034179688,-30091.474609375,3036.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3875427246094,307.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8671875,29880.0,0.0,0.0,0.7118874192237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255905866622925,1.7256152629852295,-2.459128700138536e-05,0.0,0.0007224752334877,0.0,0.0,571.3091430664062,0.0,0.0,0.0,0.9570249319076538,4.0,0.0,1.0
632160,293.0364990234375,297.1499938964844,293.1499938964844,0.5241411328315735,-7916.64306640625,304.1585693359375,0.7994267344474792,0.4372507333755493,0.3987591862678528,292.9612731933594,297.1499938964844,293.1499938964844,0.3842731416225433,-7068.466796875,304.1432800292969,0.7722581028938293,0.3948023319244385,0.3794960975646972,292.84490966796875,297.1499938964844,293.1499938964844,0.64871746301651,-7828.19482421875,304.126953125,0.8827046155929565,0.5982070565223694,0.420730859041214,292.8448486328125,297.1499938964844,293.1499938964844,0.9377121329307556,-14050.0322265625,304.1199645996094,0.9768422245979308,0.7970386147499084,0.7554683685302734,293.0527648925781,297.1499938964844,293.1499938964844,0.1056469231843948,-12137.513671875,304.1493835449219,0.5405087471008301,0.1375268846750259,0.651388943195343,288.7331848144531,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.0524597167969,288.7355041503906,1.0,0.6388545036315918,0.447449117898941,0.447449117898941,1.0,1.0,-3.1289803981781006,1.0492024421691897,2.079777956008911,0.346959114074707,0.0,0.0,1.0,245.69061279296875,255.0,81.54376983642578,-30300.248046875,3055.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4488830566406,307.3096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,29589.08203125,29880.0,0.0,0.0,0.7147351503372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921606088057e-05,0.0,0.0007253653020597,0.0,0.0,595.4493408203125,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.0572509765625,297.1499938964844,293.1499938964844,0.5207792520523071,-7876.32470703125,304.1612854003906,0.7963061332702637,0.4359215497970581,0.3977601230144501,292.98052978515625,297.1499938964844,293.1499938964844,0.3843298256397247,-7067.8388671875,304.1454162597656,0.770653486251831,0.3956770300865173,0.3805286586284637,292.8656921386719,297.1499938964844,293.1499938964844,0.6516721248626709,-7854.24365234375,304.1296691894531,0.8818625807762146,0.6017184853553772,0.42330202460289,292.8680114746094,297.1499938964844,293.1499938964844,0.9399508237838744,-14070.3818359375,304.12615966796875,0.975366234779358,0.8000710010528564,0.7584909796714783,293.0650634765625,297.1499938964844,293.1499938964844,0.1054198741912841,-12113.1982421875,304.14996337890625,0.5387282371520996,0.1374951004981994,0.6519753336906433,288.7787475585937,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.06451416015625,288.7803039550781,1.0,0.6416531205177307,0.4477871656417846,0.4477871656417846,1.0,1.0,-3.1364529132843018,1.0528573989868164,2.0835955142974854,0.3489393293857574,0.0,0.0,1.0,249.2567138671875,258.0,66.56507873535156,-30487.634765625,3090.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5686950683594,307.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,29813.380859375,29880.0,0.0,0.0,0.7201038599014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561790943145752,1.756204605102539,-2.547084295656532e-05,0.0,0.0007308138301596,0.0,0.0,602.2328491210938,0.0,0.0,0.0,0.9587961435317992,4.0,0.0,1.0
632280,293.0572509765625,297.1499938964844,293.1499938964844,0.5207792520523071,-7876.32470703125,304.1612854003906,0.7963061332702637,0.4359215497970581,0.3977601230144501,292.98052978515625,297.1499938964844,293.1499938964844,0.3843298256397247,-7067.8388671875,304.1454162597656,0.770653486251831,0.3956770300865173,0.3805286586284637,292.8656921386719,297.1499938964844,293.1499938964844,0.6516721248626709,-7854.24365234375,304.1296691894531,0.8818625807762146,0.6017184853553772,0.42330202460289,292.8680114746094,297.1499938964844,293.1499938964844,0.9399508237838744,-14070.3818359375,304.12615966796875,0.975366234779358,0.8000710010528564,0.7584909796714783,293.0650634765625,297.1499938964844,293.1499938964844,0.1054198741912841,-12113.1982421875,304.14996337890625,0.5387282371520996,0.1374951004981994,0.6519753336906433,288.7787475585937,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.06451416015625,288.7803039550781,1.0,0.6416531205177307,0.4477871656417846,0.4477871656417846,1.0,1.0,-3.1364529132843018,1.0528573989868164,2.0835955142974854,0.3489393293857574,0.0,0.0,1.0,249.2567138671875,258.0,66.56507873535156,-30487.634765625,3090.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5686950683594,307.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,29813.380859375,29880.0,0.0,0.0,0.7201038599014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561790943145752,1.756204605102539,-2.547084295656532e-05,0.0,0.0007308138301596,0.0,0.0,602.2328491210938,0.0,0.0,0.0,0.9587961435317992,4.0,0.0,1.0
632340,293.0767517089844,297.1499938964844,293.1499938964844,0.5172674059867859,-7834.5732421875,304.1633605957031,0.793057382106781,0.4343109428882599,0.396510899066925,292.9989929199219,297.1499938964844,293.1499938964844,0.384194552898407,-7064.7158203125,304.14715576171875,0.7688766121864319,0.3962255120277405,0.3812493085861206,292.8851928710937,297.1499938964844,293.1499938964844,0.6545746326446533,-7880.177734375,304.131591796875,0.8809187412261963,0.604966938495636,0.4256882667541504,292.8895874023437,297.1499938964844,293.1499938964844,0.9420806169509888,-14091.1630859375,304.1305236816406,0.9738043546676636,0.8028343915939331,0.7612590193748474,293.0762939453125,297.1499938964844,293.1499938964844,0.1051611974835395,-12086.59765625,304.150390625,0.5368360877037048,0.137367233633995,0.6521190404891968,288.8162841796875,291.1499938964844,251.6330108642578,251.0992126464844,279.1536560058594,293.0760803222656,288.8177185058594,1.0,0.6442050337791443,0.4481739997863769,0.4481739997863769,1.0,1.0,-3.1421890258789062,1.055966854095459,2.086222171783448,0.3507604897022247,0.0,0.0,1.0,252.7623748779297,261.0,56.31235504150391,-30648.576171875,3121.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6987609863281,307.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.859375,30960.0,0.0,0.0,0.7248685956001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576947212219238,1.7577202320098877,-2.5514824301353656e-05,0.0,0.0007356494315899,0.0,0.0,603.7933959960938,0.0,0.0,0.0,0.974547564983368,4.0,0.0,1.0
632400,293.0767517089844,297.1499938964844,293.1499938964844,0.5172674059867859,-7834.5732421875,304.1633605957031,0.793057382106781,0.4343109428882599,0.396510899066925,292.9989929199219,297.1499938964844,293.1499938964844,0.384194552898407,-7064.7158203125,304.14715576171875,0.7688766121864319,0.3962255120277405,0.3812493085861206,292.8851928710937,297.1499938964844,293.1499938964844,0.6545746326446533,-7880.177734375,304.131591796875,0.8809187412261963,0.604966938495636,0.4256882667541504,292.8895874023437,297.1499938964844,293.1499938964844,0.9420806169509888,-14091.1630859375,304.1305236816406,0.9738043546676636,0.8028343915939331,0.7612590193748474,293.0762939453125,297.1499938964844,293.1499938964844,0.1051611974835395,-12086.59765625,304.150390625,0.5368360877037048,0.137367233633995,0.6521190404891968,288.8162841796875,291.1499938964844,251.6330108642578,251.0992126464844,279.1536560058594,293.0760803222656,288.8177185058594,1.0,0.6442050337791443,0.4481739997863769,0.4481739997863769,1.0,1.0,-3.1421890258789062,1.055966854095459,2.086222171783448,0.3507604897022247,0.0,0.0,1.0,252.7623748779297,261.0,56.31235504150391,-30648.576171875,3121.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6987609863281,307.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.859375,30960.0,0.0,0.0,0.7248685956001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576947212219238,1.7577202320098877,-2.5514824301353656e-05,0.0,0.0007356494315899,0.0,0.0,603.7933959960938,0.0,0.0,0.0,0.974547564983368,4.0,0.0,1.0
632460,293.09539794921875,297.1499938964844,293.1499938964844,0.5123386979103088,-7775.39453125,304.1670227050781,0.7896475791931152,0.432388037443161,0.3949922323226928,293.0167541503906,297.1499938964844,293.1499938964844,0.3828913867473602,-7044.02685546875,304.1501770019531,0.7669186592102051,0.3964503109455108,0.3816691935062408,292.9036560058594,297.1499938964844,293.1499938964844,0.6557775735855103,-7889.361328125,304.1355895996094,0.8798463940620422,0.6079280376434326,0.4278818964958191,292.9100952148437,297.1499938964844,293.1499938964844,0.9418543577194214,-14083.4970703125,304.1371765136719,0.9721177220344543,0.8052739500999451,0.7637417316436768,293.0865783691406,297.1499938964844,293.1499938964844,0.1046162620186805,-12031.611328125,304.1511535644531,0.5348352789878845,0.1371522396802902,0.6518728137016296,288.8807678222656,291.1499938964844,251.66099548339844,251.12615966796875,279.1541442871094,293.08721923828125,288.88250732421875,1.0,0.6465277671813965,0.4486135840415954,0.4486135840415954,1.0,1.0,-3.1461963653564453,1.058541774749756,2.087654590606689,0.3524356186389923,0.0,0.0,1.0,256.23736572265625,264.0,73.63298034667969,-30911.51171875,3148.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7981872558594,307.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.7294767498970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0007403261843137,0.0,0.0,633.0889892578125,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
632520,293.09539794921875,297.1499938964844,293.1499938964844,0.5123386979103088,-7775.39453125,304.1670227050781,0.7896475791931152,0.432388037443161,0.3949922323226928,293.0167541503906,297.1499938964844,293.1499938964844,0.3828913867473602,-7044.02685546875,304.1501770019531,0.7669186592102051,0.3964503109455108,0.3816691935062408,292.9036560058594,297.1499938964844,293.1499938964844,0.6557775735855103,-7889.361328125,304.1355895996094,0.8798463940620422,0.6079280376434326,0.4278818964958191,292.9100952148437,297.1499938964844,293.1499938964844,0.9418543577194214,-14083.4970703125,304.1371765136719,0.9721177220344543,0.8052739500999451,0.7637417316436768,293.0865783691406,297.1499938964844,293.1499938964844,0.1046162620186805,-12031.611328125,304.1511535644531,0.5348352789878845,0.1371522396802902,0.6518728137016296,288.8807678222656,291.1499938964844,251.66099548339844,251.12615966796875,279.1541442871094,293.08721923828125,288.88250732421875,1.0,0.6465277671813965,0.4486135840415954,0.4486135840415954,1.0,1.0,-3.1461963653564453,1.058541774749756,2.087654590606689,0.3524356186389923,0.0,0.0,1.0,256.23736572265625,264.0,73.63298034667969,-30911.51171875,3148.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7981872558594,307.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.7294767498970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0007403261843137,0.0,0.0,633.0889892578125,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
632580,293.11309814453125,297.1499938964844,293.1499938964844,0.507856011390686,-7722.376953125,304.1687927246094,0.7860895395278931,0.4301804006099701,0.3932120501995086,293.0338134765625,297.1499938964844,293.1499938964844,0.3819045126438141,-7028.798828125,304.1517639160156,0.7647923827171326,0.3963659107685089,0.381794810295105,292.9211730957031,297.1499938964844,293.1499938964844,0.6577202677726746,-7906.6298828125,304.1371459960937,0.8786584734916687,0.6106151938438416,0.4298904538154602,292.9293212890625,297.1499938964844,293.1499938964844,0.9426352977752686,-14090.505859375,304.14013671875,0.97031831741333,0.8074542284011841,0.7659626007080078,293.0959167480469,297.1499938964844,293.1499938964844,0.1041902229189872,-11989.5537109375,304.1514587402344,0.5327434539794922,0.1368588209152221,0.6512691378593445,288.9203796386719,291.1499938964844,251.69168090820312,251.1556701660156,279.1545104980469,293.0968933105469,288.9218139648437,1.0,0.6486334204673767,0.4490855932235718,0.4490855932235718,1.0,1.0,-3.148567914962769,1.060572385787964,2.0879955291748047,0.3539299666881561,0.0,0.0,1.0,259.6791687011719,267.0,59.90007781982422,-31040.673828125,3172.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9040832519531,307.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7336155772209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007445265655405,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.11309814453125,297.1499938964844,293.1499938964844,0.507856011390686,-7722.376953125,304.1687927246094,0.7860895395278931,0.4301804006099701,0.3932120501995086,293.0338134765625,297.1499938964844,293.1499938964844,0.3819045126438141,-7028.798828125,304.1517639160156,0.7647923827171326,0.3963659107685089,0.381794810295105,292.9211730957031,297.1499938964844,293.1499938964844,0.6577202677726746,-7906.6298828125,304.1371459960937,0.8786584734916687,0.6106151938438416,0.4298904538154602,292.9293212890625,297.1499938964844,293.1499938964844,0.9426352977752686,-14090.505859375,304.14013671875,0.97031831741333,0.8074542284011841,0.7659626007080078,293.0959167480469,297.1499938964844,293.1499938964844,0.1041902229189872,-11989.5537109375,304.1514587402344,0.5327434539794922,0.1368588209152221,0.6512691378593445,288.9203796386719,291.1499938964844,251.69168090820312,251.1556701660156,279.1545104980469,293.0968933105469,288.9218139648437,1.0,0.6486334204673767,0.4490855932235718,0.4490855932235718,1.0,1.0,-3.148567914962769,1.060572385787964,2.0879955291748047,0.3539299666881561,0.0,0.0,1.0,259.6791687011719,267.0,59.90007781982422,-31040.673828125,3172.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9040832519531,307.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7336155772209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007445265655405,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1216125488281,297.1499938964844,293.1499938964844,0.5055161714553833,-7694.71142578125,304.1696472167969,0.7842573523521423,0.4289732873439789,0.3922291398048401,293.0421142578125,297.1499938964844,293.1499938964844,0.3813122808933258,-7019.79541015625,304.15252685546875,0.763667106628418,0.396206259727478,0.38174968957901,292.9298400878906,297.1499938964844,293.1499938964844,0.6585749983787537,-7914.171875,304.1379089355469,0.8780028223991394,0.6118108034133911,0.430801123380661,292.9384460449219,297.1499938964844,293.1499938964844,0.94295072555542,-14093.3798828125,304.1413269042969,0.9693785905838012,0.8084517121315002,0.766988217830658,293.1003112792969,297.1499938964844,293.1499938964844,0.103963516652584,-11967.359375,304.151611328125,0.5316669940948486,0.136684775352478,0.650846540927887,288.93878173828125,291.1499938964844,251.7080841064453,251.1714324951172,279.1546325683594,293.1007995605469,288.9402160644531,1.0,0.6496084928512573,0.4493278563022613,0.4493278563022613,1.0,1.0,-3.1491527557373047,1.0613722801208496,2.087780475616455,0.3545970022678375,0.0,0.0,1.0,261.39141845703125,267.0,56.07386016845703,-31100.4375,3182.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9613037109375,307.8069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.287109375,32040.0,0.0,0.0,0.7354759573936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.789232850074768,-2.643787956913002e-05,0.0,0.0007464145892299,0.0,0.0,636.8535766601562,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1299133300781,297.1499938964844,293.1499938964844,0.5023374557495117,-7656.40380859375,304.1718444824219,0.782390832901001,0.4277011454105377,0.3911898136138916,293.05035400390625,297.1499938964844,293.1499938964844,0.3800142705440521,-6999.91259765625,304.1544189453125,0.7624940276145935,0.3959547579288482,0.3816266059875488,292.9384155273437,297.1499938964844,293.1499938964844,0.6582915782928467,-7910.2119140625,304.140625,0.8773015141487122,0.6129142045974731,0.431647390127182,292.9474182128906,297.1499938964844,293.1499938964844,0.9417778253555298,-14077.3017578125,304.1450500488281,0.9684054851531982,0.8093686699867249,0.7679517865180969,293.1044921875,297.1499938964844,293.1499938964844,0.1035576909780502,-11926.9580078125,304.1520690917969,0.530568540096283,0.136491522192955,0.6503448486328125,288.9784851074219,291.1499938964844,251.7252197265625,251.18788146972656,279.15478515625,293.1044006347656,288.9806823730469,1.0,0.6505334377288818,0.4495793282985687,0.4495793282985687,1.0,1.0,-3.1493289470672607,1.0620355606079102,2.0872933864593506,0.3552201986312866,0.0,0.0,1.0,263.1026306152344,270.0,80.10494232177734,-31263.4921875,3192.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0037536621094,307.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7373844981193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007483515073545,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1458435058594,297.1499938964844,293.1499938964844,0.49690842628479,-7592.0869140625,304.173583984375,0.7785592675209045,0.424979418516159,0.3889439702033996,293.06658935546875,297.1499938964844,293.1499938964844,0.3780664801597595,-6970.75146484375,304.1561584472656,0.759992778301239,0.395185649394989,0.3811237215995788,292.9549865722656,297.1499938964844,293.1499938964844,0.6589721441268921,-7915.6357421875,304.142578125,0.8757838606834412,0.6149121522903442,0.4331743419170379,292.96466064453125,297.1499938964844,293.1499938964844,0.9411895871162416,-14069.2841796875,304.1476135253906,0.9663489460945128,0.8110037446022034,0.7696693539619446,293.1123352050781,297.1499938964844,293.1499938964844,0.1029626727104187,-11868.9111328125,304.1523742675781,0.5283043384552002,0.1360495239496231,0.6490934491157532,289.023681640625,291.1499938964844,251.76171875,251.222885131836,279.1552429199219,293.1114807128906,289.0252380371094,1.0,0.6522295475006104,0.4501248598098755,0.4501248598098755,1.0,1.0,-3.148422241210937,1.0629804134368896,2.085441827774048,0.3563638925552368,0.0,0.0,1.0,266.5196838378906,273.0,66.09649658203125,-31371.458984375,3208.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0888366699219,307.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,31977.775390625,32040.0,0.0,0.0,0.7409514784812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188098669052124,1.818837285041809,-2.731997665250674e-05,0.0,0.000751971558202,0.0,0.0,668.9910888671875,0.0,0.0,0.0,0.9929757118225098,4.0,0.0,1.0
632880,293.1458435058594,297.1499938964844,293.1499938964844,0.49690842628479,-7592.0869140625,304.173583984375,0.7785592675209045,0.424979418516159,0.3889439702033996,293.06658935546875,297.1499938964844,293.1499938964844,0.3780664801597595,-6970.75146484375,304.1561584472656,0.759992778301239,0.395185649394989,0.3811237215995788,292.9549865722656,297.1499938964844,293.1499938964844,0.6589721441268921,-7915.6357421875,304.142578125,0.8757838606834412,0.6149121522903442,0.4331743419170379,292.96466064453125,297.1499938964844,293.1499938964844,0.9411895871162416,-14069.2841796875,304.1476135253906,0.9663489460945128,0.8110037446022034,0.7696693539619446,293.1123352050781,297.1499938964844,293.1499938964844,0.1029626727104187,-11868.9111328125,304.1523742675781,0.5283043384552002,0.1360495239496231,0.6490934491157532,289.023681640625,291.1499938964844,251.76171875,251.222885131836,279.1552429199219,293.1114807128906,289.0252380371094,1.0,0.6522295475006104,0.4501248598098755,0.4501248598098755,1.0,1.0,-3.148422241210937,1.0629804134368896,2.085441827774048,0.3563638925552368,0.0,0.0,1.0,266.5196838378906,273.0,66.09649658203125,-31371.458984375,3208.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0888366699219,307.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,31977.775390625,32040.0,0.0,0.0,0.7409514784812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188098669052124,1.818837285041809,-2.731997665250674e-05,0.0,0.000751971558202,0.0,0.0,668.9910888671875,0.0,0.0,0.0,0.9929757118225098,4.0,0.0,1.0
632940,293.1613464355469,297.1499938964844,293.1499938964844,0.4913405776023865,-7526.13330078125,304.1750183105469,0.7746033668518066,0.4219447374343872,0.3864553570747375,293.0827331542969,297.1499938964844,293.1499938964844,0.37587770819664,-6938.2275390625,304.15777587890625,0.7573031187057495,0.3940255045890808,0.3802759051322937,292.9706115722656,297.1499938964844,293.1499938964844,0.6596205234527588,-7921.04296875,304.1439819335937,0.8741745352745056,0.6166832447052002,0.4345404505729675,292.9808349609375,297.1499938964844,293.1499938964844,0.9406447410583496,-14062.486328125,304.1493225097656,0.9641936421394348,0.8124192953109741,0.7711805701255798,293.1195373535156,297.1499938964844,293.1499938964844,0.1023607328534126,-11810.658203125,304.152587890625,0.5259798765182495,0.1355441659688949,0.6475515961647034,289.06219482421875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,293.1185302734375,289.0636901855469,1.0,0.6537343263626099,0.4507308900356293,0.4507308900356293,1.0,1.0,-3.1460182666778564,1.0634907484054563,2.0825273990631104,0.3574101328849792,0.0,0.0,1.0,269.9134216308594,276.0,57.335426330566406,-31458.3671875,3221.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1871337890625,308.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26171875,33120.0,0.0,0.0,0.7440184354782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202157020568848,-2.736140231718309e-05,0.0,0.0007550841546617,0.0,0.0,670.5132446289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
