time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1613464355469,297.1499938964844,293.1499938964844,0.4913405776023865,-7526.13330078125,304.1750183105469,0.7746033668518066,0.4219447374343872,0.3864553570747375,293.0827331542969,297.1499938964844,293.1499938964844,0.37587770819664,-6938.2275390625,304.15777587890625,0.7573031187057495,0.3940255045890808,0.3802759051322937,292.9706115722656,297.1499938964844,293.1499938964844,0.6596205234527588,-7921.04296875,304.1439819335937,0.8741745352745056,0.6166832447052002,0.4345404505729675,292.9808349609375,297.1499938964844,293.1499938964844,0.9406447410583496,-14062.486328125,304.1493225097656,0.9641936421394348,0.8124192953109741,0.7711805701255798,293.1195373535156,297.1499938964844,293.1499938964844,0.1023607328534126,-11810.658203125,304.152587890625,0.5259798765182495,0.1355441659688949,0.6475515961647034,289.06219482421875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,293.1185302734375,289.0636901855469,1.0,0.6537343263626099,0.4507308900356293,0.4507308900356293,1.0,1.0,-3.1460182666778564,1.0634907484054563,2.0825273990631104,0.3574101328849792,0.0,0.0,1.0,269.9134216308594,276.0,57.335426330566406,-31458.3671875,3221.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1871337890625,308.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26171875,33120.0,0.0,0.0,0.7440184354782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202157020568848,-2.736140231718309e-05,0.0,0.0007550841546617,0.0,0.0,670.5132446289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1767272949219,297.1499938964844,293.1499938964844,0.4848460555076599,-7448.49853515625,304.17742919921875,0.7704368829727173,0.4185341596603393,0.3836219310760498,293.0990905761719,297.1499938964844,293.1499938964844,0.3728396892547607,-6892.9345703125,304.1601867675781,0.7543612122535706,0.3924179077148437,0.3790090978145599,292.9854736328125,297.1499938964844,293.1499938964844,0.6593517065048218,-7917.49462890625,304.1463317871094,0.8724504113197327,0.6182164549827576,0.4357465803623199,292.9962463378906,297.1499938964844,293.1499938964844,0.9389196038246156,-14041.2431640625,304.1522827148437,0.9619007110595704,0.8135812878608704,0.7724666595458984,293.1260986328125,297.1499938964844,293.1499938964844,0.1016217172145843,-11738.7392578125,304.1529235839844,0.5235959887504578,0.1349831819534301,0.645768940448761,289.1128845214844,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1257019042969,289.1144104003906,1.0,0.6550444960594177,0.451406329870224,0.451406329870224,1.0,1.0,-3.141943454742432,1.0635182857513428,2.078425168991089,0.3583491742610931,0.0,0.0,1.0,273.3136291503906,279.0,62.61247253417969,-31581.1953125,3231.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27752685546875,308.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7467874884605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007578944205306,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1767272949219,297.1499938964844,293.1499938964844,0.4848460555076599,-7448.49853515625,304.17742919921875,0.7704368829727173,0.4185341596603393,0.3836219310760498,293.0990905761719,297.1499938964844,293.1499938964844,0.3728396892547607,-6892.9345703125,304.1601867675781,0.7543612122535706,0.3924179077148437,0.3790090978145599,292.9854736328125,297.1499938964844,293.1499938964844,0.6593517065048218,-7917.49462890625,304.1463317871094,0.8724504113197327,0.6182164549827576,0.4357465803623199,292.9962463378906,297.1499938964844,293.1499938964844,0.9389196038246156,-14041.2431640625,304.1522827148437,0.9619007110595704,0.8135812878608704,0.7724666595458984,293.1260986328125,297.1499938964844,293.1499938964844,0.1016217172145843,-11738.7392578125,304.1529235839844,0.5235959887504578,0.1349831819534301,0.645768940448761,289.1128845214844,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1257019042969,289.1144104003906,1.0,0.6550444960594177,0.451406329870224,0.451406329870224,1.0,1.0,-3.141943454742432,1.0635182857513428,2.078425168991089,0.3583491742610931,0.0,0.0,1.0,273.3136291503906,279.0,62.61247253417969,-31581.1953125,3231.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27752685546875,308.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7467874884605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007578944205306,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1913146972656,297.1499938964844,293.1499938964844,0.4783836901187897,-7371.44970703125,304.1790466308594,0.7661775946617126,0.4148971438407898,0.380560427904129,293.1151733398437,297.1499938964844,293.1499938964844,0.3696689009666443,-6846.0078125,304.1620788574219,0.7512413263320923,0.3904455304145813,0.3773818612098694,292.9994812011719,297.1499938964844,293.1499938964844,0.6592870950698853,-7916.35986328125,304.1476745605469,0.870657742023468,0.61954265832901,0.4368044137954712,293.0107727050781,297.1499938964844,293.1499938964844,0.937527358531952,-14024.94921875,304.1538391113281,0.9595147371292114,0.8145270943641663,0.7735416889190674,293.1321105957031,297.1499938964844,293.1499938964844,0.1009232103824615,-11671.3447265625,304.1531066894531,0.5211864709854126,0.1343729496002197,0.6437608599662781,289.1526184082031,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1329345703125,289.1541748046875,1.0,0.6561731696128845,0.4521490633487701,0.4521490633487701,1.0,1.0,-3.136457681655884,1.063155174255371,2.0733025074005127,0.3592101037502289,0.0,0.0,1.0,276.68121337890625,282.0,57.870643615722656,-31646.23828125,3237.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788452148437,308.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7490620017051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007602027035318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1913146972656,297.1499938964844,293.1499938964844,0.4783836901187897,-7371.44970703125,304.1790466308594,0.7661775946617126,0.4148971438407898,0.380560427904129,293.1151733398437,297.1499938964844,293.1499938964844,0.3696689009666443,-6846.0078125,304.1620788574219,0.7512413263320923,0.3904455304145813,0.3773818612098694,292.9994812011719,297.1499938964844,293.1499938964844,0.6592870950698853,-7916.35986328125,304.1476745605469,0.870657742023468,0.61954265832901,0.4368044137954712,293.0107727050781,297.1499938964844,293.1499938964844,0.937527358531952,-14024.94921875,304.1538391113281,0.9595147371292114,0.8145270943641663,0.7735416889190674,293.1321105957031,297.1499938964844,293.1499938964844,0.1009232103824615,-11671.3447265625,304.1531066894531,0.5211864709854126,0.1343729496002197,0.6437608599662781,289.1526184082031,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1329345703125,289.1541748046875,1.0,0.6561731696128845,0.4521490633487701,0.4521490633487701,1.0,1.0,-3.136457681655884,1.063155174255371,2.0733025074005127,0.3592101037502289,0.0,0.0,1.0,276.68121337890625,282.0,57.870643615722656,-31646.23828125,3237.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3788452148437,308.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7490620017051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007602027035318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1982727050781,297.1499938964844,293.1499938964844,0.4750300943851471,-7331.3779296875,304.17987060546875,0.764028787612915,0.4130023121833801,0.3789605796337127,293.123046875,297.1499938964844,293.1499938964844,0.3679162859916687,-6820.07275390625,304.1630554199219,0.7496263980865479,0.3893302381038666,0.3764450550079345,293.0061950683594,297.1499938964844,293.1499938964844,0.6591134071350098,-7914.45263671875,304.1484069824219,0.8697406053543091,0.6201273202896118,0.4372794330120086,293.0177307128906,297.1499938964844,293.1499938964844,0.9366633296012878,-14014.814453125,304.1547241210937,0.9582914113998412,0.814916729927063,0.774002730846405,293.1348876953125,297.1499938964844,293.1499938964844,0.1005553677678108,-11635.8408203125,304.1532287597656,0.5199782252311707,0.1340518444776535,0.6426822543144226,289.17315673828125,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1365966796875,289.1747741699219,1.0,0.6566744446754456,0.452545553445816,0.452545553445816,1.0,1.0,-3.133236885070801,1.0628451108932495,2.070391893386841,0.3596192300319671,0.0,0.0,1.0,278.3501892089844,282.0,57.69071960449219,-31678.005859375,3239.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316711425781,308.2986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7500173449516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007611722685396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.2050476074219,297.1499938964844,293.1499938964844,0.4716063141822815,-7290.40478515625,304.1806640625,0.761870801448822,0.4110616147518158,0.3773195743560791,293.130859375,297.1499938964844,293.1499938964844,0.3660659193992615,-6792.6884765625,304.1640319824219,0.7479805946350098,0.3881374895572662,0.3754352331161499,293.0127258300781,297.1499938964844,293.1499938964844,0.6588539481163025,-7911.7392578125,304.149169921875,0.868811309337616,0.6206644773483276,0.4377216398715973,293.0245361328125,297.1499938964844,293.1499938964844,0.935696303844452,-14003.4716796875,304.1556091308594,0.9570486545562744,0.8152551054954529,0.7744162678718567,293.1375427246094,297.1499938964844,293.1499938964844,0.1001776978373527,-11599.375,304.1533203125,0.5187707543373108,0.1337221562862396,0.6415640711784363,289.194091796875,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1402587890625,289.1957092285156,1.0,0.6571393609046936,0.4529586136341095,0.4529586136341095,1.0,1.0,-3.129734992980957,1.0624622106552124,2.067272663116455,0.3600188791751861,0.0,0.0,1.0,280.0116577148437,285.0,58.0644760131836,-31708.443359375,3240.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48486328125,308.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7508683800697327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007620359538123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2179870605469,297.1499938964844,293.1499938964844,0.4645516872406006,-7205.7890625,304.18218994140625,0.7575256824493408,0.4070400595664978,0.3739108145236969,293.1462097167969,297.1499938964844,293.1499938964844,0.3620678186416626,-6733.5068359375,304.166015625,0.7445902228355408,0.3855104744434356,0.3731874227523803,293.0252990722656,297.1499938964844,293.1499938964844,0.6580781936645508,-7903.91650390625,304.1507263183594,0.8669129014015198,0.6215925216674805,0.4385042190551758,293.03765869140625,297.1499938964844,293.1499938964844,0.9334521889686584,-13977.1904296875,304.157470703125,0.9545000791549684,0.8157734274864197,0.7750948667526245,293.1424560546875,297.1499938964844,293.1499938964844,0.0993960797786712,-11523.8642578125,304.15350341796875,0.5163602232933044,0.1330389678478241,0.6392175555229187,289.2369384765625,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1476745605469,289.2386169433594,1.0,0.6579601764678955,0.453836053609848,0.453836053609848,1.0,1.0,-3.12187123298645,1.0614745616912842,2.060396671295166,0.3607894778251648,0.0,0.0,1.0,283.3139038085937,288.0,59.371395111083984,-31763.384765625,3241.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,308.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7522594332695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007634476642124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2179870605469,297.1499938964844,293.1499938964844,0.4645516872406006,-7205.7890625,304.18218994140625,0.7575256824493408,0.4070400595664978,0.3739108145236969,293.1462097167969,297.1499938964844,293.1499938964844,0.3620678186416626,-6733.5068359375,304.166015625,0.7445902228355408,0.3855104744434356,0.3731874227523803,293.0252990722656,297.1499938964844,293.1499938964844,0.6580781936645508,-7903.91650390625,304.1507263183594,0.8669129014015198,0.6215925216674805,0.4385042190551758,293.03765869140625,297.1499938964844,293.1499938964844,0.9334521889686584,-13977.1904296875,304.157470703125,0.9545000791549684,0.8157734274864197,0.7750948667526245,293.1424560546875,297.1499938964844,293.1499938964844,0.0993960797786712,-11523.8642578125,304.15350341796875,0.5163602232933044,0.1330389678478241,0.6392175555229187,289.2369384765625,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1476745605469,289.2386169433594,1.0,0.6579601764678955,0.453836053609848,0.453836053609848,1.0,1.0,-3.12187123298645,1.0614745616912842,2.060396671295166,0.3607894778251648,0.0,0.0,1.0,283.3139038085937,288.0,59.371395111083984,-31763.384765625,3241.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,308.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7522594332695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007634476642124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2301330566406,297.1499938964844,293.1499938964844,0.457264095544815,-7118.11962890625,304.18359375,0.7531552314758301,0.4028518199920654,0.3703474402427673,293.1611022949219,297.1499938964844,293.1499938964844,0.357704609632492,-6668.8876953125,304.1679382324219,0.7410765290260315,0.3825792968273163,0.3706468045711517,293.0372009277344,297.1499938964844,293.1499938964844,0.6569904088973999,-7893.2177734375,304.1522827148437,0.864966630935669,0.6223322153091431,0.4391555190086365,293.0501403808594,297.1499938964844,293.1499938964844,0.9308319687843324,-13946.6142578125,304.1593322753906,0.9518712162971495,0.8160867691040039,0.7755811214447021,293.1468811035156,297.1499938964844,293.1499938964844,0.0985874310135841,-11445.6943359375,304.1536865234375,0.5139636993408203,0.1323279738426208,0.6367453336715698,289.2806091308594,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1551818847656,289.2823181152344,1.0,0.6586450934410095,0.4547827243804931,0.4547827243804931,1.0,1.0,-3.112928867340088,1.0602149963378906,2.0527138710021973,0.3615305423736572,0.0,0.0,1.0,286.5895080566406,291.0,60.47384262084961,-31808.54296875,3239.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.692626953125,308.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.753263533115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000764466705732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2301330566406,297.1499938964844,293.1499938964844,0.457264095544815,-7118.11962890625,304.18359375,0.7531552314758301,0.4028518199920654,0.3703474402427673,293.1611022949219,297.1499938964844,293.1499938964844,0.357704609632492,-6668.8876953125,304.1679382324219,0.7410765290260315,0.3825792968273163,0.3706468045711517,293.0372009277344,297.1499938964844,293.1499938964844,0.6569904088973999,-7893.2177734375,304.1522827148437,0.864966630935669,0.6223322153091431,0.4391555190086365,293.0501403808594,297.1499938964844,293.1499938964844,0.9308319687843324,-13946.6142578125,304.1593322753906,0.9518712162971495,0.8160867691040039,0.7755811214447021,293.1468811035156,297.1499938964844,293.1499938964844,0.0985874310135841,-11445.6943359375,304.1536865234375,0.5139636993408203,0.1323279738426208,0.6367453336715698,289.2806091308594,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1551818847656,289.2823181152344,1.0,0.6586450934410095,0.4547827243804931,0.4547827243804931,1.0,1.0,-3.112928867340088,1.0602149963378906,2.0527138710021973,0.3615305423736572,0.0,0.0,1.0,286.5895080566406,291.0,60.47384262084961,-31808.54296875,3239.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.692626953125,308.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.753263533115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000764466705732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2421875,297.1499938964844,293.1499938964844,0.4496796131134033,-7026.484375,304.18505859375,0.7486544847488403,0.3983793258666992,0.366581529378891,293.1761779785156,297.1499938964844,293.1499938964844,0.3529402017593384,-6598.19775390625,304.169921875,0.7373432517051697,0.3792445361614227,0.3677785992622375,293.0492553710937,297.1499938964844,293.1499938964844,0.6555044054985046,-7878.73583984375,304.1540222167969,0.8628509044647217,0.6227476596832275,0.4396261274814605,293.062744140625,297.1499938964844,293.1499938964844,0.9277473092079164,-13910.52734375,304.161376953125,0.9490213990211488,0.8160601854324341,0.7758091688156128,293.1517639160156,297.1499938964844,293.1499938964844,0.097672551870346,-11357.369140625,304.15399169921875,0.5113934874534607,0.1314236968755722,0.6337313055992126,289.3253173828125,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1635131835937,289.3271179199219,1.0,0.6591649055480957,0.4558621644973755,0.4558621644973755,1.0,1.0,-3.1021728515625,1.0585283041000366,2.043644428253174,0.3622794449329376,0.0,0.0,1.0,289.95367431640625,294.0,62.16231918334961,-31838.265625,3234.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904663085937,308.636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.75391685962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007651298074051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2421875,297.1499938964844,293.1499938964844,0.4496796131134033,-7026.484375,304.18505859375,0.7486544847488403,0.3983793258666992,0.366581529378891,293.1761779785156,297.1499938964844,293.1499938964844,0.3529402017593384,-6598.19775390625,304.169921875,0.7373432517051697,0.3792445361614227,0.3677785992622375,293.0492553710937,297.1499938964844,293.1499938964844,0.6555044054985046,-7878.73583984375,304.1540222167969,0.8628509044647217,0.6227476596832275,0.4396261274814605,293.062744140625,297.1499938964844,293.1499938964844,0.9277473092079164,-13910.52734375,304.161376953125,0.9490213990211488,0.8160601854324341,0.7758091688156128,293.1517639160156,297.1499938964844,293.1499938964844,0.097672551870346,-11357.369140625,304.15399169921875,0.5113934874534607,0.1314236968755722,0.6337313055992126,289.3253173828125,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1635131835937,289.3271179199219,1.0,0.6591649055480957,0.4558621644973755,0.4558621644973755,1.0,1.0,-3.1021728515625,1.0585283041000366,2.043644428253174,0.3622794449329376,0.0,0.0,1.0,289.95367431640625,294.0,62.16231918334961,-31838.265625,3234.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904663085937,308.636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.75391685962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007651298074051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.254150390625,297.1499938964844,293.1499938964844,0.4416299760341644,-6928.681640625,304.186767578125,0.7439330220222473,0.3936158120632171,0.3625403940677643,293.1914367675781,297.1499938964844,293.1499938964844,0.3476235866546631,-6519.06201171875,304.172119140625,0.7332860827445984,0.3754829168319702,0.3644954562187195,293.0614929199219,297.1499938964844,293.1499938964844,0.6533955931663513,-7858.24169921875,304.1561889648437,0.8604664206504822,0.6228135824203491,0.4398462474346161,293.0755615234375,297.1499938964844,293.1499938964844,0.923930287361145,-13865.5537109375,304.1639404296875,0.9458315968513488,0.8156678080558777,0.7756842374801636,293.1572265625,297.1499938964844,293.1499938964844,0.0965196713805198,-11246.3583984375,304.1545715332031,0.508432149887085,0.1302694678306579,0.6295557022094727,289.37322998046875,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.17266845703125,289.3751525878906,1.0,0.6594248414039612,0.4571315944194793,0.4571315944194793,1.0,1.0,-3.0884642601013184,1.056105613708496,2.0323586463928223,0.3629506528377533,0.0,0.0,1.0,293.4604187011719,297.0,65.85411834716797,-31847.861328125,3223.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,308.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7542007565498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007654179353266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.254150390625,297.1499938964844,293.1499938964844,0.4416299760341644,-6928.681640625,304.186767578125,0.7439330220222473,0.3936158120632171,0.3625403940677643,293.1914367675781,297.1499938964844,293.1499938964844,0.3476235866546631,-6519.06201171875,304.172119140625,0.7332860827445984,0.3754829168319702,0.3644954562187195,293.0614929199219,297.1499938964844,293.1499938964844,0.6533955931663513,-7858.24169921875,304.1561889648437,0.8604664206504822,0.6228135824203491,0.4398462474346161,293.0755615234375,297.1499938964844,293.1499938964844,0.923930287361145,-13865.5537109375,304.1639404296875,0.9458315968513488,0.8156678080558777,0.7756842374801636,293.1572265625,297.1499938964844,293.1499938964844,0.0965196713805198,-11246.3583984375,304.1545715332031,0.508432149887085,0.1302694678306579,0.6295557022094727,289.37322998046875,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.17266845703125,289.3751525878906,1.0,0.6594248414039612,0.4571315944194793,0.4571315944194793,1.0,1.0,-3.0884642601013184,1.056105613708496,2.0323586463928223,0.3629506528377533,0.0,0.0,1.0,293.4604187011719,297.0,65.85411834716797,-31847.861328125,3223.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,308.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7542007565498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007654179353266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2599182128906,297.1499938964844,293.1499938964844,0.4374779164791107,-6878.0673828125,304.1876220703125,0.7415489554405212,0.3911576867103576,0.3604469001293182,293.1989440917969,297.1499938964844,293.1499938964844,0.3448000252246856,-6476.95458984375,304.1732177734375,0.7311911582946777,0.3734790384769439,0.3627316057682037,293.0675048828125,297.1499938964844,293.1499938964844,0.6521452069282532,-7846.1455078125,304.1573181152344,0.8592368960380554,0.6227495074272156,0.4398849308490753,293.0818786621094,297.1499938964844,293.1499938964844,0.9217849373817444,-13840.28125,304.1653137207031,0.9441810846328736,0.81536865234375,0.7755202054977417,293.15997314453125,297.1499938964844,293.1499938964844,0.0958820879459381,-11185.0048828125,304.1549072265625,0.5068843960762024,0.1296349465847015,0.6271764636039734,289.3983154296875,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1773986816406,289.4002990722656,1.0,0.6594641804695129,0.4578309655189514,0.4578309655189514,1.0,1.0,-3.0808167457580566,1.0547192096710205,2.026097536087036,0.3632861077785492,0.0,0.0,1.0,295.2067565917969,297.0,67.8174819946289,-31847.322265625,3216.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,308.7782592773437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7558046579360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670456543564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2655639648437,297.1499938964844,293.1499938964844,0.4332128167152405,-6825.91552734375,304.18853759765625,0.7391610145568848,0.3886563181877136,0.3583127856254577,293.20635986328125,297.1499938964844,293.1499938964844,0.3418463766574859,-6432.80908203125,304.17437744140625,0.7290632724761963,0.3714041113853454,0.3608981370925903,293.0734558105469,297.1499938964844,293.1499938964844,0.6507131457328796,-7832.29150390625,304.1585998535156,0.8579976558685303,0.6226300597190857,0.4398838877677917,293.0881042480469,297.1499938964844,293.1499938964844,0.919408082962036,-13812.1923828125,304.1668395996094,0.9425107836723328,0.8150092959403992,0.7752985954284668,293.1627197265625,297.1499938964844,293.1499938964844,0.0952050238847732,-11119.7724609375,304.1552429199219,0.5053161978721619,0.1289732158184051,0.624660074710846,289.4254150390625,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.18212890625,289.4276733398437,1.0,0.659450888633728,0.4585703611373901,0.4585703611373901,1.0,1.0,-3.0727548599243164,1.0532512664794922,2.019503831863404,0.3636321425437927,0.0,0.0,1.0,296.93731689453125,300.0,72.149169921875,-31855.2734375,3208.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,308.836181640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7559091448783875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671517087146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2763977050781,297.1499938964844,293.1499938964844,0.424422949552536,-6718.04833984375,304.1903381347656,0.734375,0.3835298418998718,0.3539298772811889,293.2207946777344,297.1499938964844,293.1499938964844,0.3356194794178009,-6339.51171875,304.1766052246094,0.7247034907341003,0.3670485615730285,0.3570320606231689,293.0849914550781,297.1499938964844,293.1499938964844,0.6474024653434753,-7800.38623046875,304.1612548828125,0.8555001020431519,0.6222295761108398,0.4397670328617096,293.1002502441406,297.1499938964844,293.1499938964844,0.9140802621841432,-13749.30859375,304.17010498046875,0.9391227960586548,0.8141126036643982,0.7746856212615967,293.16796875,297.1499938964844,293.1499938964844,0.0937641039490699,-10980.8447265625,304.1558837890625,0.5021467804908752,0.1275837272405624,0.6192989349365234,289.4839782714844,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.191650390625,289.4862976074219,1.0,0.659278929233551,0.4601654708385467,0.4601654708385467,1.0,1.0,-3.055517196655273,1.0501031875610352,2.0054140090942383,0.3643611371517181,0.0,0.0,1.0,300.3451232910156,303.0,79.02130889892578,-31860.201171875,3189.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,308.9499206542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7558024525642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670433842577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2763977050781,297.1499938964844,293.1499938964844,0.424422949552536,-6718.04833984375,304.1903381347656,0.734375,0.3835298418998718,0.3539298772811889,293.2207946777344,297.1499938964844,293.1499938964844,0.3356194794178009,-6339.51171875,304.1766052246094,0.7247034907341003,0.3670485615730285,0.3570320606231689,293.0849914550781,297.1499938964844,293.1499938964844,0.6474024653434753,-7800.38623046875,304.1612548828125,0.8555001020431519,0.6222295761108398,0.4397670328617096,293.1002502441406,297.1499938964844,293.1499938964844,0.9140802621841432,-13749.30859375,304.17010498046875,0.9391227960586548,0.8141126036643982,0.7746856212615967,293.16796875,297.1499938964844,293.1499938964844,0.0937641039490699,-10980.8447265625,304.1558837890625,0.5021467804908752,0.1275837272405624,0.6192989349365234,289.4839782714844,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.191650390625,289.4862976074219,1.0,0.659278929233551,0.4601654708385467,0.4601654708385467,1.0,1.0,-3.055517196655273,1.0501031875610352,2.0054140090942383,0.3643611371517181,0.0,0.0,1.0,300.3451232910156,303.0,79.02130889892578,-31860.201171875,3189.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,308.9499206542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7558024525642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670433842577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2846069335937,297.1499938964844,293.1499938964844,0.4172530174255371,-6629.74072265625,304.1915588378906,0.7305304408073425,0.3793219625949859,0.3503241539001465,293.23193359375,297.1499938964844,293.1499938964844,0.3304274380207062,-6261.52978515625,304.17822265625,0.7210997343063354,0.3633791208267212,0.3537608385086059,293.0938720703125,297.1499938964844,293.1499938964844,0.6444793939590454,-7772.384765625,304.1631774902344,0.8534908294677734,0.6217672824859619,0.4395723938941955,293.1096496582031,297.1499938964844,293.1499938964844,0.9094690680503844,-13695.1494140625,304.1724853515625,0.9363774657249452,0.813239336013794,0.7740452289581299,293.17193603515625,297.1499938964844,293.1499938964844,0.0925620943307876,-10864.994140625,304.1563415527344,0.4995972812175751,0.1264217942953109,0.6147637963294983,289.5319519042969,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.1992492675781,289.5343322753906,1.0,0.6590197086334229,0.4615479707717895,0.4615479707717895,1.0,1.0,-3.040795087814331,1.0474145412445068,1.993380546569824,0.3649826645851135,0.0,0.0,1.0,303.0229187011719,303.0,81.96601104736328,-31853.7578125,3172.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,309.0378723144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7554376125335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007666731835342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28662109375,297.1499938964844,293.1499938964844,0.4154469966888428,-6607.44921875,304.1918334960937,0.7295657396316528,0.378257155418396,0.3494106233119964,293.23468017578125,297.1499938964844,293.1499938964844,0.3291052579879761,-6241.64013671875,304.1785888671875,0.7201798558235168,0.3624381124973297,0.352920264005661,293.0960388183594,297.1499938964844,293.1499938964844,0.6437170505523682,-7765.10107421875,304.16363525390625,0.8529875874519348,0.6216336488723755,0.4395110011100769,293.1119384765625,297.1499938964844,293.1499938964844,0.9082764387130736,-13681.1748046875,304.1730651855469,0.9356873035430908,0.8130013346672058,0.7738663554191589,293.17291259765625,297.1499938964844,293.1499938964844,0.0922565758228302,-10835.556640625,304.15643310546875,0.4989591240882873,0.1261255741119384,0.6136026978492737,289.5440368652344,291.1499938964844,252.4715270996093,251.89990234375,279.1666564941406,293.2011413574219,289.5464172363281,1.0,0.6589405536651611,0.4619076550006866,0.4619076550006866,1.0,1.0,-3.037001848220825,1.0467227697372437,1.990279197692871,0.3651436567306518,0.0,0.0,1.0,303.6866760253906,306.0,82.494140625,-31850.796875,3167.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,309.0594177246094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7601105570793152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007714155944995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29620361328125,297.1499938964844,293.1499938964844,0.4059672057628631,-6489.73828125,304.1936950683594,0.7247002720832825,0.3728516399860382,0.3447700142860412,293.2480163574219,297.1499938964844,293.1499938964844,0.3220381140708923,-6134.77099609375,304.18084716796875,0.7154339551925659,0.3575887382030487,0.3485805094242096,293.1066589355469,297.1499938964844,293.1499938964844,0.6391140222549438,-7720.82373046875,304.1667785644531,0.8504606485366821,0.620849072933197,0.4391252398490906,293.1231994628906,297.1499938964844,293.1499938964844,0.9012625217437744,-13598.169921875,304.1770935058594,0.9322099685668944,0.8116801977157593,0.7728539705276489,293.177490234375,297.1499938964844,293.1499938964844,0.0906140059232711,-10676.6474609375,304.15704345703125,0.4957598745822906,0.1246127188205719,0.6076462268829346,289.6173095703125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680908203125,293.2105712890625,289.6203918457031,1.0,0.6584625244140625,0.4637897312641144,0.4637897312641144,1.0,1.0,-3.0173661708831787,1.0431400537490845,1.974225997924805,0.3659760355949402,0.0,0.0,1.0,306.9767761230469,309.0,98.59938049316406,-31893.794921875,3143.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,309.2261657714844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7603396773338318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007716481341049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29620361328125,297.1499938964844,293.1499938964844,0.4059672057628631,-6489.73828125,304.1936950683594,0.7247002720832825,0.3728516399860382,0.3447700142860412,293.2480163574219,297.1499938964844,293.1499938964844,0.3220381140708923,-6134.77099609375,304.18084716796875,0.7154339551925659,0.3575887382030487,0.3485805094242096,293.1066589355469,297.1499938964844,293.1499938964844,0.6391140222549438,-7720.82373046875,304.1667785644531,0.8504606485366821,0.620849072933197,0.4391252398490906,293.1231994628906,297.1499938964844,293.1499938964844,0.9012625217437744,-13598.169921875,304.1770935058594,0.9322099685668944,0.8116801977157593,0.7728539705276489,293.177490234375,297.1499938964844,293.1499938964844,0.0906140059232711,-10676.6474609375,304.15704345703125,0.4957598745822906,0.1246127188205719,0.6076462268829346,289.6173095703125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680908203125,293.2105712890625,289.6203918457031,1.0,0.6584625244140625,0.4637897312641144,0.4637897312641144,1.0,1.0,-3.0173661708831787,1.0431400537490845,1.974225997924805,0.3659760355949402,0.0,0.0,1.0,306.9767761230469,309.0,98.59938049316406,-31893.794921875,3143.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,309.2261657714844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7603396773338318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007716481341049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30517578125,297.1499938964844,293.1499938964844,0.3962755501270294,-6368.79345703125,304.1952819824219,0.7197222709655762,0.3673266470432281,0.3400174677371979,293.26080322265625,297.1499938964844,293.1499938964844,0.3146663904190063,-6022.83642578125,304.1828308105469,0.7103700637817383,0.3525092303752899,0.3440201878547668,293.1168518066406,297.1499938964844,293.1499938964844,0.6339986324310303,-7671.83251953125,304.169677734375,0.8479107022285461,0.619878351688385,0.4386079311370849,293.13409423828125,297.1499938964844,293.1499938964844,0.8935630917549133,-13507.4453125,304.1808776855469,0.9286853075027466,0.8101489543914795,0.771640956401825,293.1817626953125,297.1499938964844,293.1499938964844,0.0889080688357353,-10511.634765625,304.15753173828125,0.4925370812416076,0.1230523362755775,0.6014684438705444,289.6952819824219,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.21990966796875,289.6983947753906,1.0,0.6578602194786072,0.4658070504665375,0.4658070504665375,1.0,1.0,-2.9966657161712646,1.0393521785736084,1.957313537597656,0.3668416738510132,0.0,0.0,1.0,310.2302551269531,297.0,105.69454956054688,-31913.658203125,3117.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,309.3803405761719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7600595355033875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007713637896813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30517578125,297.1499938964844,293.1499938964844,0.3962755501270294,-6368.79345703125,304.1952819824219,0.7197222709655762,0.3673266470432281,0.3400174677371979,293.26080322265625,297.1499938964844,293.1499938964844,0.3146663904190063,-6022.83642578125,304.1828308105469,0.7103700637817383,0.3525092303752899,0.3440201878547668,293.1168518066406,297.1499938964844,293.1499938964844,0.6339986324310303,-7671.83251953125,304.169677734375,0.8479107022285461,0.619878351688385,0.4386079311370849,293.13409423828125,297.1499938964844,293.1499938964844,0.8935630917549133,-13507.4453125,304.1808776855469,0.9286853075027466,0.8101489543914795,0.771640956401825,293.1817626953125,297.1499938964844,293.1499938964844,0.0889080688357353,-10511.634765625,304.15753173828125,0.4925370812416076,0.1230523362755775,0.6014684438705444,289.6952819824219,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.21990966796875,289.6983947753906,1.0,0.6578602194786072,0.4658070504665375,0.4658070504665375,1.0,1.0,-2.9966657161712646,1.0393521785736084,1.957313537597656,0.3668416738510132,0.0,0.0,1.0,310.2302551269531,297.0,105.69454956054688,-31913.658203125,3117.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,309.3803405761719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7600595355033875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007713637896813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.309326171875,297.1499938964844,293.1499938964844,0.3912751376628876,-6306.05908203125,304.1961364746094,0.7183243632316589,0.3645448386669159,0.33751180768013,293.2669372558594,297.1499938964844,293.1499938964844,0.31080162525177,-5963.90771484375,304.18389892578125,0.7089264392852783,0.3499035537242889,0.3415628969669342,293.1217041015625,297.1499938964844,293.1499938964844,0.631205677986145,-7645.06689453125,304.17120361328125,0.8480224013328552,0.6193456053733826,0.4382313191890716,293.1393127441406,297.1499938964844,293.1499938964844,0.8894367218017578,-13458.7841796875,304.1827697753906,0.9287822246551514,0.8093279600143433,0.7708680629730225,293.1836853027344,297.1499938964844,293.1499938964844,0.0879551991820335,-10419.73046875,304.15789794921875,0.4916989803314209,0.1222713142633438,0.5978310704231262,289.7347717285156,291.1499938964844,252.7625427246093,252.1771697998047,279.1702880859375,293.2244873046875,289.73797607421875,1.0,0.6557174324989319,0.4668829441070556,0.4668829441070556,1.0,1.0,-2.9849486351013184,1.037022829055786,1.9479259252548216,0.3671770691871643,0.0,0.0,1.0,309.1338195800781,297.0,107.99207305908205,-31909.73046875,3087.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6174011230469,309.4540405273437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.764545202255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007759162108413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31317138671875,297.1499938964844,293.1499938964844,0.3860818147659302,-6240.57080078125,304.1972045898437,0.7175263166427612,0.3617713749408722,0.3349559009075165,293.2727966308594,297.1499938964844,293.1499938964844,0.3067348003387451,-5901.61474609375,304.18511962890625,0.7080956697463989,0.3472689688205719,0.3390189707279205,293.1263122558594,297.1499938964844,293.1499938964844,0.6280614733695984,-7614.78515625,304.1730651855469,0.8488762378692627,0.6187939643859863,0.4377992451190948,293.1443176269531,297.1499938964844,293.1499938964844,0.8848516345024109,-13404.345703125,304.1851501464844,0.9298729300498962,0.8084794282913208,0.7700134515762329,293.1854248046875,297.1499938964844,293.1499938964844,0.0869298204779625,-10320.736328125,304.1583251953125,0.4912904500961303,0.1215061098337173,0.5939813852310181,289.7792358398437,291.1499938964844,252.8258514404297,252.23745727539065,279.17108154296875,293.2288818359375,289.7831726074219,1.0,0.6529356837272644,0.4679951667785644,0.4679951667785644,1.0,1.0,-2.9726450443267822,1.0345171689987185,1.9381277561187744,0.3674399256706238,0.0,0.0,1.0,306.5934753417969,285.0,117.507568359375,-31933.330078125,3049.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72418212890625,309.55780029296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7646765112876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007760495063848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.320068359375,297.1499938964844,293.1499938964844,0.3754244744777679,-6105.49609375,304.19921875,0.7170087695121765,0.3562361299991607,0.3297660052776336,293.28387451171875,297.1499938964844,293.1499938964844,0.2982631027698517,-5771.23779296875,304.1875305175781,0.7075266242027283,0.3419127464294433,0.3337517976760864,293.13507080078125,297.1499938964844,293.1499938964844,0.6211097240447998,-7547.84716796875,304.17694091796875,0.8519250750541687,0.6176188588142395,0.4368167221546173,293.15386962890625,297.1499938964844,293.1499938964844,0.8747829794883728,-13284.7626953125,304.190185546875,0.9338217973709106,0.8066819906234741,0.7681176066398621,293.18829345703125,297.1499938964844,293.1499938964844,0.0847827941179275,-10113.576171875,304.1591186523437,0.4912721514701843,0.1200218424201011,0.586033284664154,289.8772888183594,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.2373046875,289.8813171386719,1.0,0.6459813117980957,0.4703182280063629,0.4703182280063629,1.0,1.0,-2.9470622539520264,1.029242753982544,1.9178194999694824,0.3679132461547851,0.0,0.0,1.0,299.0372314453125,273.0,131.07090759277344,-31960.330078125,2959.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92578125,309.7558288574219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7644312977790833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007758005522191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.320068359375,297.1499938964844,293.1499938964844,0.3754244744777679,-6105.49609375,304.19921875,0.7170087695121765,0.3562361299991607,0.3297660052776336,293.28387451171875,297.1499938964844,293.1499938964844,0.2982631027698517,-5771.23779296875,304.1875305175781,0.7075266242027283,0.3419127464294433,0.3337517976760864,293.13507080078125,297.1499938964844,293.1499938964844,0.6211097240447998,-7547.84716796875,304.17694091796875,0.8519250750541687,0.6176188588142395,0.4368167221546173,293.15386962890625,297.1499938964844,293.1499938964844,0.8747829794883728,-13284.7626953125,304.190185546875,0.9338217973709106,0.8066819906234741,0.7681176066398621,293.18829345703125,297.1499938964844,293.1499938964844,0.0847827941179275,-10113.576171875,304.1591186523437,0.4912721514701843,0.1200218424201011,0.586033284664154,289.8772888183594,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.2373046875,289.8813171386719,1.0,0.6459813117980957,0.4703182280063629,0.4703182280063629,1.0,1.0,-2.9470622539520264,1.029242753982544,1.9178194999694824,0.3679132461547851,0.0,0.0,1.0,299.0372314453125,273.0,131.07090759277344,-31960.330078125,2959.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92578125,309.7558288574219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7644312977790833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007758005522191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3260498046875,297.1499938964844,293.1499938964844,0.364806592464447,-5970.23486328125,304.2004699707031,0.7174282073974609,0.3507126569747925,0.3245141506195068,293.2940979003906,297.1499938964844,293.1499938964844,0.2896927893161773,-5638.7109375,304.18927001953125,0.7078766226768494,0.3364443480968475,0.3283010125160217,293.1431579589844,297.1499938964844,293.1499938964844,0.6138956546783447,-7478.68310546875,304.1799621582031,0.8561879396438599,0.6163551211357117,0.4357151389122009,293.1628112792969,297.1499938964844,293.1499938964844,0.8643425703048706,-13161.4697265625,304.19415283203125,0.9392980933189392,0.8047704100608826,0.7660336494445801,293.1905822753906,297.1499938964844,293.1499938964844,0.0826242417097091,-9906.095703125,304.15966796875,0.4919728934764862,0.1185881048440933,0.5779637694358826,289.975341796875,291.1499938964844,253.09341430664065,252.49205017089844,279.1737670898437,293.2453308105469,289.9793395996094,1.0,0.6378678679466248,0.4727605283260345,0.4727605283260345,1.0,1.0,-2.9206693172454834,1.0237725973129272,1.8968968391418457,0.3683660328388214,0.0,0.0,1.0,289.5145263671875,261.0,134.8544921875,-31962.640625,2859.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1088562011719,309.9385986328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7684012651443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007798295700922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
