time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3260498046875,297.1499938964844,293.1499938964844,0.364806592464447,-5970.23486328125,304.2004699707031,0.7174282073974609,0.3507126569747925,0.3245141506195068,293.2940979003906,297.1499938964844,293.1499938964844,0.2896927893161773,-5638.7109375,304.18927001953125,0.7078766226768494,0.3364443480968475,0.3283010125160217,293.1431579589844,297.1499938964844,293.1499938964844,0.6138956546783447,-7478.68310546875,304.1799621582031,0.8561879396438599,0.6163551211357117,0.4357151389122009,293.1628112792969,297.1499938964844,293.1499938964844,0.8643425703048706,-13161.4697265625,304.19415283203125,0.9392980933189392,0.8047704100608826,0.7660336494445801,293.1905822753906,297.1499938964844,293.1499938964844,0.0826242417097091,-9906.095703125,304.15966796875,0.4919728934764862,0.1185881048440933,0.5779637694358826,289.975341796875,291.1499938964844,253.09341430664065,252.49205017089844,279.1737670898437,293.2453308105469,289.9793395996094,1.0,0.6378678679466248,0.4727605283260345,0.4727605283260345,1.0,1.0,-2.9206693172454834,1.0237725973129272,1.8968968391418457,0.3683660328388214,0.0,0.0,1.0,289.5145263671875,261.0,134.8544921875,-31962.640625,2859.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1088562011719,309.9385986328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7684012651443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007798295700922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3312683105469,297.1499938964844,293.1499938964844,0.3540019392967224,-5831.470703125,304.20166015625,0.7184346914291382,0.3451945781707763,0.3192301094532013,293.3036193847656,297.1499938964844,293.1499938964844,0.2808407843112945,-5500.779296875,304.1909484863281,0.7087724804878235,0.3308642208576202,0.3227047026157379,293.1507263183594,297.1499938964844,293.1499938964844,0.60599285364151,-7402.6826171875,304.1831359863281,0.8612830638885498,0.6149947643280029,0.4345202147960663,293.1712341308594,297.1499938964844,293.1499938964844,0.8529629111289978,-13026.62109375,304.19842529296875,0.9456982016563416,0.8027421236038208,0.7638049721717834,293.1924133300781,297.1499938964844,293.1499938964844,0.0804022774100303,-9692.8505859375,304.16015625,0.4931471049785614,0.1171893998980522,0.5698778033256531,290.0837707519531,291.1499938964844,253.2346343994141,252.6262969970703,279.1749267578125,293.2530212402344,290.0884094238281,1.0,0.6290775537490845,0.4753130078315735,0.4753130078315735,1.0,1.0,-2.8937575817108154,1.018189787864685,1.8755677938461304,0.3688197433948517,0.0,0.0,1.0,278.96307373046875,249.0,148.3063507080078,-32007.498046875,2755.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3446960449219,310.1686096191406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7681296467781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007795539568178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3312683105469,297.1499938964844,293.1499938964844,0.3540019392967224,-5831.470703125,304.20166015625,0.7184346914291382,0.3451945781707763,0.3192301094532013,293.3036193847656,297.1499938964844,293.1499938964844,0.2808407843112945,-5500.779296875,304.1909484863281,0.7087724804878235,0.3308642208576202,0.3227047026157379,293.1507263183594,297.1499938964844,293.1499938964844,0.60599285364151,-7402.6826171875,304.1831359863281,0.8612830638885498,0.6149947643280029,0.4345202147960663,293.1712341308594,297.1499938964844,293.1499938964844,0.8529629111289978,-13026.62109375,304.19842529296875,0.9456982016563416,0.8027421236038208,0.7638049721717834,293.1924133300781,297.1499938964844,293.1499938964844,0.0804022774100303,-9692.8505859375,304.16015625,0.4931471049785614,0.1171893998980522,0.5698778033256531,290.0837707519531,291.1499938964844,253.2346343994141,252.6262969970703,279.1749267578125,293.2530212402344,290.0884094238281,1.0,0.6290775537490845,0.4753130078315735,0.4753130078315735,1.0,1.0,-2.8937575817108154,1.018189787864685,1.8755677938461304,0.3688197433948517,0.0,0.0,1.0,278.96307373046875,249.0,148.3063507080078,-32007.498046875,2755.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3446960449219,310.1686096191406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7681296467781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007795539568178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3357849121094,297.1499938964844,293.1499938964844,0.3432901501655578,-5693.00244140625,304.2022705078125,0.7198506593704224,0.3396842181682586,0.313930332660675,293.3124694824219,297.1499938964844,293.1499938964844,0.2719505429267883,-5361.37646484375,304.19207763671875,0.7100132703781128,0.3251743912696838,0.3169816732406616,293.1578674316406,297.1499938964844,293.1499938964844,0.5978341698646545,-7324.3271484375,304.1856689453125,0.8670217394828796,0.6135294437408447,0.4332362413406372,293.1791687011719,297.1499938964844,293.1499938964844,0.8412166833877563,-12887.771484375,304.2018127441406,0.9526640176773072,0.8005895614624023,0.7614367008209229,293.1938781738281,297.1499938964844,293.1499938964844,0.0781827643513679,-9480.8359375,304.16046142578125,0.4946689903736114,0.1158135384321212,0.5618070363998413,290.19403076171875,291.1499938964844,253.3799591064453,252.76431274414065,279.176025390625,293.26043701171875,290.1985778808594,1.0,0.6198549270629883,0.4779699742794037,0.4779699742794037,1.0,1.0,-2.866418838500977,1.0125079154968262,1.85391104221344,0.3692671954631805,0.0,0.0,1.0,267.8733825683594,237.0,151.68223571777344,-32022.716796875,2649.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55517578125,310.3771057128906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.767212450504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007786230999045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3357849121094,297.1499938964844,293.1499938964844,0.3432901501655578,-5693.00244140625,304.2022705078125,0.7198506593704224,0.3396842181682586,0.313930332660675,293.3124694824219,297.1499938964844,293.1499938964844,0.2719505429267883,-5361.37646484375,304.19207763671875,0.7100132703781128,0.3251743912696838,0.3169816732406616,293.1578674316406,297.1499938964844,293.1499938964844,0.5978341698646545,-7324.3271484375,304.1856689453125,0.8670217394828796,0.6135294437408447,0.4332362413406372,293.1791687011719,297.1499938964844,293.1499938964844,0.8412166833877563,-12887.771484375,304.2018127441406,0.9526640176773072,0.8005895614624023,0.7614367008209229,293.1938781738281,297.1499938964844,293.1499938964844,0.0781827643513679,-9480.8359375,304.16046142578125,0.4946689903736114,0.1158135384321212,0.5618070363998413,290.19403076171875,291.1499938964844,253.3799591064453,252.76431274414065,279.176025390625,293.26043701171875,290.1985778808594,1.0,0.6198549270629883,0.4779699742794037,0.4779699742794037,1.0,1.0,-2.866418838500977,1.0125079154968262,1.85391104221344,0.3692671954631805,0.0,0.0,1.0,267.8733825683594,237.0,151.68223571777344,-32022.716796875,2649.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55517578125,310.3771057128906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.767212450504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007786230999045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3377990722656,297.1499938964844,293.1499938964844,0.3380321264266968,-5624.7177734375,304.20233154296875,0.720687747001648,0.3369359076023102,0.3112810850143432,293.3166809082031,297.1499938964844,293.1499938964844,0.2675443887710571,-5291.97119140625,304.19244384765625,0.7107326984405518,0.3222918212413788,0.3140788078308105,293.1612548828125,297.1499938964844,293.1499938964844,0.5937657952308655,-7285.3134765625,304.18658447265625,0.8701088428497314,0.6127616763114929,0.4325658082962036,293.1829833984375,297.1499938964844,293.1499938964844,0.8353538513183594,-12818.65234375,304.2030334472656,0.9562932252883912,0.7994740009307861,0.7602095007896423,293.19451904296875,297.1499938964844,293.1499938964844,0.0770867094397544,-9376.6376953125,304.1605529785156,0.4955421090126037,0.1151317507028579,0.5577800273895264,290.2478332519531,291.1499938964844,253.4539489746093,252.8345489501953,279.176513671875,293.2640380859375,290.2523193359375,1.0,0.6151251196861267,0.4793353080749511,0.4793353080749511,1.0,1.0,-2.852624893188477,1.0096358060836792,1.8429890871047967,0.3694865703582763,0.0,0.0,1.0,262.2107849121094,237.0,150.74984741210938,-32020.013671875,2596.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6512451171875,310.4734802246094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7713396549224854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007828117231838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.33966064453125,297.1499938964844,293.1499938964844,0.3327401280403137,-5555.64013671875,304.20245361328125,0.7216030955314636,0.3341934978961944,0.3086345493793487,293.3207092285156,297.1499938964844,293.1499938964844,0.2630819976329803,-5221.33935546875,304.1928405761719,0.7115090489387512,0.3193868994712829,0.3111521005630493,293.16455078125,297.1499938964844,293.1499938964844,0.5895265340805054,-7244.49755859375,304.1876525878906,0.8733341693878174,0.6119709610939026,0.4318786263465881,293.1866455078125,297.1499938964844,293.1499938964844,0.8292615413665771,-12746.498046875,304.2044982910156,0.9599918127059937,0.7983328104019165,0.7589574456214905,293.1950988769531,297.1499938964844,293.1499938964844,0.0759731531143188,-9270.91015625,304.16064453125,0.4964846968650818,0.1144530400633812,0.5537594556808472,290.3045654296875,291.1499938964844,253.5287170410156,252.90548706054688,279.1770324707031,293.267578125,290.3096923828125,1.0,0.6103326678276062,0.4807239174842834,0.4807239174842834,1.0,1.0,-2.838763475418091,1.0067451000213623,1.832018494606018,0.3697018325328827,0.0,0.0,1.0,256.500732421875,225.0,156.21356201171875,-32043.8203125,2543.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7774353027344,310.5966491699219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7711088061332703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007825774373486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3428955078125,297.1499938964844,293.1499938964844,0.3221845626831054,-5416.98291015625,304.2025451660156,0.7236660122871399,0.328730046749115,0.3033550977706909,293.3283386230469,297.1499938964844,293.1499938964844,0.2541019022464752,-5078.31787109375,304.1935119628906,0.7132233381271362,0.3135130405426025,0.3052319884300232,293.1709289550781,297.1499938964844,293.1499938964844,0.5807331204414368,-7159.6298828125,304.1897277832031,0.8801936507225037,0.6103095412254333,0.4304473996162414,293.1937866210937,297.1499938964844,293.1499938964844,0.8166449666023254,-12596.712890625,304.2073059082031,0.9675318002700806,0.7959578037261963,0.7563657760620117,293.1961364746094,297.1499938964844,293.1499938964844,0.0737242698669433,-9058.20703125,304.1608581542969,0.4985791146755218,0.1131033673882484,0.5457376837730408,290.4235534667969,291.1499938964844,253.6802520751953,253.0491638183593,279.177978515625,293.27447509765625,290.4285583496094,1.0,0.6005789041519165,0.4835695922374725,0.4835695922374725,1.0,1.0,-2.8108272552490234,1.0008955001831057,1.8099318742752075,0.3701102137565613,0.0,0.0,1.0,244.98541259765625,213.0,162.3869171142578,-32067.35546875,2437.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0090637207031,310.8251342773437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7701257467269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007815796998329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3428955078125,297.1499938964844,293.1499938964844,0.3221845626831054,-5416.98291015625,304.2025451660156,0.7236660122871399,0.328730046749115,0.3033550977706909,293.3283386230469,297.1499938964844,293.1499938964844,0.2541019022464752,-5078.31787109375,304.1935119628906,0.7132233381271362,0.3135130405426025,0.3052319884300232,293.1709289550781,297.1499938964844,293.1499938964844,0.5807331204414368,-7159.6298828125,304.1897277832031,0.8801936507225037,0.6103095412254333,0.4304473996162414,293.1937866210937,297.1499938964844,293.1499938964844,0.8166449666023254,-12596.712890625,304.2073059082031,0.9675318002700806,0.7959578037261963,0.7563657760620117,293.1961364746094,297.1499938964844,293.1499938964844,0.0737242698669433,-9058.20703125,304.1608581542969,0.4985791146755218,0.1131033673882484,0.5457376837730408,290.4235534667969,291.1499938964844,253.6802520751953,253.0491638183593,279.177978515625,293.27447509765625,290.4285583496094,1.0,0.6005789041519165,0.4835695922374725,0.4835695922374725,1.0,1.0,-2.8108272552490234,1.0008955001831057,1.8099318742752075,0.3701102137565613,0.0,0.0,1.0,244.98541259765625,213.0,162.3869171142578,-32067.35546875,2437.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0090637207031,310.8251342773437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7701257467269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007815796998329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.34552001953125,297.1499938964844,293.1499938964844,0.3119620680809021,-5281.7744140625,304.2020568847656,0.7260574102401733,0.3233122229576111,0.2981082499027252,293.3353576660156,297.1499938964844,293.1499938964844,0.245300680398941,-4937.16845703125,304.19366455078125,0.7151628136634827,0.3075709342956543,0.2992388606071472,293.17694091796875,297.1499938964844,293.1499938964844,0.5720484256744385,-7075.84716796875,304.19091796875,0.8876190781593323,0.6085584163665771,0.4289484620094299,293.20050048828125,297.1499938964844,293.1499938964844,0.8041690587997437,-12448.8408203125,304.208984375,0.9751884341239928,0.7934828996658325,0.7536713480949402,293.1969909667969,297.1499938964844,293.1499938964844,0.0715153366327285,-8850.95703125,304.1609191894531,0.5009689331054688,0.1117613688111305,0.5377410650253296,290.5382080078125,291.1499938964844,253.8339233398437,253.1947021484375,279.1787414550781,293.280517578125,290.5430603027344,1.0,0.5906274914741516,0.4864875078201294,0.4864875078201294,1.0,1.0,-2.7826685905456543,0.9949406385421752,1.787727952003479,0.3704597651958465,0.0,0.0,1.0,233.393783569336,201.0,159.8965606689453,-32060.73828125,2332.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2123718261719,311.0292663574219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7733560800552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848580717109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.34552001953125,297.1499938964844,293.1499938964844,0.3119620680809021,-5281.7744140625,304.2020568847656,0.7260574102401733,0.3233122229576111,0.2981082499027252,293.3353576660156,297.1499938964844,293.1499938964844,0.245300680398941,-4937.16845703125,304.19366455078125,0.7151628136634827,0.3075709342956543,0.2992388606071472,293.17694091796875,297.1499938964844,293.1499938964844,0.5720484256744385,-7075.84716796875,304.19091796875,0.8876190781593323,0.6085584163665771,0.4289484620094299,293.20050048828125,297.1499938964844,293.1499938964844,0.8041690587997437,-12448.8408203125,304.208984375,0.9751884341239928,0.7934828996658325,0.7536713480949402,293.1969909667969,297.1499938964844,293.1499938964844,0.0715153366327285,-8850.95703125,304.1609191894531,0.5009689331054688,0.1117613688111305,0.5377410650253296,290.5382080078125,291.1499938964844,253.8339233398437,253.1947021484375,279.1787414550781,293.280517578125,290.5430603027344,1.0,0.5906274914741516,0.4864875078201294,0.4864875078201294,1.0,1.0,-2.7826685905456543,0.9949406385421752,1.787727952003479,0.3704597651958465,0.0,0.0,1.0,233.393783569336,201.0,159.8965606689453,-32060.73828125,2332.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2123718261719,311.0292663574219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7733560800552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848580717109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3475036621094,297.1499938964844,293.1499938964844,0.3018196225166321,-5146.33056640625,304.2015991210937,0.7288101315498352,0.3179509043693542,0.2929085791110992,293.3417663574219,297.1499938964844,293.1499938964844,0.2364727556705474,-4794.2548828125,304.1938171386719,0.717349112033844,0.3015772402286529,0.293191909790039,293.1826477050781,297.1499938964844,293.1499938964844,0.5629910230636597,-6987.92236328125,304.1924133300781,0.8956398367881775,0.6067205667495728,0.4273898899555206,293.2068786621094,297.1499938964844,293.1499938964844,0.7911974787712097,-12294.0390625,304.2109680175781,0.9828755855560304,0.7909120321273804,0.7508886456489563,293.1977844238281,297.1499938964844,293.1499938964844,0.0692617669701576,-8640.7802734375,304.1610412597656,0.5036633014678955,0.1104071289300918,0.5297088623046875,290.6597595214844,291.1499938964844,253.9890594482422,253.3414764404297,279.1792907714844,293.2841491699219,290.6651916503906,1.0,0.5804945230484009,0.4894441962242126,0.4894441962242126,1.0,1.0,-2.7542824745178223,0.9888010621070862,1.7654813528060913,0.3706739246845245,0.0,0.0,1.0,221.77163696289065,189.0,168.35597229003906,-32089.990234375,2229.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4610900878906,311.27423095703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7723540663719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007838411838747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3475036621094,297.1499938964844,293.1499938964844,0.3018196225166321,-5146.33056640625,304.2015991210937,0.7288101315498352,0.3179509043693542,0.2929085791110992,293.3417663574219,297.1499938964844,293.1499938964844,0.2364727556705474,-4794.2548828125,304.1938171386719,0.717349112033844,0.3015772402286529,0.293191909790039,293.1826477050781,297.1499938964844,293.1499938964844,0.5629910230636597,-6987.92236328125,304.1924133300781,0.8956398367881775,0.6067205667495728,0.4273898899555206,293.2068786621094,297.1499938964844,293.1499938964844,0.7911974787712097,-12294.0390625,304.2109680175781,0.9828755855560304,0.7909120321273804,0.7508886456489563,293.1977844238281,297.1499938964844,293.1499938964844,0.0692617669701576,-8640.7802734375,304.1610412597656,0.5036633014678955,0.1104071289300918,0.5297088623046875,290.6597595214844,291.1499938964844,253.9890594482422,253.3414764404297,279.1792907714844,293.2841491699219,290.6651916503906,1.0,0.5804945230484009,0.4894441962242126,0.4894441962242126,1.0,1.0,-2.7542824745178223,0.9888010621070862,1.7654813528060913,0.3706739246845245,0.0,0.0,1.0,221.77163696289065,189.0,168.35597229003906,-32089.990234375,2229.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4610900878906,311.27423095703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7723540663719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007838411838747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3489685058594,297.1499938964844,293.1499938964844,0.2919440567493438,-5013.38134765625,304.20086669921875,0.7319750785827637,0.3126515448093414,0.2877617180347442,293.3475646972656,297.1499938964844,293.1499938964844,0.2277850657701492,-4652.45166015625,304.1936950683594,0.7198179364204407,0.2955405712127685,0.2871010601520538,293.18804931640625,297.1499938964844,293.1499938964844,0.5538934469223022,-6899.40185546875,304.19342041015625,0.9043103456497192,0.6047941446304321,0.4257678687572479,293.21295166015625,297.1499938964844,293.1499938964844,0.7781707644462585,-12138.2802734375,304.2123107910156,0.9905125498771667,0.7882404923439026,0.7480085492134094,293.19854736328125,297.1499938964844,293.1499938964844,0.0670066773891449,-8432.2744140625,304.1611022949219,0.5067024230957031,0.1090435832738876,0.5216190218925476,290.7812194824219,291.1499938964844,254.14503479003903,253.4888458251953,279.179931640625,293.2874450683594,290.7864990234375,1.0,0.5701812505722046,0.4924673736095428,0.4924673736095428,1.0,1.0,-2.725645065307617,0.9825192093849182,1.7431259155273438,0.3707981705665588,0.0,0.0,1.0,210.13946533203125,177.0,168.35350036621094,-32086.404296875,2128.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6797180175781,311.4932861328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7707118391990662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821745239198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3489685058594,297.1499938964844,293.1499938964844,0.2919440567493438,-5013.38134765625,304.20086669921875,0.7319750785827637,0.3126515448093414,0.2877617180347442,293.3475646972656,297.1499938964844,293.1499938964844,0.2277850657701492,-4652.45166015625,304.1936950683594,0.7198179364204407,0.2955405712127685,0.2871010601520538,293.18804931640625,297.1499938964844,293.1499938964844,0.5538934469223022,-6899.40185546875,304.19342041015625,0.9043103456497192,0.6047941446304321,0.4257678687572479,293.21295166015625,297.1499938964844,293.1499938964844,0.7781707644462585,-12138.2802734375,304.2123107910156,0.9905125498771667,0.7882404923439026,0.7480085492134094,293.19854736328125,297.1499938964844,293.1499938964844,0.0670066773891449,-8432.2744140625,304.1611022949219,0.5067024230957031,0.1090435832738876,0.5216190218925476,290.7812194824219,291.1499938964844,254.14503479003903,253.4888458251953,279.179931640625,293.2874450683594,290.7864990234375,1.0,0.5701812505722046,0.4924673736095428,0.4924673736095428,1.0,1.0,-2.725645065307617,0.9825192093849182,1.7431259155273438,0.3707981705665588,0.0,0.0,1.0,210.13946533203125,177.0,168.35350036621094,-32086.404296875,2128.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6797180175781,311.4932861328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7707118391990662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821745239198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3494873046875,297.1499938964844,293.1499938964844,0.2871501445770263,-4948.478515625,304.2003173828125,0.7337379455566406,0.3100270926952362,0.2852101325988769,293.3502502441406,297.1499938964844,293.1499938964844,0.2235316187143325,-4582.6181640625,304.1934814453125,0.7211773991584778,0.292508453130722,0.2840415835380554,293.1906433105469,297.1499938964844,293.1499938964844,0.5494219064712524,-6855.85498046875,304.1936340332031,0.9091156125068665,0.6038031578063965,0.4249364733695984,293.2158203125,297.1499938964844,293.1499938964844,0.7717640399932861,-12061.65625,304.212646484375,0.9942957162857056,0.786874532699585,0.7465381622314453,293.1988830566406,297.1499938964844,293.1499938964844,0.0658922716975212,-8330.0068359375,304.1611022949219,0.508379340171814,0.1083614155650138,0.5175674557685852,290.8399963378906,291.1499938964844,254.2231292724609,253.56256103515625,279.18023681640625,293.2889404296875,290.8451843261719,1.0,0.5649582743644714,0.494002103805542,0.494002103805542,1.0,1.0,-2.7112669944763184,0.9793338179588318,1.7319332361221311,0.3708276450634002,0.0,0.0,1.0,204.31939697265625,177.0,166.09095764160156,-32073.53125,2077.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7784729003906,311.5937194824219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7744797468185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859984762035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.34991455078125,297.1499938964844,293.1499938964844,0.2823609411716461,-4883.2783203125,304.19989013671875,0.7356331944465637,0.3074190318584442,0.2826729118824005,293.3528137207031,297.1499938964844,293.1499938964844,0.2192642986774444,-4512.17529296875,304.1933288574219,0.7226288318634033,0.2894681394100189,0.280973881483078,293.1931457519531,297.1499938964844,293.1499938964844,0.5448299050331116,-6810.9189453125,304.1940612792969,0.9143264293670654,0.6027945280075073,0.4240931272506714,293.2186279296875,297.1499938964844,293.1499938964844,0.7651898860931396,-11982.59765625,304.2132263183594,0.9980396628379822,0.7854894995689392,0.7450445890426636,293.19921875,297.1499938964844,293.1499938964844,0.0647624507546424,-8226.6455078125,304.1611633300781,0.5101749897003174,0.1076798662543296,0.5135174989700317,290.9012451171875,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.2903747558594,290.90704345703125,1.0,0.5596922039985657,0.4955515265464782,0.4955515265464782,1.0,1.0,-2.696852207183838,0.9761172533035278,1.72073495388031,0.3708348572254181,0.0,0.0,1.0,198.5007476806641,165.0,170.3041534423828,-32085.73046875,2028.0299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9066162109375,311.7203063964844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7738930583000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00078540307004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3502502441406,297.1499938964844,293.1499938964844,0.272687703371048,-4750.333984375,304.19940185546875,0.7382910847663879,0.302286833524704,0.2777444124221802,293.3573608398437,297.1499938964844,293.1499938964844,0.2106078416109085,-4367.9267578125,304.1933288574219,0.7243098616600037,0.2834095060825348,0.2749278247356415,293.1978454589844,297.1499938964844,293.1499938964844,0.5349109768867493,-6712.9677734375,304.1959533691406,0.9232842922210692,0.6007499694824219,0.4224451780319214,293.216064453125,297.1499938964844,293.1499938964844,0.7379992008209229,-11631.9833984375,304.23834228515625,0.9990000128746032,0.7842270135879517,0.72962886095047,293.1994934082031,297.1499938964844,293.1499938964844,0.0624910593032836,-8019.14501953125,304.1612243652344,0.5129664540290833,0.1063733026385307,0.505979597568512,291.0424194335937,291.1499938964844,254.45681762695312,253.7828521728516,279.1834411621094,293.2919311523437,291.04949951171875,1.0,0.5483236312866211,0.4990245997905731,0.4990245997905731,1.0,1.0,-2.6541242599487305,0.9643628001213074,1.6897614002227783,0.3688551783561706,0.0,0.0,1.0,188.4449157714844,153.0,194.3774871826172,-31997.5390625,1915.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1537170410156,311.978759765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7720602750778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835430442355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3502502441406,297.1499938964844,293.1499938964844,0.272687703371048,-4750.333984375,304.19940185546875,0.7382910847663879,0.302286833524704,0.2777444124221802,293.3573608398437,297.1499938964844,293.1499938964844,0.2106078416109085,-4367.9267578125,304.1933288574219,0.7243098616600037,0.2834095060825348,0.2749278247356415,293.1978454589844,297.1499938964844,293.1499938964844,0.5349109768867493,-6712.9677734375,304.1959533691406,0.9232842922210692,0.6007499694824219,0.4224451780319214,293.216064453125,297.1499938964844,293.1499938964844,0.7379992008209229,-11631.9833984375,304.23834228515625,0.9990000128746032,0.7842270135879517,0.72962886095047,293.1994934082031,297.1499938964844,293.1499938964844,0.0624910593032836,-8019.14501953125,304.1612243652344,0.5129664540290833,0.1063733026385307,0.505979597568512,291.0424194335937,291.1499938964844,254.45681762695312,253.7828521728516,279.1834411621094,293.2919311523437,291.04949951171875,1.0,0.5483236312866211,0.4990245997905731,0.4990245997905731,1.0,1.0,-2.6541242599487305,0.9643628001213074,1.6897614002227783,0.3688551783561706,0.0,0.0,1.0,188.4449157714844,153.0,194.3774871826172,-31997.5390625,1915.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1537170410156,311.978759765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7720602750778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835430442355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3504333496094,297.1499938964844,293.1499938964844,0.2628044486045837,-4612.818359375,304.19940185546875,0.7411775588989258,0.2971750199794769,0.2728606164455414,293.36163330078125,297.1499938964844,293.1499938964844,0.2017417699098587,-4218.36376953125,304.19366455078125,0.7260887622833252,0.2772896587848663,0.2688552737236023,293.20263671875,297.1499938964844,293.1499938964844,0.5239709615707397,-6603.89111328125,304.1988830566406,0.9327425956726074,0.5985679030418396,0.4207260012626648,293.1929931640625,297.1499938964844,293.1499938964844,0.7022813558578491,-11170.8115234375,304.2682189941406,0.9990000128746032,0.7871981263160706,0.7078850269317627,293.19970703125,297.1499938964844,293.1499938964844,0.0601203329861164,-7803.61767578125,304.16143798828125,0.5160336494445801,0.1050750389695167,0.498596578836441,291.2056579589844,291.1499938964844,254.61134338378903,253.9282073974609,279.1859741210937,293.291259765625,291.21343994140625,1.0,0.5359307527542114,0.5027549862861633,0.5027549862861633,1.0,1.0,-2.603895664215088,0.9496912360191344,1.6542043685913086,0.365431547164917,0.0,0.0,0.9894481301307678,178.35589599609375,141.0,219.8955535888672,-31852.568359375,1795.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40948486328125,312.25201416015625,278.1499938964844,0.0,18000.0,316.6700134277344,32606.083984375,36000.0,0.0,0.0,0.7739351987838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831207275390625,1.8312350511550903,-2.773685264401137e-05,0.0,0.0007854458526708,0.0,0.0,683.481201171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3504333496094,297.1499938964844,293.1499938964844,0.2628044486045837,-4612.818359375,304.19940185546875,0.7411775588989258,0.2971750199794769,0.2728606164455414,293.36163330078125,297.1499938964844,293.1499938964844,0.2017417699098587,-4218.36376953125,304.19366455078125,0.7260887622833252,0.2772896587848663,0.2688552737236023,293.20263671875,297.1499938964844,293.1499938964844,0.5239709615707397,-6603.89111328125,304.1988830566406,0.9327425956726074,0.5985679030418396,0.4207260012626648,293.1929931640625,297.1499938964844,293.1499938964844,0.7022813558578491,-11170.8115234375,304.2682189941406,0.9990000128746032,0.7871981263160706,0.7078850269317627,293.19970703125,297.1499938964844,293.1499938964844,0.0601203329861164,-7803.61767578125,304.16143798828125,0.5160336494445801,0.1050750389695167,0.498596578836441,291.2056579589844,291.1499938964844,254.61134338378903,253.9282073974609,279.1859741210937,293.291259765625,291.21343994140625,1.0,0.5359307527542114,0.5027549862861633,0.5027549862861633,1.0,1.0,-2.603895664215088,0.9496912360191344,1.6542043685913086,0.365431547164917,0.0,0.0,0.9894481301307678,178.35589599609375,141.0,219.8955535888672,-31852.568359375,1795.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40948486328125,312.25201416015625,278.1499938964844,0.0,18000.0,316.6700134277344,32606.083984375,36000.0,0.0,0.0,0.7739351987838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831207275390625,1.8312350511550903,-2.773685264401137e-05,0.0,0.0007854458526708,0.0,0.0,683.481201171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3503112792969,297.1499938964844,293.1499938964844,0.2527738511562347,-4471.587890625,304.1996765136719,0.7448721528053284,0.2921221554279327,0.2680012881755829,293.3655700683594,297.1499938964844,293.1499938964844,0.192711129784584,-4064.173828125,304.19415283203125,0.7284872531890869,0.2711257636547088,0.2627141177654266,293.20733642578125,297.1499938964844,293.1499938964844,0.5121119618415833,-6484.71533203125,304.2023620605469,0.9433620572090148,0.5962781310081482,0.4189122021198272,293.1560974121094,297.1499938964844,293.1499938964844,0.6633850336074829,-10669.4677734375,304.2935485839844,0.9990000128746032,0.793565034866333,0.6843647360801697,293.1996154785156,297.1499938964844,293.1499938964844,0.0576595515012741,-7581.35400390625,304.1617126464844,0.5198779702186584,0.1038374528288841,0.4913141131401062,291.3876953125,291.1499938964844,254.76405334472656,254.0716247558593,279.1883544921875,293.2925720214844,291.3965759277344,1.0,0.5228293538093567,0.5067086219787598,0.5067086219787598,1.0,1.0,-2.5514883995056152,0.9341692328453064,1.6173192262649536,0.3616294264793396,0.0,0.0,0.9458557963371276,167.8289337158203,129.0,247.35260009765625,-31723.171875,1674.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7431030273437,312.5888061523437,278.1499938964844,0.0,18000.0,316.6700134277344,34217.93359375,36000.0,0.0,0.0,0.7709759473800659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250932693481443,1.825121283531189,-2.7965623303316534e-05,0.0,0.0007824425701983,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3503112792969,297.1499938964844,293.1499938964844,0.2527738511562347,-4471.587890625,304.1996765136719,0.7448721528053284,0.2921221554279327,0.2680012881755829,293.3655700683594,297.1499938964844,293.1499938964844,0.192711129784584,-4064.173828125,304.19415283203125,0.7284872531890869,0.2711257636547088,0.2627141177654266,293.20733642578125,297.1499938964844,293.1499938964844,0.5121119618415833,-6484.71533203125,304.2023620605469,0.9433620572090148,0.5962781310081482,0.4189122021198272,293.1560974121094,297.1499938964844,293.1499938964844,0.6633850336074829,-10669.4677734375,304.2935485839844,0.9990000128746032,0.793565034866333,0.6843647360801697,293.1996154785156,297.1499938964844,293.1499938964844,0.0576595515012741,-7581.35400390625,304.1617126464844,0.5198779702186584,0.1038374528288841,0.4913141131401062,291.3876953125,291.1499938964844,254.76405334472656,254.0716247558593,279.1883544921875,293.2925720214844,291.3965759277344,1.0,0.5228293538093567,0.5067086219787598,0.5067086219787598,1.0,1.0,-2.5514883995056152,0.9341692328453064,1.6173192262649536,0.3616294264793396,0.0,0.0,0.9458557963371276,167.8289337158203,129.0,247.35260009765625,-31723.171875,1674.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7431030273437,312.5888061523437,278.1499938964844,0.0,18000.0,316.6700134277344,34217.93359375,36000.0,0.0,0.0,0.7709759473800659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250932693481443,1.825121283531189,-2.7965623303316534e-05,0.0,0.0007824425701983,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3497314453125,297.1499938964844,293.1499938964844,0.2432521730661392,-4336.58154296875,304.1988830566406,0.749484658241272,0.2871632575988769,0.2632068693637848,293.3690795898437,297.1499938964844,293.1499938964844,0.1840591728687286,-3915.226806640625,304.1937866210937,0.7315711975097656,0.2649524509906769,0.2565435171127319,293.2118225097656,297.1499938964844,293.1499938964844,0.5006402134895325,-6369.587890625,304.2038269042969,0.9549323916435242,0.5939174294471741,0.4170321524143219,293.109375,297.1499938964844,293.1499938964844,0.6234686970710754,-10154.421875,304.3118591308594,0.9990000128746032,0.8028603792190552,0.6591911911964417,293.1988220214844,297.1499938964844,293.1499938964844,0.0553564950823783,-7375.52783203125,304.16162109375,0.5247423052787781,0.10273477435112,0.4845114946365356,291.5613098144531,291.1499938964844,254.91433715820312,254.2124938964844,279.1906433105469,293.2974548339844,291.56640625,1.0,0.5091590285301208,0.5108944773674011,0.5108944773674011,1.0,1.0,-2.497636318206787,0.9180893898010254,1.5795469284057615,0.3575763702392578,0.0,0.0,0.8786803483963013,157.00389099121094,147.0,225.58140563964844,-31387.83984375,1553.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0890197753906,312.8688659667969,278.1499938964844,0.0,18000.0,316.6700134277344,36838.9140625,36000.0,0.0,0.0,0.7665479183197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7769042253494265,1.7769317626953125,-2.750431303866208e-05,0.0,0.0007779487059451,0.0,0.0,646.81982421875,0.0,0.0,0.0,0.9784246683120728,4.0,0.0,1.0
636240,293.3497314453125,297.1499938964844,293.1499938964844,0.2432521730661392,-4336.58154296875,304.1988830566406,0.749484658241272,0.2871632575988769,0.2632068693637848,293.3690795898437,297.1499938964844,293.1499938964844,0.1840591728687286,-3915.226806640625,304.1937866210937,0.7315711975097656,0.2649524509906769,0.2565435171127319,293.2118225097656,297.1499938964844,293.1499938964844,0.5006402134895325,-6369.587890625,304.2038269042969,0.9549323916435242,0.5939174294471741,0.4170321524143219,293.109375,297.1499938964844,293.1499938964844,0.6234686970710754,-10154.421875,304.3118591308594,0.9990000128746032,0.8028603792190552,0.6591911911964417,293.1988220214844,297.1499938964844,293.1499938964844,0.0553564950823783,-7375.52783203125,304.16162109375,0.5247423052787781,0.10273477435112,0.4845114946365356,291.5613098144531,291.1499938964844,254.91433715820312,254.2124938964844,279.1906433105469,293.2974548339844,291.56640625,1.0,0.5091590285301208,0.5108944773674011,0.5108944773674011,1.0,1.0,-2.497636318206787,0.9180893898010254,1.5795469284057615,0.3575763702392578,0.0,0.0,0.8786803483963013,157.00389099121094,147.0,225.58140563964844,-31387.83984375,1553.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0890197753906,312.8688659667969,278.1499938964844,0.0,18000.0,316.6700134277344,36838.9140625,36000.0,0.0,0.0,0.7665479183197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7769042253494265,1.7769317626953125,-2.750431303866208e-05,0.0,0.0007779487059451,0.0,0.0,646.81982421875,0.0,0.0,0.0,0.9784246683120728,4.0,0.0,1.0
636300,293.3495483398437,297.1499938964844,293.1499938964844,0.2398238629102707,-4288.8583984375,304.1961975097656,0.7490392327308655,0.2846713364124298,0.2609360218048095,293.3709411621094,297.1499938964844,293.1499938964844,0.1807987838983535,-3859.7890625,304.1917419433594,0.7304643392562866,0.2618153095245361,0.253554493188858,293.21405029296875,297.1499938964844,293.1499938964844,0.4974156320095062,-6339.15185546875,304.1998596191406,0.9565434455871582,0.5926975011825562,0.4161585867404938,293.08642578125,297.1499938964844,293.1499938964844,0.6144914031028748,-10050.78125,304.2984619140625,0.9990000128746032,0.8078881502151489,0.6547203063964844,293.1985168457031,297.1499938964844,293.1499938964844,0.054669015109539,-7316.18212890625,304.1607666015625,0.5249898433685303,0.1021759510040283,0.4817943871021271,291.59326171875,291.1499938964844,254.98834228515625,254.28176879882807,279.18878173828125,293.2997436523437,291.59393310546875,1.0,0.5064644813537598,0.5126997828483582,0.5126997828483582,1.0,1.0,-2.4816038608551025,0.9141830205917358,1.5674209594726562,0.3569167852401733,0.0,0.0,0.8456662893295288,154.8963623046875,147.0,150.28819274902344,-31123.173828125,1523.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2992553710937,312.9521179199219,278.1499938964844,0.0,18000.0,316.19000244140625,37389.671875,36000.0,0.0,0.0,0.7586016058921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7100566625595093,1.7100828886032104,-2.621340172481723e-05,0.0,0.0007698841509409,0.0,0.0,587.9951782226562,0.0,0.0,0.0,0.9469420909881592,4.0,0.0,1.0
636360,293.34942626953125,297.1499938964844,293.1499938964844,0.2373378276824951,-4255.2275390625,304.1923217773437,0.7466408014297485,0.2821685075759887,0.2587137818336487,293.3728332519531,297.1499938964844,293.1499938964844,0.1782814562320709,-3817.803466796875,304.188720703125,0.7274841666221619,0.2586444914340973,0.2505947351455688,293.2160949707031,297.1499938964844,293.1499938964844,0.4961522221565246,-6329.6572265625,304.19305419921875,0.955339014530182,0.5914817452430725,0.415326178073883,293.0709533691406,297.1499938964844,293.1499938964844,0.6134774684906006,-10056.3720703125,304.273193359375,0.9990000128746032,0.8117398619651794,0.6557169556617737,293.1983947753906,297.1499938964844,293.1499938964844,0.0542816258966922,-7285.0087890625,304.15948486328125,0.5235819220542908,0.101587027311325,0.479287326335907,291.581787109375,291.1499938964844,255.0615081787109,254.35015869140625,279.1861267089844,293.3016967773437,291.5787353515625,1.0,0.5056524872779846,0.5143077373504639,0.5143077373504639,1.0,1.0,-2.472553968429565,0.9128442406654358,1.5597097873687744,0.3574754297733307,0.0,0.0,0.8178108930587769,154.94668579101562,165.0,57.16286849975586,-30839.740234375,1512.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.497314453125,312.9929504394531,278.1499938964844,0.0,18000.0,316.19000244140625,37608.22265625,36000.0,0.0,0.0,0.7542063593864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.63519549369812,1.6352201700210571,-2.4742095774854533e-05,0.0,0.0007654235232621,0.0,0.0,525.5697021484375,0.0,0.0,0.0,0.9121526479721068,4.0,0.0,1.0
636420,293.3492736816406,297.1499938964844,293.1499938964844,0.2339012175798416,-4210.52392578125,304.1839599609375,0.7381156086921692,0.2771477401256561,0.2544024288654327,293.37664794921875,297.1499938964844,293.1499938964844,0.1744095683097839,-3754.61376953125,304.1822814941406,0.7176821827888489,0.2522283792495727,0.2447548061609268,293.2196960449219,297.1499938964844,293.1499938964844,0.496977150440216,-6345.29443359375,304.1773376464844,0.9471601247787476,0.5890796780586243,0.4137969017028808,293.06597900390625,297.1499938964844,293.1499938964844,0.6273685693740845,-10280.796875,304.208740234375,0.9990000128746032,0.814822256565094,0.6688211560249329,293.1989440917969,297.1499938964844,293.1499938964844,0.0539425797760486,-7263.48974609375,304.15692138671875,0.5174534916877747,0.1002524271607399,0.4744384586811065,291.48944091796875,291.1499938964844,255.2049255371093,254.4840087890625,279.1798400878906,293.3027038574219,291.4838562011719,1.0,0.5085800886154175,0.5169801712036133,0.5169801712036133,1.0,1.0,-2.468425035476685,0.9151940941810608,1.553230881690979,0.3605620861053467,0.0,0.0,0.7781370878219604,159.44532775878906,183.0,-81.17524719238281,-30407.880859375,1525.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9235534667969,313.08526611328125,278.1499938964844,0.0,18000.0,316.19000244140625,37394.37890625,36000.0,0.0,0.0,0.7438632249832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5010584592819214,1.5010806322097778,-2.21391146624228e-05,0.0,0.0007549266447313,0.0,0.0,424.0986633300781,0.0,0.0,0.0,0.8506360054016113,4.0,0.0,1.0
636480,293.3492736816406,297.1499938964844,293.1499938964844,0.2339012175798416,-4210.52392578125,304.1839599609375,0.7381156086921692,0.2771477401256561,0.2544024288654327,293.37664794921875,297.1499938964844,293.1499938964844,0.1744095683097839,-3754.61376953125,304.1822814941406,0.7176821827888489,0.2522283792495727,0.2447548061609268,293.2196960449219,297.1499938964844,293.1499938964844,0.496977150440216,-6345.29443359375,304.1773376464844,0.9471601247787476,0.5890796780586243,0.4137969017028808,293.06597900390625,297.1499938964844,293.1499938964844,0.6273685693740845,-10280.796875,304.208740234375,0.9990000128746032,0.814822256565094,0.6688211560249329,293.1989440917969,297.1499938964844,293.1499938964844,0.0539425797760486,-7263.48974609375,304.15692138671875,0.5174534916877747,0.1002524271607399,0.4744384586811065,291.48944091796875,291.1499938964844,255.2049255371093,254.4840087890625,279.1798400878906,293.3027038574219,291.4838562011719,1.0,0.5085800886154175,0.5169801712036133,0.5169801712036133,1.0,1.0,-2.468425035476685,0.9151940941810608,1.553230881690979,0.3605620861053467,0.0,0.0,0.7781370878219604,159.44532775878906,183.0,-81.17524719238281,-30407.880859375,1525.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9235534667969,313.08526611328125,278.1499938964844,0.0,18000.0,316.19000244140625,37394.37890625,36000.0,0.0,0.0,0.7438632249832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5010584592819214,1.5010806322097778,-2.21391146624228e-05,0.0,0.0007549266447313,0.0,0.0,424.0986633300781,0.0,0.0,0.0,0.8506360054016113,4.0,0.0,1.0
636540,293.34942626953125,297.1499938964844,293.1499938964844,0.2310427278280258,-4173.56298828125,304.177490234375,0.7264190316200256,0.2720665037631988,0.2501972913742065,293.38055419921875,297.1499938964844,293.1499938964844,0.1709089428186416,-3697.43896484375,304.17742919921875,0.7034549713134766,0.2456918209791183,0.2389655113220214,293.2231140136719,297.1499938964844,293.1499938964844,0.4992358684539795,-6374.009765625,304.1645812988281,0.9333347678184508,0.5866226553916931,0.4123657643795013,293.094482421875,297.1499938964844,293.1499938964844,0.6554803848266602,-10687.9208984375,304.1424255371094,0.9990000128746032,0.8112419843673706,0.6926853060722351,293.20098876953125,297.1499938964844,293.1499938964844,0.0536256730556488,-7244.7724609375,304.1551513671875,0.5083829760551453,0.0985996797680854,0.4690436720848083,291.3750915527344,291.1499938964844,255.34393310546875,254.61338806152344,279.1740417480469,293.3009338378906,291.3696594238281,1.0,0.5158553719520569,0.5190854668617249,0.5190854668617249,1.0,1.0,-2.476879119873047,0.9219908118247986,1.5548882484436035,0.3653530478477478,0.0,0.0,0.7557842135429382,168.39981079101562,186.0,-135.1424560546875,-30198.2109375,1574.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3006591796875,313.1846923828125,278.1499938964844,0.0,18000.0,315.7099914550781,36902.2265625,36000.0,0.0,0.0,0.7275696992874146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4100672006607056,1.4100875854492188,-2.0419289285200648e-05,0.0,0.0007383907795883,0.0,0.0,362.8394470214844,0.0,0.0,0.0,0.8094252347946167,4.0,0.0,1.0
