time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.34942626953125,297.1499938964844,293.1499938964844,0.2310427278280258,-4173.56298828125,304.177490234375,0.7264190316200256,0.2720665037631988,0.2501972913742065,293.38055419921875,297.1499938964844,293.1499938964844,0.1709089428186416,-3697.43896484375,304.17742919921875,0.7034549713134766,0.2456918209791183,0.2389655113220214,293.2231140136719,297.1499938964844,293.1499938964844,0.4992358684539795,-6374.009765625,304.1645812988281,0.9333347678184508,0.5866226553916931,0.4123657643795013,293.094482421875,297.1499938964844,293.1499938964844,0.6554803848266602,-10687.9208984375,304.1424255371094,0.9990000128746032,0.8112419843673706,0.6926853060722351,293.20098876953125,297.1499938964844,293.1499938964844,0.0536256730556488,-7244.7724609375,304.1551513671875,0.5083829760551453,0.0985996797680854,0.4690436720848083,291.3750915527344,291.1499938964844,255.34393310546875,254.61338806152344,279.1740417480469,293.3009338378906,291.3696594238281,1.0,0.5158553719520569,0.5190854668617249,0.5190854668617249,1.0,1.0,-2.476879119873047,0.9219908118247986,1.5548882484436035,0.3653530478477478,0.0,0.0,0.7557842135429382,168.39981079101562,186.0,-135.1424560546875,-30198.2109375,1574.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3006591796875,313.1846923828125,278.1499938964844,0.0,18000.0,315.7099914550781,36902.2265625,36000.0,0.0,0.0,0.7275696992874146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4100672006607056,1.4100875854492188,-2.0419289285200648e-05,0.0,0.0007383907795883,0.0,0.0,362.8394470214844,0.0,0.0,0.0,0.8094252347946167,4.0,0.0,1.0
636660,293.3495178222656,297.1499938964844,293.1499938964844,0.2277732491493225,-4129.47607421875,304.1738586425781,0.7161320447921753,0.2669930160045624,0.2459262460470199,293.38427734375,297.1499938964844,293.1499938964844,0.1669970601797104,-3631.932861328125,304.17486572265625,0.6902915239334106,0.2390991002321243,0.2330491244792938,293.2264404296875,297.1499938964844,293.1499938964844,0.5008687376976013,-6393.9912109375,304.1571655273437,0.9218475222587584,0.5840940475463867,0.4108453094959259,293.1432800292969,297.1499938964844,293.1499938964844,0.6810502409934998,-11041.0126953125,304.10308837890625,0.9990000128746032,0.8027724623680115,0.7124446034431458,293.2041015625,297.1499938964844,293.1499938964844,0.0528992004692554,-7190.0703125,304.1546936035156,0.5004392266273499,0.0966820940375328,0.4620839953422546,291.2794189453125,291.1499938964844,255.47789001464844,254.7377166748047,279.17236328125,293.2966613769531,291.2756652832031,1.0,0.5207046866416931,0.5212079882621765,0.5212079882621765,1.0,1.0,-2.4782040119171143,0.9256779551506042,1.5525258779525757,0.3688863515853882,0.0,0.0,0.745318591594696,175.8706817626953,189.0,-127.2126922607422,-30019.115234375,1607.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4804077148437,313.2112731933594,278.1499938964844,0.0,18000.0,315.7099914550781,36469.26171875,36000.0,0.0,0.0,0.7150043249130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613454103469849,1.3613648414611816,-1.9501416318234988e-05,0.0,0.0007256385288201,0.0,0.0,332.2978820800781,0.0,0.0,0.0,0.7874606847763062,4.0,0.0,1.0
636720,293.3495178222656,297.1499938964844,293.1499938964844,0.2277732491493225,-4129.47607421875,304.1738586425781,0.7161320447921753,0.2669930160045624,0.2459262460470199,293.38427734375,297.1499938964844,293.1499938964844,0.1669970601797104,-3631.932861328125,304.17486572265625,0.6902915239334106,0.2390991002321243,0.2330491244792938,293.2264404296875,297.1499938964844,293.1499938964844,0.5008687376976013,-6393.9912109375,304.1571655273437,0.9218475222587584,0.5840940475463867,0.4108453094959259,293.1432800292969,297.1499938964844,293.1499938964844,0.6810502409934998,-11041.0126953125,304.10308837890625,0.9990000128746032,0.8027724623680115,0.7124446034431458,293.2041015625,297.1499938964844,293.1499938964844,0.0528992004692554,-7190.0703125,304.1546936035156,0.5004392266273499,0.0966820940375328,0.4620839953422546,291.2794189453125,291.1499938964844,255.47789001464844,254.7377166748047,279.17236328125,293.2966613769531,291.2756652832031,1.0,0.5207046866416931,0.5212079882621765,0.5212079882621765,1.0,1.0,-2.4782040119171143,0.9256779551506042,1.5525258779525757,0.3688863515853882,0.0,0.0,0.745318591594696,175.8706817626953,189.0,-127.2126922607422,-30019.115234375,1607.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4804077148437,313.2112731933594,278.1499938964844,0.0,18000.0,315.7099914550781,36469.26171875,36000.0,0.0,0.0,0.7150043249130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613454103469849,1.3613648414611816,-1.9501416318234988e-05,0.0,0.0007256385288201,0.0,0.0,332.2978820800781,0.0,0.0,0.0,0.7874606847763062,4.0,0.0,1.0
636780,293.3495178222656,297.1499938964844,293.1499938964844,0.2238500714302063,-4074.72509765625,304.1724853515625,0.7065157294273376,0.2619421184062958,0.2416320145130157,293.3877868652344,297.1499938964844,293.1499938964844,0.1624943912029266,-3554.742919921875,304.1741027832031,0.6784865260124207,0.2324534952640533,0.2270389050245285,293.22998046875,297.1499938964844,293.1499938964844,0.5010665059089661,-6397.37548828125,304.154541015625,0.9126035571098328,0.5814396142959595,0.4092142283916473,293.1958312988281,297.1499938964844,293.1499938964844,0.7025635838508606,-11326.5517578125,304.0832214355469,0.9990000128746032,0.7922947406768799,0.7285361886024475,293.2074279785156,297.1499938964844,293.1499938964844,0.0517784729599952,-7100.23779296875,304.1549987792969,0.4934195876121521,0.0946366265416145,0.4541552066802978,291.2180480957031,291.1499938964844,255.6061248779297,254.8563232421875,279.173095703125,293.29833984375,291.2156066894531,1.0,0.5241146683692932,0.523543119430542,0.523543119430542,1.0,1.0,-2.473675012588501,0.927154004573822,1.5465210676193235,0.3714037239551544,0.0,0.0,0.7406049966812134,181.92335510253903,192.0,-93.72184753417967,-29862.255859375,1627.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5290832519531,313.19488525390625,278.1499938964844,0.0,18000.0,315.7099914550781,36222.390625,36000.0,0.0,0.0,0.7033003568649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379194736480713,1.3379385471343994,-1.906160832731985e-05,0.0,0.0007137604407034,0.0,0.0,318.1725158691406,0.0,0.0,0.0,0.7769074440002441,4.0,0.0,1.0
636840,293.3495178222656,297.1499938964844,293.1499938964844,0.2238500714302063,-4074.72509765625,304.1724853515625,0.7065157294273376,0.2619421184062958,0.2416320145130157,293.3877868652344,297.1499938964844,293.1499938964844,0.1624943912029266,-3554.742919921875,304.1741027832031,0.6784865260124207,0.2324534952640533,0.2270389050245285,293.22998046875,297.1499938964844,293.1499938964844,0.5010665059089661,-6397.37548828125,304.154541015625,0.9126035571098328,0.5814396142959595,0.4092142283916473,293.1958312988281,297.1499938964844,293.1499938964844,0.7025635838508606,-11326.5517578125,304.0832214355469,0.9990000128746032,0.7922947406768799,0.7285361886024475,293.2074279785156,297.1499938964844,293.1499938964844,0.0517784729599952,-7100.23779296875,304.1549987792969,0.4934195876121521,0.0946366265416145,0.4541552066802978,291.2180480957031,291.1499938964844,255.6061248779297,254.8563232421875,279.173095703125,293.29833984375,291.2156066894531,1.0,0.5241146683692932,0.523543119430542,0.523543119430542,1.0,1.0,-2.473675012588501,0.927154004573822,1.5465210676193235,0.3714037239551544,0.0,0.0,0.7406049966812134,181.92335510253903,192.0,-93.72184753417967,-29862.255859375,1627.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5290832519531,313.19488525390625,278.1499938964844,0.0,18000.0,315.7099914550781,36222.390625,36000.0,0.0,0.0,0.7033003568649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379194736480713,1.3379385471343994,-1.906160832731985e-05,0.0,0.0007137604407034,0.0,0.0,318.1725158691406,0.0,0.0,0.0,0.7769074440002441,4.0,0.0,1.0
636900,293.3493957519531,297.1499938964844,293.1499938964844,0.2217372208833694,-4044.84716796875,304.1722412109375,0.7019001245498657,0.2594356536865234,0.2394856959581375,293.389404296875,297.1499938964844,293.1499938964844,0.160098910331726,-3513.21923828125,304.174072265625,0.6729632616043091,0.2291184514760971,0.2240057736635208,293.2318115234375,297.1499938964844,293.1499938964844,0.5007777810096741,-6394.71240234375,304.1542358398437,0.9086290001869202,0.5800679326057434,0.4083565473556518,293.2220764160156,297.1499938964844,293.1499938964844,0.7122196555137634,-11451.412109375,304.0778503417969,0.9990000128746032,0.7865568995475769,0.7356112003326416,293.2089233398437,297.1499938964844,293.1499938964844,0.0511419102549552,-7048.5732421875,304.1552429199219,0.4901526868343353,0.0936160832643508,0.4500745236873626,291.19580078125,291.1499938964844,255.6678924560547,254.91329956054688,279.17388916015625,293.302001953125,291.1937561035156,1.0,0.525415301322937,0.5247976183891296,0.5247976183891296,1.0,1.0,-2.470020532608032,0.9274043440818788,1.5426162481307983,0.3724770247936249,0.0,0.0,0.7398030161857605,184.5742950439453,192.0,-78.1920394897461,-29782.61328125,1633.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5093078613281,313.16650390625,278.1499938964844,0.0,18000.0,315.2300109863281,36137.015625,36000.0,0.0,0.0,0.6930767297744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3322908878326416,1.3323098421096802,-1.8951031961478293e-05,0.0,0.0007033848087303,0.0,0.0,314.7711486816406,0.0,0.0,0.0,0.7743790745735168,4.0,0.0,1.0
636960,293.34918212890625,297.1499938964844,293.1499938964844,0.2196268737316131,-4014.92333984375,304.1720275878906,0.6973399519920349,0.256952702999115,0.2373545169830322,293.39093017578125,297.1499938964844,293.1499938964844,0.1576892882585525,-3471.293212890625,304.174072265625,0.6675326824188232,0.225785806775093,0.2209685742855072,293.2336120605469,297.1499938964844,293.1499938964844,0.5004356503486633,-6391.458984375,304.1540832519531,0.904849410057068,0.5786778330802917,0.4074813425540924,293.24774169921875,297.1499938964844,293.1499938964844,0.7205556035041809,-11556.4736328125,304.075927734375,0.9990000128746032,0.7806060314178467,0.7412275671958923,293.210205078125,297.1499938964844,293.1499938964844,0.0505074821412563,-6997.1806640625,304.15545654296875,0.486917644739151,0.0926146432757377,0.4460509121417999,291.17449951171875,291.1499938964844,255.7279815673828,254.9686279296875,279.1751403808594,293.3074035644531,291.1722412109375,1.0,0.5264692306518555,0.5261405110359192,0.5261405110359192,1.0,1.0,-2.464684009552002,0.9270188808441162,1.5376651287078855,0.3733850419521332,0.0,0.0,0.7402796149253845,187.16574096679688,195.0,-70.431396484375,-29668.103515625,1637.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4280090332031,313.0961303710937,278.1499938964844,0.0,18000.0,315.2300109863281,36058.8125,36000.0,0.0,0.0,0.6874072551727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330036163330078,1.3300551176071167,-1.889689519884996e-05,0.0,0.000697630981449,0.0,0.0,313.2957458496094,0.0,0.0,0.0,0.7734002470970154,4.0,0.0,1.0
637020,293.34832763671875,297.1499938964844,293.1499938964844,0.2150479108095169,-3949.011474609375,304.1723327636719,0.6868794560432434,0.2520812451839447,0.2332629263401031,293.3934326171875,297.1499938964844,293.1499938964844,0.1525716930627823,-3381.064697265625,304.17462158203125,0.6556329727172852,0.2191758304834365,0.2150280922651291,293.23699951171875,297.1499938964844,293.1499938964844,0.4985042512416839,-6371.34765625,304.1560363769531,0.8957768082618713,0.5758747458457947,0.4057826101779938,293.2796630859375,297.1499938964844,293.1499938964844,0.716101348400116,-11473.9501953125,304.1080322265625,0.9907447695732116,0.7715936303138733,0.7334555387496948,293.21221923828125,297.1499938964844,293.1499938964844,0.0491901971399784,-6888.7666015625,304.15582275390625,0.4793455898761749,0.0906801596283912,0.4387421905994415,291.1621398925781,291.1499938964844,255.84283447265625,255.073974609375,279.1799621582031,293.3169860839844,291.1617736816406,1.0,0.5270228385925293,0.5294210910797119,0.5294210910797119,1.0,1.0,-2.4324822425842285,0.917782187461853,1.514699935913086,0.3714528381824493,0.0,0.0,0.7399715185165405,193.7130584716797,198.0,-27.59701919555664,-29304.970703125,1620.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.22784423828125,312.963134765625,278.1499938964844,0.0,18000.0,315.2300109863281,36018.35546875,36000.0,0.0,0.0,0.6770135760307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330553650856018,1.3305726051330566,-1.8896107576438222e-05,0.0,0.0006870827055536,0.0,0.0,313.47467041015625,0.0,0.0,0.0,0.7734654545783997,4.0,0.0,1.0
637080,293.34832763671875,297.1499938964844,293.1499938964844,0.2150479108095169,-3949.011474609375,304.1723327636719,0.6868794560432434,0.2520812451839447,0.2332629263401031,293.3934326171875,297.1499938964844,293.1499938964844,0.1525716930627823,-3381.064697265625,304.17462158203125,0.6556329727172852,0.2191758304834365,0.2150280922651291,293.23699951171875,297.1499938964844,293.1499938964844,0.4985042512416839,-6371.34765625,304.1560363769531,0.8957768082618713,0.5758747458457947,0.4057826101779938,293.2796630859375,297.1499938964844,293.1499938964844,0.716101348400116,-11473.9501953125,304.1080322265625,0.9907447695732116,0.7715936303138733,0.7334555387496948,293.21221923828125,297.1499938964844,293.1499938964844,0.0491901971399784,-6888.7666015625,304.15582275390625,0.4793455898761749,0.0906801596283912,0.4387421905994415,291.1621398925781,291.1499938964844,255.84283447265625,255.073974609375,279.1799621582031,293.3169860839844,291.1617736816406,1.0,0.5270228385925293,0.5294210910797119,0.5294210910797119,1.0,1.0,-2.4324822425842285,0.917782187461853,1.514699935913086,0.3714528381824493,0.0,0.0,0.7399715185165405,193.7130584716797,198.0,-27.59701919555664,-29304.970703125,1620.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.22784423828125,312.963134765625,278.1499938964844,0.0,18000.0,315.2300109863281,36018.35546875,36000.0,0.0,0.0,0.6770135760307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330553650856018,1.3305726051330566,-1.8896107576438222e-05,0.0,0.0006870827055536,0.0,0.0,313.47467041015625,0.0,0.0,0.0,0.7734654545783997,4.0,0.0,1.0
637140,293.3474426269531,297.1499938964844,293.1499938964844,0.21033576130867,-3880.74755859375,304.1727600097656,0.6781014204025269,0.2472342103719711,0.2291269302368164,293.3958740234375,297.1499938964844,293.1499938964844,0.1473156362771988,-3287.607666015625,304.1751708984375,0.6455180048942566,0.2125168442726135,0.208979994058609,293.2406005859375,297.1499938964844,293.1499938964844,0.4960843622684479,-6346.302734375,304.1580505371094,0.8887879848480225,0.5729407668113708,0.4039399623870849,293.2922668457031,297.1499938964844,293.1499938964844,0.7120910882949829,-11407.15625,304.12841796875,0.983640193939209,0.7657302618026733,0.7277113795280457,293.21405029296875,297.1499938964844,293.1499938964844,0.0477654226124286,-6771.625,304.15625,0.4720744490623474,0.0887324586510658,0.4310700595378876,291.1561279296875,291.1499938964844,255.9499969482422,255.17176818847656,279.18096923828125,293.3217468261719,291.1557922363281,1.0,0.5267219543457031,0.5325887799263,0.5325887799263,1.0,1.0,-2.401914119720459,0.9089734554290771,1.4929406642913818,0.369413822889328,0.0,0.0,0.739581823348999,198.51036071777344,201.0,-13.516528129577637,-28934.9140625,1599.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.023681640625,312.8171691894531,278.1499938964844,0.0,18000.0,314.75,36016.55859375,36000.0,0.0,0.0,0.6626743078231812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284413814544678,1.3284603357315063,-1.886159589048475e-05,0.0,0.0006725302082486,0.0,0.0,312.2904052734375,0.0,0.0,0.0,0.7725744843482971,4.0,0.0,1.0
637200,293.3474426269531,297.1499938964844,293.1499938964844,0.21033576130867,-3880.74755859375,304.1727600097656,0.6781014204025269,0.2472342103719711,0.2291269302368164,293.3958740234375,297.1499938964844,293.1499938964844,0.1473156362771988,-3287.607666015625,304.1751708984375,0.6455180048942566,0.2125168442726135,0.208979994058609,293.2406005859375,297.1499938964844,293.1499938964844,0.4960843622684479,-6346.302734375,304.1580505371094,0.8887879848480225,0.5729407668113708,0.4039399623870849,293.2922668457031,297.1499938964844,293.1499938964844,0.7120910882949829,-11407.15625,304.12841796875,0.983640193939209,0.7657302618026733,0.7277113795280457,293.21405029296875,297.1499938964844,293.1499938964844,0.0477654226124286,-6771.625,304.15625,0.4720744490623474,0.0887324586510658,0.4310700595378876,291.1561279296875,291.1499938964844,255.9499969482422,255.17176818847656,279.18096923828125,293.3217468261719,291.1557922363281,1.0,0.5267219543457031,0.5325887799263,0.5325887799263,1.0,1.0,-2.401914119720459,0.9089734554290771,1.4929406642913818,0.369413822889328,0.0,0.0,0.739581823348999,198.51036071777344,201.0,-13.516528129577637,-28934.9140625,1599.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.023681640625,312.8171691894531,278.1499938964844,0.0,18000.0,314.75,36016.55859375,36000.0,0.0,0.0,0.6626743078231812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284413814544678,1.3284603357315063,-1.886159589048475e-05,0.0,0.0006725302082486,0.0,0.0,312.2904052734375,0.0,0.0,0.0,0.7725744843482971,4.0,0.0,1.0
637260,293.34539794921875,297.1499938964844,293.1499938964844,0.2058894336223602,-3816.27783203125,304.17254638671875,0.6704918146133423,0.2426427602767944,0.2251146584749221,293.3970642089844,297.1499938964844,293.1499938964844,0.1422200053930282,-3196.5234375,304.1752624511719,0.6365809440612793,0.2060400545597076,0.2029858082532882,293.2431335449219,297.1499938964844,293.1499938964844,0.4939001798629761,-6324.11962890625,304.1589660644531,0.883065938949585,0.57012939453125,0.4020967185497284,293.2979736328125,297.1499938964844,293.1499938964844,0.7090381979942322,-11359.1123046875,304.1405334472656,0.9777121543884276,0.7609617710113525,0.7232481241226196,293.2146301269531,297.1499938964844,293.1499938964844,0.0464445799589157,-6664.04248046875,304.1563720703125,0.4646595418453216,0.0869925320148468,0.4237946271896362,291.1432189941406,291.1499938964844,256.0531311035156,255.26528930664065,279.1806335449219,293.3235778808594,291.1424560546875,1.0,0.5260581374168396,0.5356397032737732,0.5356397032737732,1.0,1.0,-2.3735740184783936,0.9008290767669678,1.4727449417114258,0.3675221502780914,0.0,0.0,0.7412177920341492,202.2886657714844,204.0,-17.61212158203125,-28552.576171875,1577.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74591064453125,312.6151123046875,278.1499938964844,0.0,18000.0,314.75,35960.53515625,36000.0,0.0,0.0,0.6529103517532349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303240537643433,1.3303430080413818,-1.8879321942222305e-05,0.0,0.0006626209942623,0.0,0.0,313.18865966796875,0.0,0.0,0.0,0.7734777927398682,4.0,0.0,1.0
637320,293.34539794921875,297.1499938964844,293.1499938964844,0.2058894336223602,-3816.27783203125,304.17254638671875,0.6704918146133423,0.2426427602767944,0.2251146584749221,293.3970642089844,297.1499938964844,293.1499938964844,0.1422200053930282,-3196.5234375,304.1752624511719,0.6365809440612793,0.2060400545597076,0.2029858082532882,293.2431335449219,297.1499938964844,293.1499938964844,0.4939001798629761,-6324.11962890625,304.1589660644531,0.883065938949585,0.57012939453125,0.4020967185497284,293.2979736328125,297.1499938964844,293.1499938964844,0.7090381979942322,-11359.1123046875,304.1405334472656,0.9777121543884276,0.7609617710113525,0.7232481241226196,293.2146301269531,297.1499938964844,293.1499938964844,0.0464445799589157,-6664.04248046875,304.1563720703125,0.4646595418453216,0.0869925320148468,0.4237946271896362,291.1432189941406,291.1499938964844,256.0531311035156,255.26528930664065,279.1806335449219,293.3235778808594,291.1424560546875,1.0,0.5260581374168396,0.5356397032737732,0.5356397032737732,1.0,1.0,-2.3735740184783936,0.9008290767669678,1.4727449417114258,0.3675221502780914,0.0,0.0,0.7412177920341492,202.2886657714844,204.0,-17.61212158203125,-28552.576171875,1577.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74591064453125,312.6151123046875,278.1499938964844,0.0,18000.0,314.75,35960.53515625,36000.0,0.0,0.0,0.6529103517532349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303240537643433,1.3303430080413818,-1.8879321942222305e-05,0.0,0.0006626209942623,0.0,0.0,313.18865966796875,0.0,0.0,0.0,0.7734777927398682,4.0,0.0,1.0
637380,293.3422546386719,297.1499938964844,293.1499938964844,0.2016899436712265,-3755.138916015625,304.1720275878906,0.6638194918632507,0.2383327484130859,0.2213514000177383,293.3968505859375,297.1499938964844,293.1499938964844,0.1373157650232315,-3108.20361328125,304.17498779296875,0.6285113096237183,0.1998238563537597,0.1972227692604065,293.2445373535156,297.1499938964844,293.1499938964844,0.4917351603507995,-6302.2255859375,304.1595764160156,0.8782235980033875,0.5674837231636047,0.4003637135028839,293.3006591796875,297.1499938964844,293.1499938964844,0.7059367895126343,-11313.681640625,304.1487731933594,0.9724656343460084,0.7566674947738647,0.719321608543396,293.2138061523437,297.1499938964844,293.1499938964844,0.0453210547566413,-6572.88916015625,304.1560974121094,0.4576387405395508,0.0855180472135543,0.4176705181598663,291.13262939453125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799621582031,293.32354736328125,291.1320495605469,1.0,0.5253337621688843,0.5386025905609131,0.5386025905609131,1.0,1.0,-2.3479723930358887,0.8936272263526917,1.4543452262878418,0.3659560680389404,0.0,0.0,0.7442799210548401,205.45608520507807,207.0,-14.96056842803955,-28226.294921875,1557.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4645080566406,312.4224548339844,278.1499938964844,0.0,18000.0,314.75,35909.5234375,36000.0,0.0,0.0,0.6443079113960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382905721664429,1.3383095264434814,-1.899688322737348e-05,0.0,0.0006538906600326,0.0,0.0,317.5238647460937,0.0,0.0,0.0,0.7770199775695801,4.0,0.0,1.0
637440,293.3422546386719,297.1499938964844,293.1499938964844,0.2016899436712265,-3755.138916015625,304.1720275878906,0.6638194918632507,0.2383327484130859,0.2213514000177383,293.3968505859375,297.1499938964844,293.1499938964844,0.1373157650232315,-3108.20361328125,304.17498779296875,0.6285113096237183,0.1998238563537597,0.1972227692604065,293.2445373535156,297.1499938964844,293.1499938964844,0.4917351603507995,-6302.2255859375,304.1595764160156,0.8782235980033875,0.5674837231636047,0.4003637135028839,293.3006591796875,297.1499938964844,293.1499938964844,0.7059367895126343,-11313.681640625,304.1487731933594,0.9724656343460084,0.7566674947738647,0.719321608543396,293.2138061523437,297.1499938964844,293.1499938964844,0.0453210547566413,-6572.88916015625,304.1560974121094,0.4576387405395508,0.0855180472135543,0.4176705181598663,291.13262939453125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799621582031,293.32354736328125,291.1320495605469,1.0,0.5253337621688843,0.5386025905609131,0.5386025905609131,1.0,1.0,-2.3479723930358887,0.8936272263526917,1.4543452262878418,0.3659560680389404,0.0,0.0,0.7442799210548401,205.45608520507807,207.0,-14.96056842803955,-28226.294921875,1557.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4645080566406,312.4224548339844,278.1499938964844,0.0,18000.0,314.75,35909.5234375,36000.0,0.0,0.0,0.6443079113960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382905721664429,1.3383095264434814,-1.899688322737348e-05,0.0,0.0006538906600326,0.0,0.0,317.5238647460937,0.0,0.0,0.0,0.7770199775695801,4.0,0.0,1.0
637500,293.3404541015625,297.1499938964844,293.1499938964844,0.1996503919363021,-3725.33251953125,304.1717224121094,0.660695493221283,0.2362483292818069,0.2195350229740142,293.3964233398437,297.1499938964844,293.1499938964844,0.1349161267280578,-3064.7294921875,304.1748046875,0.6246189475059509,0.1967819780111313,0.1944059133529663,293.2450256347656,297.1499938964844,293.1499938964844,0.4906269609928131,-6291.0244140625,304.15985107421875,0.8759746551513672,0.5661893486976624,0.3995181322097778,293.30145263671875,297.1499938964844,293.1499938964844,0.7042894959449768,-11290.53515625,304.1519775390625,0.9699465036392212,0.7546014189720154,0.7174481153488159,293.213134765625,297.1499938964844,293.1499938964844,0.0448077693581581,-6531.29833984375,304.15594482421875,0.4544757306575775,0.0848416611552238,0.4149028658866882,291.12847900390625,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.3232116699219,291.12799072265625,1.0,0.5249847769737244,0.5400664806365967,0.5400664806365967,1.0,1.0,-2.335814952850342,0.8902388215065002,1.4455761909484863,0.3652403056621551,0.0,0.0,0.7461389899253845,206.93771362304688,207.0,-13.139850616455078,-28074.28125,1547.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3235168457031,312.3279113769531,278.1499938964844,0.0,18000.0,314.2699890136719,35892.12890625,36000.0,0.0,0.0,0.63563472032547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3434679508209229,1.343487024307251,-1.907726255012676e-05,0.0,0.0006450884393416,0.0,0.0,320.4087219238281,0.0,0.0,0.0,0.7793388962745667,4.0,0.0,1.0
637560,293.3385925292969,297.1499938964844,293.1499938964844,0.1976951658725738,-3696.765625,304.1713256835937,0.6576739549636841,0.2342024743556976,0.2177533358335495,293.3958435058594,297.1499938964844,293.1499938964844,0.1325817853212356,-3022.340087890625,304.174560546875,0.6207387447357178,0.1937742233276367,0.1916220337152481,293.24542236328125,297.1499938964844,293.1499938964844,0.4896321594715118,-6281.08935546875,304.15985107421875,0.8737969398498535,0.5649076700210571,0.3986808955669403,293.3020324707031,297.1499938964844,293.1499938964844,0.702759861946106,-11269.4970703125,304.15435791015625,0.96745502948761,0.7525699734687805,0.715609610080719,293.2123718261719,297.1499938964844,293.1499938964844,0.0443332381546497,-6493.08935546875,304.1557006835937,0.4514820873737335,0.0841928869485855,0.41226926445961,291.1220092773437,291.1499938964844,256.2594299316406,255.4506072998047,279.1794738769531,293.3226928710937,291.1208801269531,1.0,0.5246521234512329,0.5415247082710266,0.5415247082710266,1.0,1.0,-2.3239521980285645,0.886943519115448,1.4370086193084717,0.3645495176315307,0.0,0.0,0.7486113905906677,208.38720703125,210.0,-17.518136978149414,-27901.89453125,1538.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.14654541015625,312.20361328125,278.1499938964844,0.0,18000.0,314.2699890136719,35870.22265625,36000.0,0.0,0.0,0.6314730644226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494977951049805,1.349516987800598,-1.9170915038557723e-05,0.0,0.0006408648914657,0.0,0.0,323.7885131835937,0.0,0.0,0.0,0.7820780277252197,4.0,0.0,1.0
637620,293.3346862792969,297.1499938964844,293.1499938964844,0.1939187794923782,-3641.4150390625,304.1705322265625,0.6518915295600891,0.2302179783582687,0.2142866402864456,293.39434814453125,297.1499938964844,293.1499938964844,0.1280165612697601,-2938.975341796875,304.1739807128906,0.6127676367759705,0.1878480017185211,0.1861402094364166,293.2459716796875,297.1499938964844,293.1499938964844,0.4877131283283233,-6261.935546875,304.1597900390625,0.8696022033691406,0.5623801946640015,0.3970305025577545,293.3026123046875,297.1499938964844,293.1499938964844,0.6997054815292358,-11228.3984375,304.1579895019531,0.9625096917152404,0.7485951781272888,0.7120190858840942,293.2106628417969,297.1499938964844,293.1499938964844,0.0434451214969158,-6421.76025390625,304.1553039550781,0.4458929002285003,0.0829585194587707,0.407305359840393,291.107421875,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.3213806152344,291.1068115234375,1.0,0.5240468978881836,0.5444329977035522,0.5444329977035522,1.0,1.0,-2.300943613052368,0.8805747628211975,1.420368790626526,0.3632209897041321,0.0,0.0,0.7553949952125549,211.23776245117188,213.0,-17.366539001464844,-27601.50390625,1520.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7951965332031,311.9711303710937,278.1499938964844,0.0,18000.0,314.2699890136719,35793.51171875,36000.0,0.0,0.0,0.6241893768310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679044246673584,1.3679238557815552,-1.94573021872202e-05,0.0,0.0006334728677757,0.0,0.0,334.2414855957031,0.0,0.0,0.0,0.7903584241867065,4.0,0.0,1.0
637680,293.3346862792969,297.1499938964844,293.1499938964844,0.1939187794923782,-3641.4150390625,304.1705322265625,0.6518915295600891,0.2302179783582687,0.2142866402864456,293.39434814453125,297.1499938964844,293.1499938964844,0.1280165612697601,-2938.975341796875,304.1739807128906,0.6127676367759705,0.1878480017185211,0.1861402094364166,293.2459716796875,297.1499938964844,293.1499938964844,0.4877131283283233,-6261.935546875,304.1597900390625,0.8696022033691406,0.5623801946640015,0.3970305025577545,293.3026123046875,297.1499938964844,293.1499938964844,0.6997054815292358,-11228.3984375,304.1579895019531,0.9625096917152404,0.7485951781272888,0.7120190858840942,293.2106628417969,297.1499938964844,293.1499938964844,0.0434451214969158,-6421.76025390625,304.1553039550781,0.4458929002285003,0.0829585194587707,0.407305359840393,291.107421875,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.3213806152344,291.1068115234375,1.0,0.5240468978881836,0.5444329977035522,0.5444329977035522,1.0,1.0,-2.300943613052368,0.8805747628211975,1.420368790626526,0.3632209897041321,0.0,0.0,0.7553949952125549,211.23776245117188,213.0,-17.366539001464844,-27601.50390625,1520.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7951965332031,311.9711303710937,278.1499938964844,0.0,18000.0,314.2699890136719,35793.51171875,36000.0,0.0,0.0,0.6241893768310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679044246673584,1.3679238557815552,-1.94573021872202e-05,0.0,0.0006334728677757,0.0,0.0,334.2414855957031,0.0,0.0,0.0,0.7903584241867065,4.0,0.0,1.0
637740,293.33062744140625,297.1499938964844,293.1499938964844,0.1901776939630508,-3586.175048828125,304.169921875,0.6464034914970398,0.2263625860214233,0.2109365463256836,293.3925170898437,297.1499938964844,293.1499938964844,0.1234866231679916,-2855.4658203125,304.1735534667969,0.6042774319648743,0.1820253133773803,0.1807572245597839,293.2463073730469,297.1499938964844,293.1499938964844,0.4855280816555023,-6239.87109375,304.1601867675781,0.8655624985694885,0.5598803758621216,0.3954009413719177,293.30279541015625,297.1499938964844,293.1499938964844,0.6961837410926819,-11181.8955078125,304.16119384765625,0.9575640559196472,0.7446945905685425,0.7085054516792297,293.2088623046875,297.1499938964844,293.1499938964844,0.0425757132470607,-6351.56884765625,304.15496826171875,0.4407224059104919,0.081786885857582,0.4026398360729217,291.1000366210937,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3197937011719,291.0997009277344,1.0,0.5235252976417542,0.5473443865776062,0.5473443865776062,1.0,1.0,-2.278670072555542,0.874427080154419,1.4042428731918335,0.3619367480278015,0.0,0.0,0.7626027464866638,214.07003784179688,216.0,-11.45712947845459,-27327.421875,1503.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45623779296875,311.7535705566406,278.1499938964844,0.0,18000.0,313.7900085449219,35765.89453125,36000.0,0.0,0.0,0.613368809223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892838954925537,1.3893036842346191,-1.9809012883342803e-05,0.0,0.0006224913522601,0.0,0.0,346.8697204589844,0.0,0.0,0.0,0.8000026345252991,4.0,0.0,1.0
637800,293.33062744140625,297.1499938964844,293.1499938964844,0.1901776939630508,-3586.175048828125,304.169921875,0.6464034914970398,0.2263625860214233,0.2109365463256836,293.3925170898437,297.1499938964844,293.1499938964844,0.1234866231679916,-2855.4658203125,304.1735534667969,0.6042774319648743,0.1820253133773803,0.1807572245597839,293.2463073730469,297.1499938964844,293.1499938964844,0.4855280816555023,-6239.87109375,304.1601867675781,0.8655624985694885,0.5598803758621216,0.3954009413719177,293.30279541015625,297.1499938964844,293.1499938964844,0.6961837410926819,-11181.8955078125,304.16119384765625,0.9575640559196472,0.7446945905685425,0.7085054516792297,293.2088623046875,297.1499938964844,293.1499938964844,0.0425757132470607,-6351.56884765625,304.15496826171875,0.4407224059104919,0.081786885857582,0.4026398360729217,291.1000366210937,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3197937011719,291.0997009277344,1.0,0.5235252976417542,0.5473443865776062,0.5473443865776062,1.0,1.0,-2.278670072555542,0.874427080154419,1.4042428731918335,0.3619367480278015,0.0,0.0,0.7626027464866638,214.07003784179688,216.0,-11.45712947845459,-27327.421875,1503.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45623779296875,311.7535705566406,278.1499938964844,0.0,18000.0,313.7900085449219,35765.89453125,36000.0,0.0,0.0,0.613368809223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892838954925537,1.3893036842346191,-1.9809012883342803e-05,0.0,0.0006224913522601,0.0,0.0,346.8697204589844,0.0,0.0,0.0,0.8000026345252991,4.0,0.0,1.0
637860,293.3264465332031,297.1499938964844,293.1499938964844,0.1866522133350372,-3534.018798828125,304.1691589355469,0.6411746144294739,0.2226289212703704,0.2076952308416366,293.3904724121094,297.1499938964844,293.1499938964844,0.1191162392497062,-2774.373046875,304.1729736328125,0.5955279469490051,0.1762972623109817,0.175463318824768,293.2464599609375,297.1499938964844,293.1499938964844,0.4835696518421173,-6220.322265625,304.1600341796875,0.8616502285003662,0.5574093461036682,0.3937888741493225,293.3026123046875,297.1499938964844,293.1499938964844,0.6929001808166504,-11139.4990234375,304.1628723144531,0.9526054859161376,0.7408609986305237,0.7050514221191406,293.20703125,297.1499938964844,293.1499938964844,0.0417756848037242,-6287.4130859375,304.1546630859375,0.4359023571014404,0.0806638374924659,0.3982006311416626,291.087646484375,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3179931640625,291.0869445800781,1.0,0.5230841636657715,0.5502676963806152,0.5502676963806152,1.0,1.0,-2.256999254226685,0.8684570789337158,1.3885421752929688,0.3606815636157989,0.0,0.0,0.7716416716575623,216.9046173095703,219.0,-16.231685638427734,-27029.759765625,1487.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0637512207031,311.49322509765625,278.1499938964844,0.0,18000.0,313.7900085449219,35714.5859375,36000.0,0.0,0.0,0.6074196696281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139361381530762,1.4139564037322998,-2.021705404331442e-05,0.0,0.0006164537626318,0.0,0.0,361.8042297363281,0.0,0.0,0.0,0.8112438917160034,4.0,0.0,1.0
637920,293.3264465332031,297.1499938964844,293.1499938964844,0.1866522133350372,-3534.018798828125,304.1691589355469,0.6411746144294739,0.2226289212703704,0.2076952308416366,293.3904724121094,297.1499938964844,293.1499938964844,0.1191162392497062,-2774.373046875,304.1729736328125,0.5955279469490051,0.1762972623109817,0.175463318824768,293.2464599609375,297.1499938964844,293.1499938964844,0.4835696518421173,-6220.322265625,304.1600341796875,0.8616502285003662,0.5574093461036682,0.3937888741493225,293.3026123046875,297.1499938964844,293.1499938964844,0.6929001808166504,-11139.4990234375,304.1628723144531,0.9526054859161376,0.7408609986305237,0.7050514221191406,293.20703125,297.1499938964844,293.1499938964844,0.0417756848037242,-6287.4130859375,304.1546630859375,0.4359023571014404,0.0806638374924659,0.3982006311416626,291.087646484375,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3179931640625,291.0869445800781,1.0,0.5230841636657715,0.5502676963806152,0.5502676963806152,1.0,1.0,-2.256999254226685,0.8684570789337158,1.3885421752929688,0.3606815636157989,0.0,0.0,0.7716416716575623,216.9046173095703,219.0,-16.231685638427734,-27029.759765625,1487.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0637512207031,311.49322509765625,278.1499938964844,0.0,18000.0,313.7900085449219,35714.5859375,36000.0,0.0,0.0,0.6074196696281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139361381530762,1.4139564037322998,-2.021705404331442e-05,0.0,0.0006164537626318,0.0,0.0,361.8042297363281,0.0,0.0,0.0,0.8112438917160034,4.0,0.0,1.0
637980,293.3222351074219,297.1499938964844,293.1499938964844,0.1831744611263275,-3482.20751953125,304.1685791015625,0.6361782550811768,0.2190133035182953,0.2045601606369018,293.3882141113281,297.1499938964844,293.1499938964844,0.1147897839546203,-2693.333984375,304.1725158691406,0.5865594148635864,0.1706609427928924,0.1702555567026138,293.2464599609375,297.1499938964844,293.1499938964844,0.4814108610153198,-6198.529296875,304.1603088378906,0.857858419418335,0.5549666881561279,0.3921976387500763,293.3021545410156,297.1499938964844,293.1499938964844,0.6892956495285034,-11093.0927734375,304.16461181640625,0.9476470351219176,0.7370885610580444,0.7016583681106567,293.20526123046875,297.1499938964844,293.1499938964844,0.0409828834235668,-6223.47900390625,304.1544189453125,0.4313997626304626,0.0795828104019165,0.3939536213874817,291.0806579589844,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3160705566406,291.0803527832031,1.0,0.5227206349372864,0.5532069802284241,0.5532069802284241,1.0,1.0,-2.235889196395874,0.8626536130905151,1.3732355833053589,0.3594538867473602,0.0,0.0,0.7814355492591858,219.7468719482422,222.0,-10.339070320129396,-26772.427734375,1471.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6990966796875,311.26287841796875,278.1499938964844,0.0,18000.0,313.7900085449219,35683.9453125,36000.0,0.0,0.0,0.6027175188064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428589344024658,1.442879557609558,-2.0711871911771595e-05,0.0,0.0006116816657595,0.0,0.0,380.00775146484375,0.0,0.0,0.0,0.8243937492370605,4.0,0.0,1.0
638040,293.3222351074219,297.1499938964844,293.1499938964844,0.1831744611263275,-3482.20751953125,304.1685791015625,0.6361782550811768,0.2190133035182953,0.2045601606369018,293.3882141113281,297.1499938964844,293.1499938964844,0.1147897839546203,-2693.333984375,304.1725158691406,0.5865594148635864,0.1706609427928924,0.1702555567026138,293.2464599609375,297.1499938964844,293.1499938964844,0.4814108610153198,-6198.529296875,304.1603088378906,0.857858419418335,0.5549666881561279,0.3921976387500763,293.3021545410156,297.1499938964844,293.1499938964844,0.6892956495285034,-11093.0927734375,304.16461181640625,0.9476470351219176,0.7370885610580444,0.7016583681106567,293.20526123046875,297.1499938964844,293.1499938964844,0.0409828834235668,-6223.47900390625,304.1544189453125,0.4313997626304626,0.0795828104019165,0.3939536213874817,291.0806579589844,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3160705566406,291.0803527832031,1.0,0.5227206349372864,0.5532069802284241,0.5532069802284241,1.0,1.0,-2.235889196395874,0.8626536130905151,1.3732355833053589,0.3594538867473602,0.0,0.0,0.7814355492591858,219.7468719482422,222.0,-10.339070320129396,-26772.427734375,1471.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6990966796875,311.26287841796875,278.1499938964844,0.0,18000.0,313.7900085449219,35683.9453125,36000.0,0.0,0.0,0.6027175188064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428589344024658,1.442879557609558,-2.0711871911771595e-05,0.0,0.0006116816657595,0.0,0.0,380.00775146484375,0.0,0.0,0.0,0.8243937492370605,4.0,0.0,1.0
638100,293.32012939453125,297.1499938964844,293.1499938964844,0.1814495772123336,-3456.377197265625,304.1683349609375,0.6337558031082153,0.2172482907772064,0.2030310779809951,293.3870544433594,297.1499938964844,293.1499938964844,0.1126421317458152,-2652.8173828125,304.1723327636719,0.5820043683052063,0.16787651181221,0.167683333158493,293.24639892578125,297.1499938964844,293.1499938964844,0.4802415370941162,-6186.65625,304.1605529785156,0.856002926826477,0.5537527799606323,0.3914073407649994,293.3018493652344,297.1499938964844,293.1499938964844,0.687355101108551,-11068.1552734375,304.1654663085937,0.945168673992157,0.7352192401885986,0.6999782919883728,293.2043762207031,297.1499938964844,293.1499938964844,0.0405873022973537,-6191.42578125,304.1543273925781,0.4292590320110321,0.0790566354990005,0.391895592212677,291.0794982910156,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3150634765625,291.0793762207031,1.0,0.5225661993026733,0.5546841025352478,0.5546841025352478,1.0,1.0,-2.2255232334136963,0.8598073720932007,1.3657159805297852,0.3588481247425079,0.0,0.0,0.7862570285797119,221.1724548339844,222.0,-6.631966590881348,-26651.634765625,1464.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.530029296875,311.1577453613281,278.1499938964844,0.0,18000.0,313.3099975585937,35683.1484375,36000.0,0.0,0.0,0.5959681868553162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4573336839675903,1.4573545455932615,-2.096661046380177e-05,0.0,0.0006048319628462,0.0,0.0,389.4076232910156,0.0,0.0,0.0,0.8310074806213379,4.0,0.0,1.0
638160,293.3179931640625,297.1499938964844,293.1499938964844,0.1797861009836197,-3431.468017578125,304.16802978515625,0.6313763856887817,0.2155105918645858,0.2015262991189956,293.3858337402344,297.1499938964844,293.1499938964844,0.1105397045612335,-2613.037109375,304.1720886230469,0.5774092078208923,0.1651137024164199,0.1651312559843063,293.246337890625,297.1499938964844,293.1499938964844,0.4791585505008697,-6175.75634765625,304.1605834960937,0.8541735410690308,0.5525446534156799,0.3906203806400299,293.301513671875,297.1499938964844,293.1499938964844,0.6855252981185913,-11044.8828125,304.1659851074219,0.9426937103271484,0.7333618402481079,0.6983081102371216,293.2034912109375,297.1499938964844,293.1499938964844,0.0402100346982479,-6161.00537109375,304.1542358398437,0.4271875917911529,0.0785391703248024,0.3898771107196808,291.0765686035156,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.31402587890625,291.0757751464844,1.0,0.5224284529685974,0.5561665892601013,0.5561665892601013,1.0,1.0,-2.2152743339538574,0.8569947481155396,1.3582794666290283,0.358246386051178,0.0,0.0,0.7914076447486877,222.6006774902344,225.0,-9.58603286743164,-26508.248046875,1457.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3332824707031,311.0269470214844,278.1499938964844,0.0,18000.0,313.3099975585937,35680.73046875,36000.0,0.0,0.0,0.5936928391456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4717259407043457,1.4717471599578855,-2.1222054783720523e-05,0.0,0.0006025227485224,0.0,0.0,398.9149475097656,0.0,0.0,0.0,0.8376327753067017,4.0,0.0,1.0
638220,293.3137512207031,297.1499938964844,293.1499938964844,0.1765759140253067,-3383.270751953125,304.1673583984375,0.6267276406288147,0.2121188938617706,0.1985916197299957,293.3832702636719,297.1499938964844,293.1499938964844,0.1064241230487823,-2534.709228515625,304.1716003417969,0.5681321024894714,0.1596546173095703,0.1600892096757888,293.24609375,297.1499938964844,293.1499938964844,0.4770812392234802,-6154.8798828125,304.1605529785156,0.8505975604057312,0.5501533150672913,0.3890623748302459,293.3006591796875,297.1499938964844,293.1499938964844,0.681977391242981,-10999.9638671875,304.1665954589844,0.9377732872962952,0.729693591594696,0.6950091123580933,293.2017822265625,297.1499938964844,293.1499938964844,0.0394858531653881,-6102.69970703125,304.1540222167969,0.4232452511787414,0.0775302052497863,0.3859562575817108,291.0682678222656,291.1499938964844,256.8727111816406,255.9889678955078,279.1797180175781,293.3119201660156,291.0680236816406,1.0,0.5222033858299255,0.5591465830802917,0.5591465830802917,1.0,1.0,-2.1951494216918945,0.8514798879623413,1.3436695337295532,0.357059508562088,0.0,0.0,0.8029787540435791,225.4624938964844,228.0,-8.784801483154297,-26258.5234375,1443.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9706115722656,310.7963256835937,278.1499938964844,0.0,18000.0,313.3099975585937,35640.875,36000.0,0.0,0.0,0.5899708271026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5039678812026978,1.5039896965026855,-2.1795649445266463e-05,0.0,0.0005987454205751,0.0,0.0,420.7159118652344,0.0,0.0,0.0,0.8524800539016724,4.0,0.0,1.0
638280,293.3137512207031,297.1499938964844,293.1499938964844,0.1765759140253067,-3383.270751953125,304.1673583984375,0.6267276406288147,0.2121188938617706,0.1985916197299957,293.3832702636719,297.1499938964844,293.1499938964844,0.1064241230487823,-2534.709228515625,304.1716003417969,0.5681321024894714,0.1596546173095703,0.1600892096757888,293.24609375,297.1499938964844,293.1499938964844,0.4770812392234802,-6154.8798828125,304.1605529785156,0.8505975604057312,0.5501533150672913,0.3890623748302459,293.3006591796875,297.1499938964844,293.1499938964844,0.681977391242981,-10999.9638671875,304.1665954589844,0.9377732872962952,0.729693591594696,0.6950091123580933,293.2017822265625,297.1499938964844,293.1499938964844,0.0394858531653881,-6102.69970703125,304.1540222167969,0.4232452511787414,0.0775302052497863,0.3859562575817108,291.0682678222656,291.1499938964844,256.8727111816406,255.9889678955078,279.1797180175781,293.3119201660156,291.0680236816406,1.0,0.5222033858299255,0.5591465830802917,0.5591465830802917,1.0,1.0,-2.1951494216918945,0.8514798879623413,1.3436695337295532,0.357059508562088,0.0,0.0,0.8029787540435791,225.4624938964844,228.0,-8.784801483154297,-26258.5234375,1443.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9706115722656,310.7963256835937,278.1499938964844,0.0,18000.0,313.3099975585937,35640.875,36000.0,0.0,0.0,0.5899708271026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5039678812026978,1.5039896965026855,-2.1795649445266463e-05,0.0,0.0005987454205751,0.0,0.0,420.7159118652344,0.0,0.0,0.0,0.8524800539016724,4.0,0.0,1.0
