time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3094787597656,297.1499938964844,293.1499938964844,0.173369824886322,-3334.758544921875,304.1669311523437,0.6221746206283569,0.2088336050510406,0.1957528889179229,293.380615234375,297.1499938964844,293.1499938964844,0.1023338437080383,-2456.061279296875,304.17120361328125,0.5587903261184692,0.1542824059724807,0.1551286876201629,293.24578857421875,297.1499938964844,293.1499938964844,0.4746957421302795,-6130.6142578125,304.1610107421875,0.8471217155456543,0.5477824807167053,0.387520283460617,293.2997436523437,297.1499938964844,293.1499938964844,0.677993655204773,-10949.201171875,304.1676940917969,0.9329013228416444,0.7260668873786926,0.6917529702186584,293.2001342773437,297.1499938964844,293.1499938964844,0.038750410079956,-6042.890625,304.1539306640625,0.4195492267608642,0.076553888618946,0.3821827173233032,291.0682983398437,291.1499938964844,256.9733581542969,256.0756530761719,279.179931640625,293.3097839355469,291.0683898925781,1.0,0.522041380405426,0.5621488094329834,0.5621488094329834,1.0,1.0,-2.175485610961914,0.8460994362831116,1.3293861150741575,0.3558912277221679,0.0,0.0,0.8139389753341675,228.3335723876953,216.0,-1.3513821363449097,-26035.443359375,1430.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6542053222656,310.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35650.8515625,35280.0,0.0,0.0,0.5855479836463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535863757133484,1.5358861684799194,-2.23866845772136e-05,0.0,0.0005942567368037,0.0,0.0,443.2765502929688,0.0,0.0,0.0,0.8572002053260803,4.0,0.0,1.0
638400,293.3094787597656,297.1499938964844,293.1499938964844,0.173369824886322,-3334.758544921875,304.1669311523437,0.6221746206283569,0.2088336050510406,0.1957528889179229,293.380615234375,297.1499938964844,293.1499938964844,0.1023338437080383,-2456.061279296875,304.17120361328125,0.5587903261184692,0.1542824059724807,0.1551286876201629,293.24578857421875,297.1499938964844,293.1499938964844,0.4746957421302795,-6130.6142578125,304.1610107421875,0.8471217155456543,0.5477824807167053,0.387520283460617,293.2997436523437,297.1499938964844,293.1499938964844,0.677993655204773,-10949.201171875,304.1676940917969,0.9329013228416444,0.7260668873786926,0.6917529702186584,293.2001342773437,297.1499938964844,293.1499938964844,0.038750410079956,-6042.890625,304.1539306640625,0.4195492267608642,0.076553888618946,0.3821827173233032,291.0682983398437,291.1499938964844,256.9733581542969,256.0756530761719,279.179931640625,293.3097839355469,291.0683898925781,1.0,0.522041380405426,0.5621488094329834,0.5621488094329834,1.0,1.0,-2.175485610961914,0.8460994362831116,1.3293861150741575,0.3558912277221679,0.0,0.0,0.8139389753341675,228.3335723876953,216.0,-1.3513821363449097,-26035.443359375,1430.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6542053222656,310.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35650.8515625,35280.0,0.0,0.0,0.5855479836463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535863757133484,1.5358861684799194,-2.23866845772136e-05,0.0,0.0005942567368037,0.0,0.0,443.2765502929688,0.0,0.0,0.0,0.8572002053260803,4.0,0.0,1.0
638460,293.304931640625,297.1499938964844,293.1499938964844,0.1701830774545669,-3286.4140625,304.1666259765625,0.6204999685287476,0.2057139575481414,0.1928131580352783,293.3776550292969,297.1499938964844,293.1499938964844,0.0982403010129928,-2376.7734375,304.1709899902344,0.5526272654533386,0.1490405797958374,0.1500346064567566,293.2451477050781,297.1499938964844,293.1499938964844,0.4724311530590057,-6107.69873046875,304.16119384765625,0.8477501273155212,0.5454850196838379,0.3858380615711212,293.2984619140625,297.1499938964844,293.1499938964844,0.6742437481880188,-10901.765625,304.16815185546875,0.933516561985016,0.7225320935249329,0.6883251070976257,293.19830322265625,297.1499938964844,293.1499938964844,0.0378873869776725,-5973.02294921875,304.154052734375,0.4184702038764953,0.0756538584828376,0.3775354623794555,291.060302734375,291.1499938964844,257.0733337402344,256.16131591796875,279.1806335449219,293.3073425292969,291.0609130859375,1.0,0.5173615217208862,0.5652489066123962,0.5652489066123962,1.0,1.0,-2.154118299484253,0.8399705290794373,1.3141478300094604,0.3543581664562225,0.0,0.0,0.8267825245857239,225.1175079345703,204.0,-1.9930226802825928,-25768.673828125,1393.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3788757324219,310.4184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,34960.1484375,35280.0,0.0,0.0,0.5828523635864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555538773536682,1.5555613040924072,-2.2599830117542297e-05,0.0,0.0005915210349485,0.0,0.0,455.3976440429688,0.0,0.0,0.0,0.8748466372489929,4.0,0.0,1.0
638520,293.304931640625,297.1499938964844,293.1499938964844,0.1701830774545669,-3286.4140625,304.1666259765625,0.6204999685287476,0.2057139575481414,0.1928131580352783,293.3776550292969,297.1499938964844,293.1499938964844,0.0982403010129928,-2376.7734375,304.1709899902344,0.5526272654533386,0.1490405797958374,0.1500346064567566,293.2451477050781,297.1499938964844,293.1499938964844,0.4724311530590057,-6107.69873046875,304.16119384765625,0.8477501273155212,0.5454850196838379,0.3858380615711212,293.2984619140625,297.1499938964844,293.1499938964844,0.6742437481880188,-10901.765625,304.16815185546875,0.933516561985016,0.7225320935249329,0.6883251070976257,293.19830322265625,297.1499938964844,293.1499938964844,0.0378873869776725,-5973.02294921875,304.154052734375,0.4184702038764953,0.0756538584828376,0.3775354623794555,291.060302734375,291.1499938964844,257.0733337402344,256.16131591796875,279.1806335449219,293.3073425292969,291.0609130859375,1.0,0.5173615217208862,0.5652489066123962,0.5652489066123962,1.0,1.0,-2.154118299484253,0.8399705290794373,1.3141478300094604,0.3543581664562225,0.0,0.0,0.8267825245857239,225.1175079345703,204.0,-1.9930226802825928,-25768.673828125,1393.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3788757324219,310.4184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,34960.1484375,35280.0,0.0,0.0,0.5828523635864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555538773536682,1.5555613040924072,-2.2599830117542297e-05,0.0,0.0005915210349485,0.0,0.0,455.3976440429688,0.0,0.0,0.0,0.8748466372489929,4.0,0.0,1.0
638580,293.2999267578125,297.1499938964844,293.1499938964844,0.1667457669973373,-3233.568115234375,304.16680908203125,0.620820939540863,0.2028032690286636,0.1899189800024032,293.37420654296875,297.1499938964844,293.1499938964844,0.0939938649535179,-2293.5458984375,304.17108154296875,0.5485703349113464,0.1439733207225799,0.1449513435363769,293.244140625,297.1499938964844,293.1499938964844,0.4691705107688904,-6073.927734375,304.16290283203125,0.851097822189331,0.5432748198509216,0.3841092884540558,293.2969055175781,297.1499938964844,293.1499938964844,0.6691323518753052,-10835.759765625,304.1706237792969,0.9377345442771912,0.7190860509872437,0.6848387122154236,293.19610595703125,297.1499938964844,293.1499938964844,0.0368804968893528,-5889.72998046875,304.1543884277344,0.419216901063919,0.0748748108744621,0.3727029860019684,291.0755920410156,291.1499938964844,257.1725769042969,256.2459716796875,279.18121337890625,293.3045654296875,291.0765686035156,1.0,0.5103697180747986,0.5684024095535278,0.5684024095535278,1.0,1.0,-2.1324687004089355,0.8336795568466187,1.2987892627716064,0.3526875972747803,0.0,0.0,0.8357385993003845,218.10118103027344,192.0,15.443785667419434,-25562.384765625,1342.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1524658203125,310.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,34996.453125,35280.0,0.0,0.0,0.5806726813316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824236869812012,1.582446813583374,-2.312033939233516e-05,0.0,0.0005893089692108,0.0,0.0,475.5844421386719,0.0,0.0,0.0,0.8872637748718262,4.0,0.0,1.0
638640,293.2999267578125,297.1499938964844,293.1499938964844,0.1667457669973373,-3233.568115234375,304.16680908203125,0.620820939540863,0.2028032690286636,0.1899189800024032,293.37420654296875,297.1499938964844,293.1499938964844,0.0939938649535179,-2293.5458984375,304.17108154296875,0.5485703349113464,0.1439733207225799,0.1449513435363769,293.244140625,297.1499938964844,293.1499938964844,0.4691705107688904,-6073.927734375,304.16290283203125,0.851097822189331,0.5432748198509216,0.3841092884540558,293.2969055175781,297.1499938964844,293.1499938964844,0.6691323518753052,-10835.759765625,304.1706237792969,0.9377345442771912,0.7190860509872437,0.6848387122154236,293.19610595703125,297.1499938964844,293.1499938964844,0.0368804968893528,-5889.72998046875,304.1543884277344,0.419216901063919,0.0748748108744621,0.3727029860019684,291.0755920410156,291.1499938964844,257.1725769042969,256.2459716796875,279.18121337890625,293.3045654296875,291.0765686035156,1.0,0.5103697180747986,0.5684024095535278,0.5684024095535278,1.0,1.0,-2.1324687004089355,0.8336795568466187,1.2987892627716064,0.3526875972747803,0.0,0.0,0.8357385993003845,218.10118103027344,192.0,15.443785667419434,-25562.384765625,1342.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1524658203125,310.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,34996.453125,35280.0,0.0,0.0,0.5806726813316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824236869812012,1.582446813583374,-2.312033939233516e-05,0.0,0.0005893089692108,0.0,0.0,475.5844421386719,0.0,0.0,0.0,0.8872637748718262,4.0,0.0,1.0
638700,293.2973327636719,297.1499938964844,293.1499938964844,0.1650442630052566,-3207.299560546875,304.1668395996094,0.6214948296546936,0.2014167010784149,0.1885045617818832,293.372314453125,297.1499938964844,293.1499938964844,0.0918861329555511,-2252.0986328125,304.17108154296875,0.5470630526542664,0.1415021568536758,0.142436683177948,293.2435607910156,297.1499938964844,293.1499938964844,0.4674471020698547,-6056.09716796875,304.1636962890625,0.85347580909729,0.5421996116638184,0.3832408487796783,293.2960205078125,297.1499938964844,293.1499938964844,0.6664413213729858,-10801.09765625,304.1717529296875,0.9407317042350768,0.7173954844474792,0.6830912232398987,293.1949157714844,297.1499938964844,293.1499938964844,0.0363769233226776,-5847.861328125,304.1545104980469,0.4200897812843323,0.0745272487401962,0.3703231513500213,291.0851745605469,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3030700683594,291.08624267578125,1.0,0.5063125491142273,0.5699921250343323,0.5699921250343323,1.0,1.0,-2.1217494010925293,0.8305572271347046,1.2911921739578247,0.351845234632492,0.0,0.0,0.8390998244285583,213.7514495849609,192.0,20.92584228515625,-25460.853515625,1314.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05889892578125,310.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,35035.2734375,34200.0,0.0,0.0,0.5797017812728882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5931031703948977,1.59312641620636,-2.333505472051911e-05,0.0,0.0005883235717192,0.0,0.0,483.8574523925781,0.0,0.0,0.0,0.8772233724594116,4.0,0.0,1.0
638760,293.294677734375,297.1499938964844,293.1499938964844,0.1635764837265014,-3184.90283203125,304.1664428710937,0.6224337816238403,0.2000680863857269,0.187112495303154,293.3703918457031,297.1499938964844,293.1499938964844,0.0899184420704841,-2213.649658203125,304.1708068847656,0.5458152890205383,0.1390654444694519,0.1399423778057098,293.24285888671875,297.1499938964844,293.1499938964844,0.4663300514221191,-6045.0234375,304.1632080078125,0.8562349677085876,0.5411484241485596,0.3823756277561188,293.2950744628906,297.1499938964844,293.1499938964844,0.6645790338516235,-10778.115234375,304.1711730957031,0.9441733956336976,0.715735137462616,0.6813511848449707,293.19366455078125,297.1499938964844,293.1499938964844,0.0359547100961208,-5813.66259765625,304.1544494628906,0.4212416112422943,0.0742040649056434,0.3679872155189514,291.07965087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.181640625,293.301513671875,291.0794677734375,1.0,0.5019963979721069,0.5715878009796143,0.5715878009796143,1.0,1.0,-2.111146926879883,0.8274683356285095,1.283678650856018,0.3510063886642456,0.0,0.0,0.8442236185073853,209.0296173095703,180.0,3.111717939376831,-25295.568359375,1286.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9896545410156,310.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,34180.81640625,34200.0,0.0,0.0,0.5786494016647339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5837348699569702,1.583757758140564,-2.2961092327022925e-05,0.0,0.0005872555775567,0.0,0.0,473.9312133789063,0.0,0.0,0.0,0.8858962655067444,4.0,0.0,1.0
638820,293.2895202636719,297.1499938964844,293.1499938964844,0.1602656692266464,-3133.447265625,304.16650390625,0.6249675750732422,0.1974492371082306,0.1843823790550232,293.3665466308594,297.1499938964844,293.1499938964844,0.0857577323913574,-2131.8173828125,304.1708068847656,0.5439230799674988,0.1342597603797912,0.1350003331899643,293.24139404296875,297.1499938964844,293.1499938964844,0.4627937972545624,-6008.3818359375,304.16473388671875,0.862769603729248,0.5390953421592712,0.3806658685207367,293.2929992675781,297.1499938964844,293.1499938964844,0.6590734720230103,-10707.1796875,304.17333984375,0.9521083831787108,0.7124767899513245,0.677915632724762,293.1910705566406,297.1499938964844,293.1499938964844,0.0349870361387729,-5732.56787109375,304.1545715332031,0.424315482378006,0.0736221745610237,0.3634741604328155,291.1011962890625,291.1499938964844,257.3686218261719,256.4119873046875,279.18194580078125,293.29840087890625,291.1028137207031,1.0,0.4927867352962494,0.574797511100769,0.574797511100769,1.0,1.0,-2.090332269668579,0.8214081525802612,1.2689239978790283,0.3493510484695434,0.0,0.0,0.8495798707008362,198.80975341796875,168.0,26.35619735717773,-25129.712890625,1226.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.883544921875,310.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,34060.09765625,34200.0,0.0,0.0,0.5765754580497742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5991055965423584,1.5991288423538208,-2.323087574040983e-05,0.0,0.0005851507885381,0.0,0.0,485.2835388183594,0.0,0.0,0.0,0.8927433490753174,4.0,0.0,1.0
638880,293.2895202636719,297.1499938964844,293.1499938964844,0.1602656692266464,-3133.447265625,304.16650390625,0.6249675750732422,0.1974492371082306,0.1843823790550232,293.3665466308594,297.1499938964844,293.1499938964844,0.0857577323913574,-2131.8173828125,304.1708068847656,0.5439230799674988,0.1342597603797912,0.1350003331899643,293.24139404296875,297.1499938964844,293.1499938964844,0.4627937972545624,-6008.3818359375,304.16473388671875,0.862769603729248,0.5390953421592712,0.3806658685207367,293.2929992675781,297.1499938964844,293.1499938964844,0.6590734720230103,-10707.1796875,304.17333984375,0.9521083831787108,0.7124767899513245,0.677915632724762,293.1910705566406,297.1499938964844,293.1499938964844,0.0349870361387729,-5732.56787109375,304.1545715332031,0.424315482378006,0.0736221745610237,0.3634741604328155,291.1011962890625,291.1499938964844,257.3686218261719,256.4119873046875,279.18194580078125,293.29840087890625,291.1028137207031,1.0,0.4927867352962494,0.574797511100769,0.574797511100769,1.0,1.0,-2.090332269668579,0.8214081525802612,1.2689239978790283,0.3493510484695434,0.0,0.0,0.8495798707008362,198.80975341796875,168.0,26.35619735717773,-25129.712890625,1226.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.883544921875,310.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,34060.09765625,34200.0,0.0,0.0,0.5765754580497742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5991055965423584,1.5991288423538208,-2.323087574040983e-05,0.0,0.0005851507885381,0.0,0.0,485.2835388183594,0.0,0.0,0.0,0.8927433490753174,4.0,0.0,1.0
638940,293.2847595214844,297.1499938964844,293.1499938964844,0.1569287776947021,-3081.243896484375,304.16656494140625,0.6282002925872803,0.1948839128017425,0.1816881746053695,293.3630676269531,297.1499938964844,293.1499938964844,0.0815581455826759,-2049.472412109375,304.1708679199219,0.5425809025764465,0.1294831484556198,0.1300765722990036,293.23992919921875,297.1499938964844,293.1499938964844,0.4589712023735046,-5968.7705078125,304.1661682128906,0.870495080947876,0.5370777249336243,0.3789641559123993,293.2909851074219,297.1499938964844,293.1499938964844,0.653154730796814,-10631.0244140625,304.1753845214844,0.9610135555267334,0.709263026714325,0.6744988560676575,293.1884765625,297.1499938964844,293.1499938964844,0.0340366102755069,-5652.04052734375,304.1546325683594,0.4283502697944641,0.0731090828776359,0.3591729402542114,291.13043212890625,291.1499938964844,257.4652404785156,256.4932861328125,279.1822814941406,293.2954406738281,291.1321105957031,1.0,0.4830272197723388,0.5780414342880249,0.5780414342880249,1.0,1.0,-2.0698695182800293,0.8154405355453491,1.2544289827346802,0.3476988077163696,0.0,0.0,0.8502330183982849,187.9662170410156,156.0,36.69766616821289,-24954.525390625,1166.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8137512207031,310.09832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,34148.734375,33120.0,0.0,0.0,0.5744920969009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6053969860076904,1.6054203510284424,-2.337334444746375e-05,0.0,0.0005830364534631,0.0,0.0,490.4418029785156,0.0,0.0,0.0,0.8806079030036926,4.0,0.0,1.0
639000,293.2847595214844,297.1499938964844,293.1499938964844,0.1569287776947021,-3081.243896484375,304.16656494140625,0.6282002925872803,0.1948839128017425,0.1816881746053695,293.3630676269531,297.1499938964844,293.1499938964844,0.0815581455826759,-2049.472412109375,304.1708679199219,0.5425809025764465,0.1294831484556198,0.1300765722990036,293.23992919921875,297.1499938964844,293.1499938964844,0.4589712023735046,-5968.7705078125,304.1661682128906,0.870495080947876,0.5370777249336243,0.3789641559123993,293.2909851074219,297.1499938964844,293.1499938964844,0.653154730796814,-10631.0244140625,304.1753845214844,0.9610135555267334,0.709263026714325,0.6744988560676575,293.1884765625,297.1499938964844,293.1499938964844,0.0340366102755069,-5652.04052734375,304.1546325683594,0.4283502697944641,0.0731090828776359,0.3591729402542114,291.13043212890625,291.1499938964844,257.4652404785156,256.4932861328125,279.1822814941406,293.2954406738281,291.1321105957031,1.0,0.4830272197723388,0.5780414342880249,0.5780414342880249,1.0,1.0,-2.0698695182800293,0.8154405355453491,1.2544289827346802,0.3476988077163696,0.0,0.0,0.8502330183982849,187.9662170410156,156.0,36.69766616821289,-24954.525390625,1166.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8137512207031,310.09832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,34148.734375,33120.0,0.0,0.0,0.5744920969009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6053969860076904,1.6054203510284424,-2.337334444746375e-05,0.0,0.0005830364534631,0.0,0.0,490.4418029785156,0.0,0.0,0.0,0.8806079030036926,4.0,0.0,1.0
639060,293.2803955078125,297.1499938964844,293.1499938964844,0.1538873612880706,-3033.805419921875,304.1661376953125,0.6320649981498718,0.1923525780439376,0.1790119260549545,293.36004638671875,297.1499938964844,293.1499938964844,0.0774705037474632,-1970.2198486328125,304.1707458496094,0.541617751121521,0.124697096645832,0.1251346915960312,293.2383728027344,297.1499938964844,293.1499938964844,0.4559509754180908,-5938.08935546875,304.1658935546875,0.8793715238571167,0.5351154208183289,0.3772867619991302,293.288818359375,297.1499938964844,293.1499938964844,0.6483364701271057,-10570.376953125,304.175048828125,0.9705535173416138,0.7061300873756409,0.6711346507072449,293.1859436035156,297.1499938964844,293.1499938964844,0.0332174152135849,-5583.34326171875,304.1544494628906,0.4333625435829162,0.07264906167984,0.355059266090393,291.13946533203125,291.1499938964844,257.56085205078125,256.57342529296875,279.1826171875,293.29266357421875,291.14117431640625,1.0,0.4728771150112152,0.5813195705413818,0.5813195705413818,1.0,1.0,-2.049724578857422,0.8095506429672241,1.2401739358901978,0.3460420370101928,0.0,0.0,0.8513491749763489,176.78712463378906,144.0,25.77044486999512,-24721.546875,1106.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028869628906,310.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,33186.31640625,33120.0,0.0,0.0,0.5719799399375916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5855798721313477,1.585602641105652,-2.2771697331336327e-05,0.0,0.0005804868997074,0.0,0.0,472.0980529785156,0.0,0.0,0.0,0.8841338157653809,4.0,0.0,1.0
639120,293.2803955078125,297.1499938964844,293.1499938964844,0.1538873612880706,-3033.805419921875,304.1661376953125,0.6320649981498718,0.1923525780439376,0.1790119260549545,293.36004638671875,297.1499938964844,293.1499938964844,0.0774705037474632,-1970.2198486328125,304.1707458496094,0.541617751121521,0.124697096645832,0.1251346915960312,293.2383728027344,297.1499938964844,293.1499938964844,0.4559509754180908,-5938.08935546875,304.1658935546875,0.8793715238571167,0.5351154208183289,0.3772867619991302,293.288818359375,297.1499938964844,293.1499938964844,0.6483364701271057,-10570.376953125,304.175048828125,0.9705535173416138,0.7061300873756409,0.6711346507072449,293.1859436035156,297.1499938964844,293.1499938964844,0.0332174152135849,-5583.34326171875,304.1544494628906,0.4333625435829162,0.07264906167984,0.355059266090393,291.13946533203125,291.1499938964844,257.56085205078125,256.57342529296875,279.1826171875,293.29266357421875,291.14117431640625,1.0,0.4728771150112152,0.5813195705413818,0.5813195705413818,1.0,1.0,-2.049724578857422,0.8095506429672241,1.2401739358901978,0.3460420370101928,0.0,0.0,0.8513491749763489,176.78712463378906,144.0,25.77044486999512,-24721.546875,1106.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028869628906,310.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,33186.31640625,33120.0,0.0,0.0,0.5719799399375916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5855798721313477,1.585602641105652,-2.2771697331336327e-05,0.0,0.0005804868997074,0.0,0.0,472.0980529785156,0.0,0.0,0.0,0.8841338157653809,4.0,0.0,1.0
639180,293.2762451171875,297.1499938964844,293.1499938964844,0.1506438255310058,-2982.56298828125,304.1661682128906,0.6366342306137085,0.1898891031742096,0.1763777285814285,293.3572692871094,297.1499938964844,293.1499938964844,0.073203720152378,-1888.008056640625,304.1709289550781,0.541045606136322,0.1199411377310752,0.1201971992850303,293.2368469238281,297.1499938964844,293.1499938964844,0.4521238803863525,-5898.4345703125,304.1669616699219,0.889431893825531,0.5331823825836182,0.3756299912929535,293.2867126464844,297.1499938964844,293.1499938964844,0.6424143314361572,-10494.3076171875,304.17657470703125,0.9804583787918092,0.703040361404419,0.6678156852722168,293.1835021972656,297.1499938964844,293.1499938964844,0.0323440246284008,-5508.1494140625,304.1544189453125,0.4394576251506805,0.0722327157855033,0.351114422082901,291.1703796386719,291.1499938964844,257.65533447265625,256.6523132324219,279.1829528808594,293.2900390625,291.1721496582031,1.0,0.4624196588993072,0.5846303105354309,0.5846303105354309,1.0,1.0,-2.0299177169799805,0.8037462830543518,1.226171374320984,0.3443852663040161,0.0,0.0,0.8465573787689209,165.42596435546875,132.0,37.74141693115234,-24555.740234375,1046.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81597900390625,310.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,33227.5546875,33120.0,0.0,0.0,0.5692180395126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.578051209449768,1.5780738592147827,-2.263638816657476e-05,0.0,0.0005776839097961,0.0,0.0,466.5555114746094,0.0,0.0,0.0,0.8804311156272888,4.0,0.0,1.0
639240,293.2762451171875,297.1499938964844,293.1499938964844,0.1506438255310058,-2982.56298828125,304.1661682128906,0.6366342306137085,0.1898891031742096,0.1763777285814285,293.3572692871094,297.1499938964844,293.1499938964844,0.073203720152378,-1888.008056640625,304.1709289550781,0.541045606136322,0.1199411377310752,0.1201971992850303,293.2368469238281,297.1499938964844,293.1499938964844,0.4521238803863525,-5898.4345703125,304.1669616699219,0.889431893825531,0.5331823825836182,0.3756299912929535,293.2867126464844,297.1499938964844,293.1499938964844,0.6424143314361572,-10494.3076171875,304.17657470703125,0.9804583787918092,0.703040361404419,0.6678156852722168,293.1835021972656,297.1499938964844,293.1499938964844,0.0323440246284008,-5508.1494140625,304.1544189453125,0.4394576251506805,0.0722327157855033,0.351114422082901,291.1703796386719,291.1499938964844,257.65533447265625,256.6523132324219,279.1829528808594,293.2900390625,291.1721496582031,1.0,0.4624196588993072,0.5846303105354309,0.5846303105354309,1.0,1.0,-2.0299177169799805,0.8037462830543518,1.226171374320984,0.3443852663040161,0.0,0.0,0.8465573787689209,165.42596435546875,132.0,37.74141693115234,-24555.740234375,1046.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81597900390625,310.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,33227.5546875,33120.0,0.0,0.0,0.5692180395126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.578051209449768,1.5780738592147827,-2.263638816657476e-05,0.0,0.0005776839097961,0.0,0.0,466.5555114746094,0.0,0.0,0.0,0.8804311156272888,4.0,0.0,1.0
639300,293.274169921875,297.1499938964844,293.1499938964844,0.1490753144025802,-2957.719970703125,304.16607666015625,0.6392374038696289,0.1886982917785644,0.1750921756029129,293.3558349609375,297.1499938964844,293.1499938964844,0.0710825845599174,-1847.550048828125,304.1709899902344,0.5409587025642395,0.1175976172089576,0.1177531629800796,293.2361145019531,297.1499938964844,293.1499938964844,0.4502488076686859,-5879.0615234375,304.16729736328125,0.8949323892593384,0.5322282910346985,0.3748075366020202,293.2856750488281,297.1499938964844,293.1499938964844,0.6395030617713928,-10457.0556640625,304.1770324707031,0.9854753613471984,0.7015134692192078,0.6661684513092041,293.18231201171875,297.1499938964844,293.1499938964844,0.0319257751107215,-5471.9560546875,304.1543884277344,0.4429642260074615,0.0720393285155296,0.3492007255554199,291.1849975585937,291.1499938964844,257.7021484375,256.6913146972656,279.1830749511719,293.2887268066406,291.1866455078125,1.0,0.4570913910865783,0.5862948298454285,0.5862948298454285,1.0,1.0,-2.020174264907837,0.8008885383605957,1.2192856073379517,0.3435620069503784,0.0,0.0,0.8427502512931824,159.7036895751953,132.0,38.78522491455078,-24466.515625,1017.6155395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8307800292969,310.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,33274.359375,32040.0,0.0,0.0,0.5677236914634705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5709148645401,1.5709372758865356,-2.251051046187058e-05,0.0,0.0005761673673987,0.0,0.0,461.3706359863281,0.0,0.0,0.0,0.8620503544807434,4.0,0.0,1.0
639360,293.2720642089844,297.1499938964844,293.1499938964844,0.1477483063936233,-2936.97900390625,304.1655578613281,0.6420866250991821,0.1875376105308532,0.1738317310810089,293.3543395996094,297.1499938964844,293.1499938964844,0.0690861865878105,-1809.9990234375,304.1708068847656,0.541033148765564,0.1152832061052322,0.1153336316347122,293.2353515625,297.1499938964844,293.1499938964844,0.4490503966808319,-5867.2431640625,304.1662902832031,0.9007686376571656,0.5312897562980652,0.3739921152591705,293.2845764160156,297.1499938964844,293.1499938964844,0.637519896030426,-10432.8662109375,304.1756896972656,0.9905024766921996,0.7000097036361694,0.6645355224609375,293.1811828613281,297.1499938964844,293.1499938964844,0.0315897800028324,-5443.81787109375,304.1542053222656,0.4468139410018921,0.0718556195497512,0.3473259210586548,291.1827087402344,291.1499938964844,257.7486877441406,256.7299499511719,279.1831970214844,293.2873840332031,291.1825256347656,1.0,0.4517027139663696,0.5879629254341125,0.5879629254341125,1.0,1.0,-2.0105626583099365,0.7980697751045227,1.212492823600769,0.3427461981773376,0.0,0.0,0.8406587839126587,153.96261596679688,120.0,15.226428031921388,-24307.896484375,988.6793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622436523437,310.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32433.21484375,32040.0,0.0,0.0,0.5660184621810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.542982578277588,1.5430043935775757,-2.179211151087657e-05,0.0,0.0005744367954321,0.0,0.0,438.2437133789063,0.0,0.0,0.0,0.861980140209198,4.0,0.0,1.0
639420,293.267822265625,297.1499938964844,293.1499938964844,0.1448830068111419,-2891.47900390625,304.1651611328125,0.6484355926513672,0.185306429862976,0.1713976263999939,293.35113525390625,297.1499938964844,293.1499938964844,0.0649575218558311,-1732.794921875,304.1707458496094,0.5415478348731995,0.1107565760612487,0.1105910614132881,293.2337341308594,297.1499938964844,293.1499938964844,0.4457229077816009,-5832.98046875,304.1664428710937,0.9138399958610536,0.5294525027275085,0.3723978102207184,293.28204345703125,297.1499938964844,293.1499938964844,0.630828320980072,-10344.4052734375,304.1787109375,0.9990000128746032,0.6971111297607422,0.6597267985343933,293.1789245605469,297.1499938964844,293.1499938964844,0.0308438427746295,-5379.03662109375,304.154052734375,0.4554530084133148,0.0715230479836463,0.3437462449073791,291.2025451660156,291.1499938964844,257.8407592773437,256.8063049316406,279.1840515136719,293.2845153808594,291.2041320800781,1.0,0.4406970739364624,0.5913832783699036,0.5913832783699036,1.0,1.0,-1.990104079246521,0.7918501496315002,1.198253870010376,0.3408984541893005,0.0,0.0,0.8325853943824768,142.63723754882812,108.0,28.28883934020996,-24130.533203125,930.8894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93603515625,310.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,32285.84375,32040.0,0.0,0.0,0.5622854232788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5234957933425903,1.5235172510147097,-2.1395919247879647e-05,0.0,0.0005706482334062,0.0,0.0,423.930419921875,0.0,0.0,0.0,0.8525303602218628,4.0,0.0,1.0
639480,293.267822265625,297.1499938964844,293.1499938964844,0.1448830068111419,-2891.47900390625,304.1651611328125,0.6484355926513672,0.185306429862976,0.1713976263999939,293.35113525390625,297.1499938964844,293.1499938964844,0.0649575218558311,-1732.794921875,304.1707458496094,0.5415478348731995,0.1107565760612487,0.1105910614132881,293.2337341308594,297.1499938964844,293.1499938964844,0.4457229077816009,-5832.98046875,304.1664428710937,0.9138399958610536,0.5294525027275085,0.3723978102207184,293.28204345703125,297.1499938964844,293.1499938964844,0.630828320980072,-10344.4052734375,304.1787109375,0.9990000128746032,0.6971111297607422,0.6597267985343933,293.1789245605469,297.1499938964844,293.1499938964844,0.0308438427746295,-5379.03662109375,304.154052734375,0.4554530084133148,0.0715230479836463,0.3437462449073791,291.2025451660156,291.1499938964844,257.8407592773437,256.8063049316406,279.1840515136719,293.2845153808594,291.2041320800781,1.0,0.4406970739364624,0.5913832783699036,0.5913832783699036,1.0,1.0,-1.990104079246521,0.7918501496315002,1.198253870010376,0.3408984541893005,0.0,0.0,0.8325853943824768,142.63723754882812,108.0,28.28883934020996,-24130.533203125,930.8894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93603515625,310.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,32285.84375,32040.0,0.0,0.0,0.5622854232788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5234957933425903,1.5235172510147097,-2.1395919247879647e-05,0.0,0.0005706482334062,0.0,0.0,423.930419921875,0.0,0.0,0.0,0.8525303602218628,4.0,0.0,1.0
639540,293.26348876953125,297.1499938964844,293.1499938964844,0.1419088244438171,-2843.531982421875,304.1650695800781,0.6538540720939636,0.1832002401351928,0.1691698133945465,293.347412109375,297.1499938964844,293.1499938964844,0.0608085878193378,-1656.07275390625,304.1707458496094,0.5408088564872742,0.1064138263463974,0.1061085909605026,293.2321472167969,297.1499938964844,293.1499938964844,0.4414144456386566,-5787.74169921875,304.1681823730469,0.9259244203567504,0.5276563763618469,0.3709078431129455,293.2624816894531,297.1499938964844,293.1499938964844,0.6031888127326965,-9962.3828125,304.2151794433594,0.9990000128746032,0.6976722478866577,0.6359342932701111,293.1763916015625,297.1499938964844,293.1499938964844,0.0301497243344783,-5315.6767578125,304.15386962890625,0.4634631872177124,0.0713047161698341,0.3410388529300689,291.2521667480469,291.1499938964844,257.9315185546875,256.88134765625,279.1889953613281,293.275390625,291.2557373046875,1.0,0.4284572005271911,0.5955625176429749,0.5955625176429749,1.0,1.0,-1.9487438201904297,0.7768120765686035,1.1719317436218262,0.3346742987632751,0.0,0.0,0.8160359859466553,133.04489135742188,96.0,62.83764266967773,-23772.30078125,861.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04913330078125,310.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,32451.55859375,30960.0,0.0,0.0,0.557807445526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491663098335266,1.4916839599609375,-2.085055166389793e-05,0.0,0.0005661036702804,0.0,0.0,402.4973449707031,0.0,0.0,0.0,0.8224312663078308,4.0,0.0,1.0
639600,293.26348876953125,297.1499938964844,293.1499938964844,0.1419088244438171,-2843.531982421875,304.1650695800781,0.6538540720939636,0.1832002401351928,0.1691698133945465,293.347412109375,297.1499938964844,293.1499938964844,0.0608085878193378,-1656.07275390625,304.1707458496094,0.5408088564872742,0.1064138263463974,0.1061085909605026,293.2321472167969,297.1499938964844,293.1499938964844,0.4414144456386566,-5787.74169921875,304.1681823730469,0.9259244203567504,0.5276563763618469,0.3709078431129455,293.2624816894531,297.1499938964844,293.1499938964844,0.6031888127326965,-9962.3828125,304.2151794433594,0.9990000128746032,0.6976722478866577,0.6359342932701111,293.1763916015625,297.1499938964844,293.1499938964844,0.0301497243344783,-5315.6767578125,304.15386962890625,0.4634631872177124,0.0713047161698341,0.3410388529300689,291.2521667480469,291.1499938964844,257.9315185546875,256.88134765625,279.1889953613281,293.275390625,291.2557373046875,1.0,0.4284572005271911,0.5955625176429749,0.5955625176429749,1.0,1.0,-1.9487438201904297,0.7768120765686035,1.1719317436218262,0.3346742987632751,0.0,0.0,0.8160359859466553,133.04489135742188,96.0,62.83764266967773,-23772.30078125,861.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04913330078125,310.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,32451.55859375,30960.0,0.0,0.0,0.557807445526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491663098335266,1.4916839599609375,-2.085055166389793e-05,0.0,0.0005661036702804,0.0,0.0,402.4973449707031,0.0,0.0,0.0,0.8224312663078308,4.0,0.0,1.0
639660,293.2594299316406,297.1499938964844,293.1499938964844,0.1391676068305969,-2799.37060546875,304.1646423339844,0.6605377197265625,0.1811520159244537,0.1669828593730926,293.3434753417969,297.1499938964844,293.1499938964844,0.0568009167909622,-1583.406982421875,304.1705322265625,0.5410124063491821,0.1022071689367294,0.1017400920391082,293.23077392578125,297.1499938964844,293.1499938964844,0.4376015961170196,-5748.16015625,304.1685485839844,0.9399786591529846,0.5258495807647705,0.3693980276584625,293.22119140625,297.1499938964844,293.1499938964844,0.5717020034790039,-9536.783203125,304.24578857421875,0.9990000128746032,0.7031579613685608,0.6091984510421753,293.1736755371094,297.1499938964844,293.1499938964844,0.0292336232960224,-5265.2587890625,304.1542053222656,0.472124308347702,0.07118571549654,0.3387158811092376,291.2883605957031,291.1499938964844,258.0208740234375,256.9550476074219,279.1920471191406,293.260498046875,291.2918395996094,1.0,0.4152393937110901,0.5999318361282349,0.5999318361282349,1.0,1.0,-1.9037212133407595,0.7601304054260254,1.143590807914734,0.3275626301765442,0.0,0.0,0.7954242825508118,123.04541015625,84.0,59.88287353515625,-23285.84765625,790.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2591857910156,310.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,31620.322265625,30960.0,0.0,0.0,0.5517160892486572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4205477237701416,1.4205670356750488,-1.9404937120270915e-05,0.0,0.0005599216674454,0.0,0.0,354.0057373046875,0.0,0.0,0.0,0.8020810484886169,4.0,0.0,1.0
639720,293.2594299316406,297.1499938964844,293.1499938964844,0.1391676068305969,-2799.37060546875,304.1646423339844,0.6605377197265625,0.1811520159244537,0.1669828593730926,293.3434753417969,297.1499938964844,293.1499938964844,0.0568009167909622,-1583.406982421875,304.1705322265625,0.5410124063491821,0.1022071689367294,0.1017400920391082,293.23077392578125,297.1499938964844,293.1499938964844,0.4376015961170196,-5748.16015625,304.1685485839844,0.9399786591529846,0.5258495807647705,0.3693980276584625,293.22119140625,297.1499938964844,293.1499938964844,0.5717020034790039,-9536.783203125,304.24578857421875,0.9990000128746032,0.7031579613685608,0.6091984510421753,293.1736755371094,297.1499938964844,293.1499938964844,0.0292336232960224,-5265.2587890625,304.1542053222656,0.472124308347702,0.07118571549654,0.3387158811092376,291.2883605957031,291.1499938964844,258.0208740234375,256.9550476074219,279.1920471191406,293.260498046875,291.2918395996094,1.0,0.4152393937110901,0.5999318361282349,0.5999318361282349,1.0,1.0,-1.9037212133407595,0.7601304054260254,1.143590807914734,0.3275626301765442,0.0,0.0,0.7954242825508118,123.04541015625,84.0,59.88287353515625,-23285.84765625,790.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2591857910156,310.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,31620.322265625,30960.0,0.0,0.0,0.5517160892486572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4205477237701416,1.4205670356750488,-1.9404937120270915e-05,0.0,0.0005599216674454,0.0,0.0,354.0057373046875,0.0,0.0,0.0,0.8020810484886169,4.0,0.0,1.0
639780,293.2554016113281,297.1499938964844,293.1499938964844,0.136327177286148,-2753.114990234375,304.1644897460937,0.6688538789749146,0.1791947931051254,0.1648613065481186,293.3392639160156,297.1499938964844,293.1499938964844,0.0527741461992263,-1511.3466796875,304.1703796386719,0.5424638986587524,0.098164215683937,0.0975160077214241,293.2295227050781,297.1499938964844,293.1499938964844,0.4331488013267517,-5701.4326171875,304.16973876953125,0.9557431936264038,0.5240581035614014,0.3678890168666839,293.1636047363281,297.1499938964844,293.1499938964844,0.5367647409439087,-9062.6201171875,304.2719116210937,0.9990000128746032,0.7129936218261719,0.5801380276679993,293.1708984375,297.1499938964844,293.1499938964844,0.0286561083048582,-5204.67236328125,304.15386962890625,0.4807308912277221,0.0711460262537002,0.3367426693439483,291.3420104980469,291.1499938964844,258.1087646484375,257.02734375,279.1954345703125,293.2486572265625,291.3449401855469,1.0,0.4012314975261688,0.6046315431594849,0.6046315431594849,1.0,1.0,-1.8570244312286377,0.7427949905395508,1.114229440689087,0.3200541138648987,0.0,0.0,0.7661238312721252,112.69562530517578,102.0,67.9366683959961,-22807.08984375,719.9038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5330505371094,310.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,31799.23046875,30960.0,0.0,0.0,0.5440119504928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3483493328094482,1.3483675718307495,-1.823144702939317e-05,0.0,0.0005521029816009,0.0,0.0,311.8787841796875,0.0,0.0,0.0,0.7687641978263855,4.0,0.0,1.0
639840,293.2554016113281,297.1499938964844,293.1499938964844,0.136327177286148,-2753.114990234375,304.1644897460937,0.6688538789749146,0.1791947931051254,0.1648613065481186,293.3392639160156,297.1499938964844,293.1499938964844,0.0527741461992263,-1511.3466796875,304.1703796386719,0.5424638986587524,0.098164215683937,0.0975160077214241,293.2295227050781,297.1499938964844,293.1499938964844,0.4331488013267517,-5701.4326171875,304.16973876953125,0.9557431936264038,0.5240581035614014,0.3678890168666839,293.1636047363281,297.1499938964844,293.1499938964844,0.5367647409439087,-9062.6201171875,304.2719116210937,0.9990000128746032,0.7129936218261719,0.5801380276679993,293.1708984375,297.1499938964844,293.1499938964844,0.0286561083048582,-5204.67236328125,304.15386962890625,0.4807308912277221,0.0711460262537002,0.3367426693439483,291.3420104980469,291.1499938964844,258.1087646484375,257.02734375,279.1954345703125,293.2486572265625,291.3449401855469,1.0,0.4012314975261688,0.6046315431594849,0.6046315431594849,1.0,1.0,-1.8570244312286377,0.7427949905395508,1.114229440689087,0.3200541138648987,0.0,0.0,0.7661238312721252,112.69562530517578,102.0,67.9366683959961,-22807.08984375,719.9038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5330505371094,310.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,31799.23046875,30960.0,0.0,0.0,0.5440119504928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3483493328094482,1.3483675718307495,-1.823144702939317e-05,0.0,0.0005521029816009,0.0,0.0,311.8787841796875,0.0,0.0,0.0,0.7687641978263855,4.0,0.0,1.0
639900,293.253662109375,297.1499938964844,293.1499938964844,0.1351580619812011,-2734.212646484375,304.1639709472656,0.6701717972755432,0.1782028973102569,0.1639109402894973,293.3373107910156,297.1499938964844,293.1499938964844,0.0509335659444332,-1478.9259033203125,304.1700134277344,0.5404247641563416,0.0961459577083587,0.0955371111631393,293.2291259765625,297.1499938964844,293.1499938964844,0.4314493536949157,-5684.0107421875,304.1692199707031,0.9589809775352478,0.5231327414512634,0.3672032952308655,293.1327819824219,297.1499938964844,293.1499938964844,0.527562141418457,-8945.2529296875,304.26617431640625,0.9990000128746032,0.7188777327537537,0.5735616683959961,293.1697692871094,297.1499938964844,293.1499938964844,0.0286315437406301,-5198.38134765625,304.1532287597656,0.4825655519962311,0.0711070224642753,0.3362519443035126,291.35797119140625,291.1499938964844,258.1521301269531,257.0629577636719,279.19366455078125,293.24688720703125,291.3581848144531,1.0,0.3984432220458984,0.6066916584968567,0.6066916584968567,1.0,1.0,-1.844177484512329,0.7386282086372375,1.1055493354797363,0.3183107078075409,0.0,0.0,0.7505430579185486,110.35952758789062,102.0,47.685333251953125,-22617.23828125,702.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6881103515625,310.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,31884.1015625,29880.0,0.0,0.0,0.5395400524139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3049452304840088,1.3049627542495728,-1.755131052050274e-05,0.0,0.0005475645302794,0.0,0.0,288.3345947265625,0.0,0.0,0.0,0.7341184020042419,4.0,0.0,1.0
639960,293.2521057128906,297.1499938964844,293.1499938964844,0.1344890743494033,-2724.0986328125,304.1626281738281,0.6692537069320679,0.1771913468837738,0.1630002856254577,293.3355712890625,297.1499938964844,293.1499938964844,0.0493691936135292,-1452.077880859375,304.1692199707031,0.5362728238105774,0.0941165313124656,0.0936105251312255,293.228759765625,297.1499938964844,293.1499938964844,0.4313416481018066,-5684.423828125,304.1658935546875,0.958940327167511,0.5222011208534241,0.3665501177310943,293.1088256835937,297.1499938964844,293.1499938964844,0.5259844064712524,-8936.3173828125,304.2477722167969,0.9990000128746032,0.723809540271759,0.5726104974746704,293.1687316894531,297.1499938964844,293.1499938964844,0.0286525972187519,-5205.2041015625,304.152587890625,0.4827299118041992,0.0710576400160789,0.335996925830841,291.3330993652344,291.1499938964844,258.19512939453125,257.0982360839844,279.1907043457031,293.2472229003906,291.3285827636719,1.0,0.3976888060569763,0.608507513999939,0.608507513999939,1.0,1.0,-1.838530659675598,0.7374438047409058,1.1010868549346924,0.3181640207767486,0.0,0.0,0.7405529022216797,109.93267822265624,120.0,-16.543354034423828,-22404.5390625,696.9434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8498840332031,310.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,30925.89453125,29880.0,0.0,0.0,0.5346843004226685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247054100036621,1.247070550918579,-1.6437474187114276e-05,0.0,0.0005426366114988,0.0,0.0,256.2594299316406,0.0,0.0,0.0,0.7209361791610718,4.0,0.0,1.0
640020,293.2494812011719,297.1499938964844,293.1499938964844,0.1332719326019287,-2705.671875,304.16046142578125,0.6628007292747498,0.1751379370689392,0.1612834483385086,293.33258056640625,297.1499938964844,293.1499938964844,0.0463102459907531,-1399.918212890625,304.1679077148437,0.5238194465637207,0.0900254324078559,0.0898731797933578,293.2281188964844,297.1499938964844,293.1499938964844,0.4314149022102356,-5687.66455078125,304.1604919433594,0.951902151107788,0.5203345417976379,0.365351140499115,293.0877685546875,297.1499938964844,293.1499938964844,0.5356476902961731,-9095.9833984375,304.1987609863281,0.9990000128746032,0.729201078414917,0.5825864672660828,293.1672668457031,297.1499938964844,293.1499938964844,0.0287579223513603,-5226.1162109375,304.15155029296875,0.4794872105121612,0.0708831325173378,0.3359368741512298,291.2781677246094,291.1499938964844,258.27984619140625,257.1676940917969,279.1820068359375,293.24658203125,291.27398681640625,1.0,0.401258260011673,0.6112961769104004,0.6112961769104004,1.0,1.0,-1.8424367904663088,0.7412412166595459,1.1011955738067627,0.3208506405353546,0.0,0.0,0.727144718170166,113.09457397460938,138.0,-60.72705078125,-22318.76171875,709.8496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10308837890625,310.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,30427.626953125,29880.0,0.0,0.0,0.5248013138771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192923903465271,1.1929394006729126,-1.5522757166763768e-05,0.0,0.0005326066166162,0.0,0.0,229.521240234375,0.0,0.0,0.0,0.696422815322876,4.0,0.0,1.0
