time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2494812011719,297.1499938964844,293.1499938964844,0.1332719326019287,-2705.671875,304.16046142578125,0.6628007292747498,0.1751379370689392,0.1612834483385086,293.33258056640625,297.1499938964844,293.1499938964844,0.0463102459907531,-1399.918212890625,304.1679077148437,0.5238194465637207,0.0900254324078559,0.0898731797933578,293.2281188964844,297.1499938964844,293.1499938964844,0.4314149022102356,-5687.66455078125,304.1604919433594,0.951902151107788,0.5203345417976379,0.365351140499115,293.0877685546875,297.1499938964844,293.1499938964844,0.5356476902961731,-9095.9833984375,304.1987609863281,0.9990000128746032,0.729201078414917,0.5825864672660828,293.1672668457031,297.1499938964844,293.1499938964844,0.0287579223513603,-5226.1162109375,304.15155029296875,0.4794872105121612,0.0708831325173378,0.3359368741512298,291.2781677246094,291.1499938964844,258.27984619140625,257.1676940917969,279.1820068359375,293.24658203125,291.27398681640625,1.0,0.401258260011673,0.6112961769104004,0.6112961769104004,1.0,1.0,-1.8424367904663088,0.7412412166595459,1.1011955738067627,0.3208506405353546,0.0,0.0,0.727144718170166,113.09457397460938,138.0,-60.72705078125,-22318.76171875,709.8496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10308837890625,310.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,30427.626953125,29880.0,0.0,0.0,0.5248013138771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192923903465271,1.1929394006729126,-1.5522757166763768e-05,0.0,0.0005326066166162,0.0,0.0,229.521240234375,0.0,0.0,0.0,0.696422815322876,4.0,0.0,1.0
640140,293.2474365234375,297.1499938964844,293.1499938964844,0.132372498512268,-2692.591064453125,304.1584777832031,0.6522464752197266,0.1730377674102783,0.1596729010343551,293.3302307128906,297.1499938964844,293.1499938964844,0.0434002503752708,-1350.9278564453125,304.16680908203125,0.5082182288169861,0.0858754515647888,0.0862390249967575,293.2278747558594,297.1499938964844,293.1499938964844,0.4324228763580322,-5700.625,304.15533447265625,0.93759948015213,0.518409252166748,0.3642317056655884,293.1037902832031,297.1499938964844,293.1499938964844,0.5598807334899902,-9453.3701171875,304.1420593261719,0.9990000128746032,0.7275993227958679,0.6046580076217651,293.16717529296875,297.1499938964844,293.1499938964844,0.0289400666952133,-5250.24609375,304.1507263183594,0.4718105494976043,0.0704681947827339,0.3357087969779968,291.2045288085937,291.1499938964844,258.3628845214844,257.2356872558594,279.1720886230469,293.2409362792969,291.1993713378906,1.0,0.4099357724189758,0.6130040884017944,0.6130040884017944,1.0,1.0,-1.8610162734985352,0.7508428692817688,1.1101734638214111,0.3262700736522674,0.0,0.0,0.7246195077896118,120.5235595703125,156.0,-93.55709075927734,-22385.75390625,747.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19830322265625,310.6243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,30067.015625,28800.0,0.0,0.0,0.5157873034477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169548511505127,1.1695636510849,-1.5105860256880987e-05,0.0,0.0005234585260041,0.0,0.0,218.2577514648437,0.0,0.0,0.0,0.671047031879425,4.0,0.0,1.0
640200,293.2474365234375,297.1499938964844,293.1499938964844,0.132372498512268,-2692.591064453125,304.1584777832031,0.6522464752197266,0.1730377674102783,0.1596729010343551,293.3302307128906,297.1499938964844,293.1499938964844,0.0434002503752708,-1350.9278564453125,304.16680908203125,0.5082182288169861,0.0858754515647888,0.0862390249967575,293.2278747558594,297.1499938964844,293.1499938964844,0.4324228763580322,-5700.625,304.15533447265625,0.93759948015213,0.518409252166748,0.3642317056655884,293.1037902832031,297.1499938964844,293.1499938964844,0.5598807334899902,-9453.3701171875,304.1420593261719,0.9990000128746032,0.7275993227958679,0.6046580076217651,293.16717529296875,297.1499938964844,293.1499938964844,0.0289400666952133,-5250.24609375,304.1507263183594,0.4718105494976043,0.0704681947827339,0.3357087969779968,291.2045288085937,291.1499938964844,258.3628845214844,257.2356872558594,279.1720886230469,293.2409362792969,291.1993713378906,1.0,0.4099357724189758,0.6130040884017944,0.6130040884017944,1.0,1.0,-1.8610162734985352,0.7508428692817688,1.1101734638214111,0.3262700736522674,0.0,0.0,0.7246195077896118,120.5235595703125,156.0,-93.55709075927734,-22385.75390625,747.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19830322265625,310.6243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,30067.015625,28800.0,0.0,0.0,0.5157873034477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169548511505127,1.1695636510849,-1.5105860256880987e-05,0.0,0.0005234585260041,0.0,0.0,218.2577514648437,0.0,0.0,0.0,0.671047031879425,4.0,0.0,1.0
640260,293.2458801269531,297.1499938964844,293.1499938964844,0.1318418979644775,-2685.851318359375,304.1565856933594,0.6398235559463501,0.1708855479955673,0.1581316292285919,293.3285522460937,297.1499938964844,293.1499938964844,0.0406378246843814,-1305.0264892578125,304.16583251953125,0.4917292296886444,0.081653706729412,0.0826605483889579,293.2279357910156,297.1499938964844,293.1499938964844,0.4346595704555511,-5726.51806640625,304.1499938964844,0.9188302755355836,0.5164205431938171,0.3631582856178283,293.1524353027344,297.1499938964844,293.1499938964844,0.5959230065345764,-9964.42578125,304.0848999023437,0.9990000128746032,0.7189733386039734,0.6351099610328674,293.1685485839844,297.1499938964844,293.1499938964844,0.0295710321515798,-5277.3388671875,304.14959716796875,0.4588097929954529,0.0697536766529083,0.3347225189208984,291.10162353515625,291.1499938964844,258.4441223144531,257.3022155761719,279.1645812988281,293.237548828125,291.09735107421875,1.0,0.4221183061599731,0.6140519976615906,0.6140519976615906,1.0,1.0,-1.8889567852020264,0.7641969323158264,1.1247597932815552,0.3334735035896301,0.0,0.0,0.7384083867073059,131.26773071289062,159.0,-118.03673553466795,-22534.3125,804.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1260070800781,310.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,28605.37109375,28800.0,0.0,0.0,0.5083932280540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16939115524292,1.1694059371948242,-1.477307432651287e-05,0.0,0.0005159545107744,0.0,0.0,214.6851959228516,0.0,0.0,0.0,0.6829750537872314,4.0,0.0,1.0
640320,293.2458801269531,297.1499938964844,293.1499938964844,0.1318418979644775,-2685.851318359375,304.1565856933594,0.6398235559463501,0.1708855479955673,0.1581316292285919,293.3285522460937,297.1499938964844,293.1499938964844,0.0406378246843814,-1305.0264892578125,304.16583251953125,0.4917292296886444,0.081653706729412,0.0826605483889579,293.2279357910156,297.1499938964844,293.1499938964844,0.4346595704555511,-5726.51806640625,304.1499938964844,0.9188302755355836,0.5164205431938171,0.3631582856178283,293.1524353027344,297.1499938964844,293.1499938964844,0.5959230065345764,-9964.42578125,304.0848999023437,0.9990000128746032,0.7189733386039734,0.6351099610328674,293.1685485839844,297.1499938964844,293.1499938964844,0.0295710321515798,-5277.3388671875,304.14959716796875,0.4588097929954529,0.0697536766529083,0.3347225189208984,291.10162353515625,291.1499938964844,258.4441223144531,257.3022155761719,279.1645812988281,293.237548828125,291.09735107421875,1.0,0.4221183061599731,0.6140519976615906,0.6140519976615906,1.0,1.0,-1.8889567852020264,0.7641969323158264,1.1247597932815552,0.3334735035896301,0.0,0.0,0.7384083867073059,131.26773071289062,159.0,-118.03673553466795,-22534.3125,804.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1260070800781,310.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,28605.37109375,28800.0,0.0,0.0,0.5083932280540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16939115524292,1.1694059371948242,-1.477307432651287e-05,0.0,0.0005159545107744,0.0,0.0,214.6851959228516,0.0,0.0,0.0,0.6829750537872314,4.0,0.0,1.0
640380,293.2443542480469,297.1499938964844,293.1499938964844,0.1307179033756256,-2668.455322265625,304.1562805175781,0.630153477191925,0.1687619090080261,0.1565305888652801,293.3269958496094,297.1499938964844,293.1499938964844,0.0375154092907905,-1252.2091064453125,304.165771484375,0.4765568971633911,0.0774417594075203,0.0790003985166549,293.228271484375,297.1499938964844,293.1499938964844,0.4350202977657318,-5730.794921875,304.14947509765625,0.9048221111297609,0.5143797993659973,0.3619990050792694,293.21978759765625,297.1499938964844,293.1499938964844,0.6258322596549988,-10371.22265625,304.0574951171875,0.9990000128746032,0.7052729725837708,0.6597647666931152,293.1703796386719,297.1499938964844,293.1499938964844,0.0294008888304233,-5265.8779296875,304.1500244140625,0.4473857581615448,0.0689167082309722,0.3326160907745361,291.0487976074219,291.1499938964844,258.5235595703125,257.3672180175781,279.1664123535156,293.2491149902344,291.0462341308594,1.0,0.4311543405056,0.6157302856445312,0.6157302856445312,1.0,1.0,-1.908333778381348,0.7740826606750488,1.1342511177062988,0.3392180502414703,0.0,0.0,0.7557559609413147,140.26449584960938,162.0,-81.36841583251953,-22718.392578125,850.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8575744628906,310.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,28347.9609375,28800.0,0.0,0.0,0.5036589503288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210265040397644,1.210280418395996,-1.5305507986340672e-05,0.0,0.000511149817612,0.0,0.0,232.306640625,0.0,0.0,0.0,0.7009932994842529,4.0,0.0,1.0
640440,293.2443542480469,297.1499938964844,293.1499938964844,0.1307179033756256,-2668.455322265625,304.1562805175781,0.630153477191925,0.1687619090080261,0.1565305888652801,293.3269958496094,297.1499938964844,293.1499938964844,0.0375154092907905,-1252.2091064453125,304.165771484375,0.4765568971633911,0.0774417594075203,0.0790003985166549,293.228271484375,297.1499938964844,293.1499938964844,0.4350202977657318,-5730.794921875,304.14947509765625,0.9048221111297609,0.5143797993659973,0.3619990050792694,293.21978759765625,297.1499938964844,293.1499938964844,0.6258322596549988,-10371.22265625,304.0574951171875,0.9990000128746032,0.7052729725837708,0.6597647666931152,293.1703796386719,297.1499938964844,293.1499938964844,0.0294008888304233,-5265.8779296875,304.1500244140625,0.4473857581615448,0.0689167082309722,0.3326160907745361,291.0487976074219,291.1499938964844,258.5235595703125,257.3672180175781,279.1664123535156,293.2491149902344,291.0462341308594,1.0,0.4311543405056,0.6157302856445312,0.6157302856445312,1.0,1.0,-1.908333778381348,0.7740826606750488,1.1342511177062988,0.3392180502414703,0.0,0.0,0.7557559609413147,140.26449584960938,162.0,-81.36841583251953,-22718.392578125,850.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8575744628906,310.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,28347.9609375,28800.0,0.0,0.0,0.5036589503288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210265040397644,1.210280418395996,-1.5305507986340672e-05,0.0,0.000511149817612,0.0,0.0,232.306640625,0.0,0.0,0.0,0.7009932994842529,4.0,0.0,1.0
640500,293.24346923828125,297.1499938964844,293.1499938964844,0.1300915032625198,-2658.5458984375,304.1562805175781,0.6255640983581543,0.1677410304546356,0.1557594090700149,293.3261108398437,297.1499938964844,293.1499938964844,0.0359350815415382,-1225.220703125,304.165771484375,0.4675047993659973,0.0753750279545784,0.0771966055035591,293.2284240722656,297.1499938964844,293.1499938964844,0.4348706901073456,-5729.21875,304.1498413085937,0.8985865116119385,0.513359785079956,0.3614140152931213,293.2520751953125,297.1499938964844,293.1499938964844,0.6340010166168213,-10473.0625,304.0599670410156,0.9975627660751344,0.698040246963501,0.6651454567909241,293.1712341308594,297.1499938964844,293.1499938964844,0.0292727164924144,-5255.4541015625,304.1502685546875,0.4420672953128814,0.0684908926486969,0.3315169811248779,291.03106689453125,291.1499938964844,258.56256103515625,257.3991394042969,279.1712646484375,293.2599792480469,291.0295715332031,1.0,0.4346904456615448,0.6171233057975769,0.6171233057975769,1.0,1.0,-1.9098130464553835,0.7756176590919495,1.134195327758789,0.3407148718833923,0.0,0.0,0.7655047178268433,144.67453002929688,162.0,-62.55941009521485,-22739.11328125,865.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6767272949219,310.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,28282.921875,27720.0,0.0,0.0,0.5022322535514832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2348110675811768,1.234826683998108,-1.5655250535928644e-05,0.0,0.0005097019020467,0.0,0.0,243.6250762939453,0.0,0.0,0.0,0.6970348954200745,4.0,0.0,1.0
640560,293.24249267578125,297.1499938964844,293.1499938964844,0.1295204758644104,-2649.511474609375,304.1561889648437,0.6204944252967834,0.1667493283748626,0.1550609320402145,293.3250427246094,297.1499938964844,293.1499938964844,0.0344289653003215,-1199.32470703125,304.1656494140625,0.4560622870922088,0.0733532309532165,0.0754765421152114,293.2284851074219,297.1499938964844,293.1499938964844,0.4347076714038849,-5727.50732421875,304.1501770019531,0.8915933966636658,0.5123506784439087,0.3608704805374145,293.2727355957031,297.1499938964844,293.1499938964844,0.6304869651794434,-10411.7880859375,304.0826110839844,0.99000883102417,0.6926766037940979,0.6593797206878662,293.1719970703125,297.1499938964844,293.1499938964844,0.0291742663830518,-5247.6533203125,304.150390625,0.4364437758922577,0.068071037530899,0.330630362033844,291.0151672363281,291.1499938964844,258.6010437011719,257.4306640625,279.1778564453125,293.2684326171875,291.0145874023437,1.0,0.4372648298740387,0.6190268397331238,0.6190268397331238,1.0,1.0,-1.898159861564636,0.7716620564460754,1.1264978647232056,0.3391599059104919,0.0,0.0,0.7760599851608276,149.62734985351562,165.0,-49.18606185913086,-22582.919921875,871.8755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50714111328125,310.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27384.36328125,27720.0,0.0,0.0,0.5010472536087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241863489151001,1.241879105567932,-1.5558107406832278e-05,0.0,0.0005084992735646,0.0,0.0,244.71096801757807,0.0,0.0,0.0,0.7126578092575073,4.0,0.0,1.0
640620,293.24090576171875,297.1499938964844,293.1499938964844,0.1277290731668472,-2619.87451171875,304.1571044921875,0.6122554540634155,0.1647257059812545,0.1535476446151733,293.3231506347656,297.1499938964844,293.1499938964844,0.0311665460467338,-1141.5025634765625,304.1658630371094,0.4367309212684631,0.0693037658929824,0.071953035891056,293.2292175292969,297.1499938964844,293.1499938964844,0.4322676658630371,-5700.59375,304.1541748046875,0.8812982439994812,0.5102173686027527,0.3596479892730713,293.2898864746094,297.1499938964844,293.1499938964844,0.6244005560874939,-10310.0244140625,304.1147155761719,0.9784843921661376,0.686049222946167,0.6524056792259216,293.173583984375,297.1499938964844,293.1499938964844,0.0282947719097137,-5202.4482421875,304.1517944335937,0.4280394911766052,0.0671931132674217,0.3281906247138977,291.03546142578125,291.1499938964844,258.67657470703125,257.4925842285156,279.1835632324219,293.2759094238281,291.036865234375,1.0,0.441008985042572,0.622724175453186,0.622724175453186,1.0,1.0,-1.8793364763259888,0.7656100392341614,1.1137264966964722,0.3369963467121124,0.0,0.0,0.790231466293335,157.10813903808594,168.0,8.710833549499512,-22450.048828125,879.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1908264160156,310.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,27309.99609375,27720.0,0.0,0.0,0.4994249045848846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2831904888153076,1.2832067012786863,-1.6174972188309766e-05,0.0,0.000506852811668,0.0,0.0,264.89410400390625,0.0,0.0,0.0,0.7310935258865356,4.0,0.0,1.0
640680,293.24090576171875,297.1499938964844,293.1499938964844,0.1277290731668472,-2619.87451171875,304.1571044921875,0.6122554540634155,0.1647257059812545,0.1535476446151733,293.3231506347656,297.1499938964844,293.1499938964844,0.0311665460467338,-1141.5025634765625,304.1658630371094,0.4367309212684631,0.0693037658929824,0.071953035891056,293.2292175292969,297.1499938964844,293.1499938964844,0.4322676658630371,-5700.59375,304.1541748046875,0.8812982439994812,0.5102173686027527,0.3596479892730713,293.2898864746094,297.1499938964844,293.1499938964844,0.6244005560874939,-10310.0244140625,304.1147155761719,0.9784843921661376,0.686049222946167,0.6524056792259216,293.173583984375,297.1499938964844,293.1499938964844,0.0282947719097137,-5202.4482421875,304.1517944335937,0.4280394911766052,0.0671931132674217,0.3281906247138977,291.03546142578125,291.1499938964844,258.67657470703125,257.4925842285156,279.1835632324219,293.2759094238281,291.036865234375,1.0,0.441008985042572,0.622724175453186,0.622724175453186,1.0,1.0,-1.8793364763259888,0.7656100392341614,1.1137264966964722,0.3369963467121124,0.0,0.0,0.790231466293335,157.10813903808594,168.0,8.710833549499512,-22450.048828125,879.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1908264160156,310.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,27309.99609375,27720.0,0.0,0.0,0.4994249045848846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2831904888153076,1.2832067012786863,-1.6174972188309766e-05,0.0,0.000506852811668,0.0,0.0,264.89410400390625,0.0,0.0,0.0,0.7310935258865356,4.0,0.0,1.0
640740,293.2391967773437,297.1499938964844,293.1499938964844,0.1259050965309143,-2589.675537109375,304.15777587890625,0.6053475141525269,0.162769466638565,0.1519955545663833,293.32080078125,297.1499938964844,293.1499938964844,0.0277265682816505,-1084.0159912109375,304.1663513183594,0.4213393032550812,0.0653884187340736,0.0684381574392318,293.22998046875,297.1499938964844,293.1499938964844,0.4296141862869262,-5671.8671875,304.1571960449219,0.8737376928329468,0.5080564618110657,0.3583245277404785,293.2952575683594,297.1499938964844,293.1499938964844,0.6199210286140442,-10238.658203125,304.1337280273437,0.9697668552398682,0.6814070343971252,0.6479886770248413,293.1745910644531,297.1499938964844,293.1499938964844,0.0278023164719343,-5151.69091796875,304.1519775390625,0.4219219386577606,0.0663894787430763,0.3255919814109802,291.056396484375,291.1499938964844,258.75,257.55291748046875,279.1852111816406,293.27801513671875,291.05767822265625,1.0,0.4435568451881408,0.6263467073440552,0.6263467073440552,1.0,1.0,-1.863237261772156,0.760644257068634,1.102592945098877,0.3353618681430816,0.0,0.0,0.8012876510620117,162.66427612304688,171.0,23.25125312805176,-22305.462890625,883.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9147033691406,309.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,27383.64453125,26640.0,0.0,0.0,0.4985913932323456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3147563934326172,1.3147730827331543,-1.6689609765307978e-05,0.0,0.000506006879732,0.0,0.0,281.46051025390625,0.0,0.0,0.0,0.7306065559387207,4.0,0.0,1.0
640800,293.2391967773437,297.1499938964844,293.1499938964844,0.1259050965309143,-2589.675537109375,304.15777587890625,0.6053475141525269,0.162769466638565,0.1519955545663833,293.32080078125,297.1499938964844,293.1499938964844,0.0277265682816505,-1084.0159912109375,304.1663513183594,0.4213393032550812,0.0653884187340736,0.0684381574392318,293.22998046875,297.1499938964844,293.1499938964844,0.4296141862869262,-5671.8671875,304.1571960449219,0.8737376928329468,0.5080564618110657,0.3583245277404785,293.2952575683594,297.1499938964844,293.1499938964844,0.6199210286140442,-10238.658203125,304.1337280273437,0.9697668552398682,0.6814070343971252,0.6479886770248413,293.1745910644531,297.1499938964844,293.1499938964844,0.0278023164719343,-5151.69091796875,304.1519775390625,0.4219219386577606,0.0663894787430763,0.3255919814109802,291.056396484375,291.1499938964844,258.75,257.55291748046875,279.1852111816406,293.27801513671875,291.05767822265625,1.0,0.4435568451881408,0.6263467073440552,0.6263467073440552,1.0,1.0,-1.863237261772156,0.760644257068634,1.102592945098877,0.3353618681430816,0.0,0.0,0.8012876510620117,162.66427612304688,171.0,23.25125312805176,-22305.462890625,883.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9147033691406,309.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,27383.64453125,26640.0,0.0,0.0,0.4985913932323456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3147563934326172,1.3147730827331543,-1.6689609765307978e-05,0.0,0.000506006879732,0.0,0.0,281.46051025390625,0.0,0.0,0.0,0.7306065559387207,4.0,0.0,1.0
640860,293.2372131347656,297.1499938964844,293.1499938964844,0.1243867501616478,-2564.89111328125,304.1577453613281,0.5993950366973877,0.1609104722738266,0.1504862755537033,293.31805419921875,297.1499938964844,293.1499938964844,0.0251231286674737,-1029.1341552734375,304.16534423828125,0.4086922407150268,0.0616230964660644,0.0650441274046897,293.2304077148437,297.1499938964844,293.1499938964844,0.4278357326984405,-5653.26171875,304.1578063964844,0.8676942586898804,0.5059409141540527,0.3569911122322082,293.2968444824219,297.1499938964844,293.1499938964844,0.616947591304779,-10192.8916015625,304.14410400390625,0.9624598622322084,0.6774022579193115,0.6443290710449219,293.175048828125,297.1499938964844,293.1499938964844,0.0274842418730258,-5115.59716796875,304.15185546875,0.4171781539916992,0.0656733363866806,0.3231866955757141,291.0511779785156,291.1499938964844,258.8217163085937,257.6117553710937,279.18560791015625,293.2781066894531,291.0525817871094,1.0,0.4454124271869659,0.6299311518669128,0.6299311518669128,1.0,1.0,-1.8484649658203125,0.7561682462692261,1.0922967195510864,0.3339421153068542,0.0,0.0,0.8151204586029053,167.12889099121094,174.0,9.635422706604004,-22109.96484375,884.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7141418457031,309.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26383.03515625,26640.0,0.0,0.0,0.4979571998119354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3232158422470093,1.3232324123382568,-1.6598834918113425e-05,0.0,0.0005053632194176,0.0,0.0,283.2554016113281,0.0,0.0,0.0,0.7469554543495178,4.0,0.0,1.0
640920,293.2372131347656,297.1499938964844,293.1499938964844,0.1243867501616478,-2564.89111328125,304.1577453613281,0.5993950366973877,0.1609104722738266,0.1504862755537033,293.31805419921875,297.1499938964844,293.1499938964844,0.0251231286674737,-1029.1341552734375,304.16534423828125,0.4086922407150268,0.0616230964660644,0.0650441274046897,293.2304077148437,297.1499938964844,293.1499938964844,0.4278357326984405,-5653.26171875,304.1578063964844,0.8676942586898804,0.5059409141540527,0.3569911122322082,293.2968444824219,297.1499938964844,293.1499938964844,0.616947591304779,-10192.8916015625,304.14410400390625,0.9624598622322084,0.6774022579193115,0.6443290710449219,293.175048828125,297.1499938964844,293.1499938964844,0.0274842418730258,-5115.59716796875,304.15185546875,0.4171781539916992,0.0656733363866806,0.3231866955757141,291.0511779785156,291.1499938964844,258.8217163085937,257.6117553710937,279.18560791015625,293.2781066894531,291.0525817871094,1.0,0.4454124271869659,0.6299311518669128,0.6299311518669128,1.0,1.0,-1.8484649658203125,0.7561682462692261,1.0922967195510864,0.3339421153068542,0.0,0.0,0.8151204586029053,167.12889099121094,174.0,9.635422706604004,-22109.96484375,884.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7141418457031,309.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26383.03515625,26640.0,0.0,0.0,0.4979571998119354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3232158422470093,1.3232324123382568,-1.6598834918113425e-05,0.0,0.0005053632194176,0.0,0.0,283.2554016113281,0.0,0.0,0.0,0.7469554543495178,4.0,0.0,1.0
640980,293.2350769042969,297.1499938964844,293.1499938964844,0.1226308494806289,-2535.624755859375,304.1580810546875,0.5940133333206177,0.1591360718011856,0.1490331143140792,293.31573486328125,297.1499938964844,293.1499938964844,0.0225167162716388,-974.705078125,304.16461181640625,0.3965522348880768,0.0578380525112152,0.0616381429135799,293.230712890625,297.1499938964844,293.1499938964844,0.424937754869461,-5622.2197265625,304.1600341796875,0.8625092506408691,0.5038400888442993,0.3556582033634186,293.2972106933594,297.1499938964844,293.1499938964844,0.6123303174972534,-10126.658203125,304.1536560058594,0.9558709263801576,0.6736078858375549,0.6409145593643188,293.1751403808594,297.1499938964844,293.1499938964844,0.0271430797874927,-5070.63525390625,304.1518249511719,0.4132312834262848,0.0650170668959617,0.3209675848484039,291.07635498046875,291.1499938964844,258.8921203613281,257.669189453125,279.185791015625,293.2776794433594,291.0780334472656,1.0,0.4468655586242676,0.6335209012031555,0.6335209012031555,1.0,1.0,-1.834264755249024,0.7518728375434875,1.0823918581008911,0.3325814008712768,0.0,0.0,0.8232961297035217,170.98306274414062,177.0,28.154964447021484,-22005.271484375,884.3140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5524597167969,309.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,26404.0859375,26640.0,0.0,0.0,0.4976542890071869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3463127613067627,1.346329689025879,-1.6978012354229577e-05,0.0,0.0005050558247603,0.0,0.0,295.8427124023437,0.0,0.0,0.0,0.75751131772995,4.0,0.0,1.0
641040,293.2350769042969,297.1499938964844,293.1499938964844,0.1226308494806289,-2535.624755859375,304.1580810546875,0.5940133333206177,0.1591360718011856,0.1490331143140792,293.31573486328125,297.1499938964844,293.1499938964844,0.0225167162716388,-974.705078125,304.16461181640625,0.3965522348880768,0.0578380525112152,0.0616381429135799,293.230712890625,297.1499938964844,293.1499938964844,0.424937754869461,-5622.2197265625,304.1600341796875,0.8625092506408691,0.5038400888442993,0.3556582033634186,293.2972106933594,297.1499938964844,293.1499938964844,0.6123303174972534,-10126.658203125,304.1536560058594,0.9558709263801576,0.6736078858375549,0.6409145593643188,293.1751403808594,297.1499938964844,293.1499938964844,0.0271430797874927,-5070.63525390625,304.1518249511719,0.4132312834262848,0.0650170668959617,0.3209675848484039,291.07635498046875,291.1499938964844,258.8921203613281,257.669189453125,279.185791015625,293.2776794433594,291.0780334472656,1.0,0.4468655586242676,0.6335209012031555,0.6335209012031555,1.0,1.0,-1.834264755249024,0.7518728375434875,1.0823918581008911,0.3325814008712768,0.0,0.0,0.8232961297035217,170.98306274414062,177.0,28.154964447021484,-22005.271484375,884.3140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5524597167969,309.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,26404.0859375,26640.0,0.0,0.0,0.4976542890071869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3463127613067627,1.346329689025879,-1.6978012354229577e-05,0.0,0.0005050558247603,0.0,0.0,295.8427124023437,0.0,0.0,0.0,0.75751131772995,4.0,0.0,1.0
641100,293.23394775390625,297.1499938964844,293.1499938964844,0.1217720359563827,-2521.27978515625,304.1581726074219,0.5914653539657593,0.1582773327827453,0.1483273208141327,293.3147888183594,297.1499938964844,293.1499938964844,0.0212158225476741,-946.4135131835938,304.164306640625,0.3895654678344726,0.0559229478240013,0.059910487383604,293.2308654785156,297.1499938964844,293.1499938964844,0.4234519004821777,-5606.38525390625,304.160888671875,0.8601231575012207,0.5027930736541748,0.35498908162117,293.2971496582031,297.1499938964844,293.1499938964844,0.6099191904067993,-10092.998046875,304.1573791503906,0.952734351158142,0.6717528700828552,0.6392457485198975,293.17510986328125,297.1499938964844,293.1499938964844,0.0269680600613355,-5048.76025390625,304.1517944335937,0.4114457070827484,0.0647030174732208,0.3199042975902557,291.0894470214844,291.1499938964844,258.92681884765625,257.6974182128906,279.1859130859375,293.27740478515625,291.0911865234375,1.0,0.4474948644638061,0.6353248357772827,0.6353248357772827,1.0,1.0,-1.827258586883545,0.7497435808181763,1.0775150060653689,0.3318983316421509,0.0,0.0,0.8260108232498169,172.76820373535156,177.0,32.14760208129883,-21949.080078125,883.8204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,309.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26444.48828125,25560.0,0.0,0.0,0.4975683093070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547954559326172,1.3548126220703125,-1.7126287275459617e-05,0.0,0.0005049685714766,0.0,0.0,300.65533447265625,0.0,0.0,0.0,0.746441662311554,4.0,0.0,1.0
641160,293.2328186035156,297.1499938964844,293.1499938964844,0.121106706559658,-2510.44091796875,304.15789794921875,0.5889899730682373,0.157436653971672,0.1476351469755172,293.3139953613281,297.1499938964844,293.1499938964844,0.0200028866529464,-919.1975708007812,304.1639099121094,0.3816742599010467,0.0539916306734085,0.0581650324165821,293.2309265136719,297.1499938964844,293.1499938964844,0.4226169288158417,-5597.96875,304.160400390625,0.8578410744667053,0.5017547011375427,0.3543211221694946,293.29693603515625,297.1499938964844,293.1499938964844,0.6083868741989136,-10072.2890625,304.1587829589844,0.9496745467185974,0.669928789138794,0.6375991702079773,293.1750793457031,297.1499938964844,293.1499938964844,0.0268257837742567,-5034.39013671875,304.1517333984375,0.4097474217414856,0.064395397901535,0.3188613653182983,291.08514404296875,291.1499938964844,258.961181640625,257.72528076171875,279.18603515625,293.2770690917969,291.0843811035156,1.0,0.4480796754360199,0.6371355056762695,0.6371355056762695,1.0,1.0,-1.8202999830245967,0.7476205825805664,1.0726794004440308,0.331210196018219,0.0,0.0,0.8305891156196594,174.4876708984375,180.0,7.36334228515625,-21815.291015625,883.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,25626.525390625,25560.0,0.0,0.0,0.4973535239696502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3411691188812256,1.3411858081817627,-1.671822610660456e-05,0.0,0.0005047505837865,0.0,0.0,290.88067626953125,0.0,0.0,0.0,0.752826988697052,4.0,0.0,1.0
641220,293.23052978515625,297.1499938964844,293.1499938964844,0.1195184811949729,-2483.8828125,304.1579284667969,0.5842207074165344,0.1558059453964233,0.1462925523519516,293.31280517578125,297.1499938964844,293.1499938964844,0.0177635047584772,-863.9761352539062,304.1629638671875,0.3651939928531647,0.050080731511116,0.0546232424676418,293.2309875488281,297.1499938964844,293.1499938964844,0.4198462665081024,-5568.5673828125,304.16162109375,0.8535316586494446,0.4996929764747619,0.3529978394508362,293.2962341308594,297.1499938964844,293.1499938964844,0.603742778301239,-10008.9775390625,304.16363525390625,0.943747580051422,0.666349470615387,0.6343808174133301,293.1748962402344,297.1499938964844,293.1499938964844,0.0263913758099079,-4994.1669921875,304.1518859863281,0.4065413177013397,0.0637947171926498,0.3168213367462158,291.1049499511719,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2763366699219,291.10699462890625,1.0,0.4491552412509918,0.6407799124717712,0.6407799124717712,1.0,1.0,-1.8065319061279297,0.7433978319168091,1.0631340742111206,0.3298228085041046,0.0,0.0,0.8356974720954895,177.78195190429688,183.0,28.52215003967285,-21729.32421875,881.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919677734375,309.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,25459.509765625,25560.0,0.0,0.0,0.4968259036540985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3525972366333008,1.352614164352417,-1.6867394151631743e-05,0.0,0.0005042151315137,0.0,0.0,296.7008361816406,0.0,0.0,0.0,0.7577853202819824,4.0,0.0,1.0
641280,293.23052978515625,297.1499938964844,293.1499938964844,0.1195184811949729,-2483.8828125,304.1579284667969,0.5842207074165344,0.1558059453964233,0.1462925523519516,293.31280517578125,297.1499938964844,293.1499938964844,0.0177635047584772,-863.9761352539062,304.1629638671875,0.3651939928531647,0.050080731511116,0.0546232424676418,293.2309875488281,297.1499938964844,293.1499938964844,0.4198462665081024,-5568.5673828125,304.16162109375,0.8535316586494446,0.4996929764747619,0.3529978394508362,293.2962341308594,297.1499938964844,293.1499938964844,0.603742778301239,-10008.9775390625,304.16363525390625,0.943747580051422,0.666349470615387,0.6343808174133301,293.1748962402344,297.1499938964844,293.1499938964844,0.0263913758099079,-4994.1669921875,304.1518859863281,0.4065413177013397,0.0637947171926498,0.3168213367462158,291.1049499511719,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2763366699219,291.10699462890625,1.0,0.4491552412509918,0.6407799124717712,0.6407799124717712,1.0,1.0,-1.8065319061279297,0.7433978319168091,1.0631340742111206,0.3298228085041046,0.0,0.0,0.8356974720954895,177.78195190429688,183.0,28.52215003967285,-21729.32421875,881.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919677734375,309.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,25459.509765625,25560.0,0.0,0.0,0.4968259036540985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3525972366333008,1.352614164352417,-1.6867394151631743e-05,0.0,0.0005042151315137,0.0,0.0,296.7008361816406,0.0,0.0,0.0,0.7577853202819824,4.0,0.0,1.0
641340,293.22821044921875,297.1499938964844,293.1499938964844,0.1179082244634628,-2456.789794921875,304.157958984375,0.5798538327217102,0.1542325913906097,0.1449855417013168,293.3138427734375,297.1499938964844,293.1499938964844,0.0167745165526866,-841.056396484375,304.1020202636719,0.3593388199806213,0.050000000745058,0.0537171065807342,293.2310791015625,297.1499938964844,293.1499938964844,0.4167778193950653,-5535.986328125,304.1628112792969,0.8497352004051208,0.4976191222667694,0.351654440164566,293.2954406738281,297.1499938964844,293.1499938964844,0.5986217856407166,-9940.13671875,304.1675720214844,0.9383550882339478,0.6628051400184631,0.6311825513839722,293.1747436523437,297.1499938964844,293.1499938964844,0.0259389970451593,-4950.61865234375,304.1520080566406,0.4036251008510589,0.0631973296403884,0.3147323131561279,291.1331481933594,291.1499938964844,259.0954284667969,257.8334045410156,279.18572998046875,293.2760925292969,291.1347351074219,1.0,0.4502686560153961,0.6443299055099487,0.6443299055099487,1.0,1.0,-1.795910120010376,0.7404914498329163,1.055418610572815,0.3290516436100006,0.0,0.0,0.8359596729278564,180.6865081787109,171.0,34.26344299316406,-21651.77734375,881.2531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629150390625,309.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25526.056640625,24480.0,0.0,0.0,0.4962140917778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3568809032440186,1.3568979501724243,-1.6952924852375872e-05,0.0,0.0005035942303948,0.0,0.0,299.2646179199219,0.0,0.0,0.0,0.7447420358657837,4.0,0.0,1.0
641400,293.22821044921875,297.1499938964844,293.1499938964844,0.1179082244634628,-2456.789794921875,304.157958984375,0.5798538327217102,0.1542325913906097,0.1449855417013168,293.3138427734375,297.1499938964844,293.1499938964844,0.0167745165526866,-841.056396484375,304.1020202636719,0.3593388199806213,0.050000000745058,0.0537171065807342,293.2310791015625,297.1499938964844,293.1499938964844,0.4167778193950653,-5535.986328125,304.1628112792969,0.8497352004051208,0.4976191222667694,0.351654440164566,293.2954406738281,297.1499938964844,293.1499938964844,0.5986217856407166,-9940.13671875,304.1675720214844,0.9383550882339478,0.6628051400184631,0.6311825513839722,293.1747436523437,297.1499938964844,293.1499938964844,0.0259389970451593,-4950.61865234375,304.1520080566406,0.4036251008510589,0.0631973296403884,0.3147323131561279,291.1331481933594,291.1499938964844,259.0954284667969,257.8334045410156,279.18572998046875,293.2760925292969,291.1347351074219,1.0,0.4502686560153961,0.6443299055099487,0.6443299055099487,1.0,1.0,-1.795910120010376,0.7404914498329163,1.055418610572815,0.3290516436100006,0.0,0.0,0.8359596729278564,180.6865081787109,171.0,34.26344299316406,-21651.77734375,881.2531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629150390625,309.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25526.056640625,24480.0,0.0,0.0,0.4962140917778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3568809032440186,1.3568979501724243,-1.6952924852375872e-05,0.0,0.0005035942303948,0.0,0.0,299.2646179199219,0.0,0.0,0.0,0.7447420358657837,4.0,0.0,1.0
641460,293.2255554199219,297.1499938964844,293.1499938964844,0.1164708659052848,-2432.9716796875,304.15771484375,0.5793979167938232,0.1527880430221557,0.1435572206974029,293.3201599121094,297.1499938964844,293.1499938964844,0.0164447929710149,-834.4892578125,304.02490234375,0.3606578409671783,0.050000000745058,0.0536155402660369,293.2308349609375,297.1499938964844,293.1499938964844,0.4145973622798919,-5513.50634765625,304.1622619628906,0.8507530689239502,0.495616465806961,0.3501761853694916,293.29412841796875,297.1499938964844,293.1499938964844,0.5947758555412292,-9889.96875,304.1681823730469,0.9393032789230348,0.6593836545944214,0.6278490424156189,293.1744079589844,297.1499938964844,293.1499938964844,0.0254303906112909,-4903.5673828125,304.1521911621094,0.4033035933971405,0.0626367405056953,0.3116773962974548,291.1307983398437,291.1499938964844,259.1605834960937,257.8855285644531,279.1861877441406,293.27685546875,291.1322631835937,1.0,0.4466714859008789,0.6479635238647461,0.6479635238647461,1.0,1.0,-1.7846287488937378,0.7372463941574097,1.047382354736328,0.328128308057785,0.0,0.0,0.8389036059379578,177.9251251220703,159.0,14.308838844299316,-21494.517578125,863.2216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,309.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,24540.091796875,24480.0,0.0,0.0,0.4951487183570862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3357439041137695,1.3357603549957275,-1.6384339687647298e-05,0.0,0.0005025129648856,0.0,0.0,284.95660400390625,0.0,0.0,0.0,0.7473600506782532,4.0,0.0,1.0
641520,293.2255554199219,297.1499938964844,293.1499938964844,0.1164708659052848,-2432.9716796875,304.15771484375,0.5793979167938232,0.1527880430221557,0.1435572206974029,293.3201599121094,297.1499938964844,293.1499938964844,0.0164447929710149,-834.4892578125,304.02490234375,0.3606578409671783,0.050000000745058,0.0536155402660369,293.2308349609375,297.1499938964844,293.1499938964844,0.4145973622798919,-5513.50634765625,304.1622619628906,0.8507530689239502,0.495616465806961,0.3501761853694916,293.29412841796875,297.1499938964844,293.1499938964844,0.5947758555412292,-9889.96875,304.1681823730469,0.9393032789230348,0.6593836545944214,0.6278490424156189,293.1744079589844,297.1499938964844,293.1499938964844,0.0254303906112909,-4903.5673828125,304.1521911621094,0.4033035933971405,0.0626367405056953,0.3116773962974548,291.1307983398437,291.1499938964844,259.1605834960937,257.8855285644531,279.1861877441406,293.27685546875,291.1322631835937,1.0,0.4466714859008789,0.6479635238647461,0.6479635238647461,1.0,1.0,-1.7846287488937378,0.7372463941574097,1.047382354736328,0.328128308057785,0.0,0.0,0.8389036059379578,177.9251251220703,159.0,14.308838844299316,-21494.517578125,863.2216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,309.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,24540.091796875,24480.0,0.0,0.0,0.4951487183570862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3357439041137695,1.3357603549957275,-1.6384339687647298e-05,0.0,0.0005025129648856,0.0,0.0,284.95660400390625,0.0,0.0,0.0,0.7473600506782532,4.0,0.0,1.0
641580,293.2223815917969,297.1499938964844,293.1499938964844,0.1147894710302352,-2404.525146484375,304.157958984375,0.5817408561706543,0.1515164375305175,0.1421479433774948,293.3296203613281,297.1499938964844,293.1499938964844,0.0159678179770708,-823.326904296875,303.9384460449219,0.364051342010498,0.050000000745058,0.0533725954592227,293.230224609375,297.1499938964844,293.1499938964844,0.4113377630710602,-5478.787109375,304.1636047363281,0.8550822734832764,0.4936902523040771,0.3486517667770386,293.29248046875,297.1499938964844,293.1499938964844,0.589439332485199,-9818.8955078125,304.1710205078125,0.9445481300354004,0.6560665965080261,0.6244855523109436,293.1737670898437,297.1499938964844,293.1499938964844,0.0247737150639295,-4839.85595703125,304.1525573730469,0.4048804640769958,0.0621487759053707,0.3082535564899444,291.1573791503906,291.1499938964844,259.2244567871094,257.9364013671875,279.18701171875,293.2782287597656,291.15924072265625,1.0,0.4404610693454742,0.6517041921615601,0.6517041921615601,1.0,1.0,-1.772665023803711,0.7336792945861816,1.0389857292175293,0.3270090520381927,0.0,0.0,0.8361970782279968,171.5019989013672,147.0,31.01836585998535,-21414.365234375,833.7546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134216308594,309.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24533.8984375,24480.0,0.0,0.0,0.4938429296016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3326985836029053,1.3327149152755735,-1.6333591702277772e-05,0.0,0.0005011878092773,0.0,0.0,283.3004455566406,0.0,0.0,0.0,0.7457525134086609,4.0,0.0,1.0
641640,293.2223815917969,297.1499938964844,293.1499938964844,0.1147894710302352,-2404.525146484375,304.157958984375,0.5817408561706543,0.1515164375305175,0.1421479433774948,293.3296203613281,297.1499938964844,293.1499938964844,0.0159678179770708,-823.326904296875,303.9384460449219,0.364051342010498,0.050000000745058,0.0533725954592227,293.230224609375,297.1499938964844,293.1499938964844,0.4113377630710602,-5478.787109375,304.1636047363281,0.8550822734832764,0.4936902523040771,0.3486517667770386,293.29248046875,297.1499938964844,293.1499938964844,0.589439332485199,-9818.8955078125,304.1710205078125,0.9445481300354004,0.6560665965080261,0.6244855523109436,293.1737670898437,297.1499938964844,293.1499938964844,0.0247737150639295,-4839.85595703125,304.1525573730469,0.4048804640769958,0.0621487759053707,0.3082535564899444,291.1573791503906,291.1499938964844,259.2244567871094,257.9364013671875,279.18701171875,293.2782287597656,291.15924072265625,1.0,0.4404610693454742,0.6517041921615601,0.6517041921615601,1.0,1.0,-1.772665023803711,0.7336792945861816,1.0389857292175293,0.3270090520381927,0.0,0.0,0.8361970782279968,171.5019989013672,147.0,31.01836585998535,-21414.365234375,833.7546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134216308594,309.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24533.8984375,24480.0,0.0,0.0,0.4938429296016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3326985836029053,1.3327149152755735,-1.6333591702277772e-05,0.0,0.0005011878092773,0.0,0.0,283.3004455566406,0.0,0.0,0.0,0.7457525134086609,4.0,0.0,1.0
641700,293.2206726074219,297.1499938964844,293.1499938964844,0.113971509039402,-2390.65869140625,304.1579895019531,0.5836661458015442,0.1509366333484649,0.1414642930030822,293.33502197265625,297.1499938964844,293.1499938964844,0.0157100781798362,-817.083740234375,303.8925170898437,0.3663132786750793,0.050000000745058,0.0532178059220314,293.2298278808594,297.1499938964844,293.1499938964844,0.4096848964691162,-5461.21728515625,304.16412353515625,0.8581549525260925,0.4927500784397125,0.3478808403015136,293.29156494140625,297.1499938964844,293.1499938964844,0.5867344737052917,-9783.0546875,304.1720886230469,0.9482601284980774,0.6544409990310669,0.622800350189209,293.17333984375,297.1499938964844,293.1499938964844,0.024442184716463,-4807.33056640625,304.1526794433594,0.4061930179595947,0.0619289763271808,0.3064974546432495,291.1709289550781,291.1499938964844,259.25592041015625,257.9613647460937,279.1874694824219,293.27911376953125,291.1726989746094,1.0,0.4366863965988159,0.6536112427711487,0.6536112427711487,1.0,1.0,-1.7666006088256836,0.7318500280380249,1.0347505807876587,0.3264187276363373,0.0,0.0,0.8334329724311829,167.4456329345703,147.0,33.832664489746094,-21365.578125,816.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338684082031,309.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24567.958984375,23400.0,0.0,0.0,0.4930911660194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328568696975708,1.328584909439087,-1.6274552763206884e-05,0.0,0.000500424823258,0.0,0.0,281.1810913085937,0.0,0.0,0.0,0.728802502155304,4.0,0.0,1.0
641760,293.2189025878906,297.1499938964844,293.1499938964844,0.1133507788181305,-2380.42236328125,304.1576538085937,0.5860006213188171,0.1503899246454239,0.1407967954874038,293.3406982421875,297.1499938964844,293.1499938964844,0.0154767399653792,-811.7789306640625,303.8446350097656,0.3688933253288269,0.050000000745058,0.0530477203428745,293.2293701171875,297.1499938964844,293.1499938964844,0.4087165892124176,-5451.47412109375,304.1632995605469,0.8617461323738098,0.4918297827243805,0.3471099436283111,293.2905578613281,297.1499938964844,293.1499938964844,0.5849786400794983,-9760.8994140625,304.1712341308594,0.9525250792503356,0.6528458595275879,0.6211228370666504,293.1728820800781,297.1499938964844,293.1499938964844,0.0241732951253652,-4782.052734375,304.1526794433594,0.4078013896942138,0.0617229454219341,0.3047339618206024,291.1658630371094,291.1499938964844,259.2870483398437,257.9859924316406,279.1878967285156,293.28009033203125,291.1646423339844,1.0,0.4325864613056183,0.6555391550064087,0.6555391550064087,1.0,1.0,-1.7605375051498413,0.7300137877464294,1.0305237770080566,0.3258197009563446,0.0,0.0,0.8326879143714905,163.00259399414062,135.0,5.715662002563477,-21232.220703125,798.2815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,309.5727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,23756.669921875,23400.0,0.0,0.0,0.4921217262744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017650842666626,1.3017808198928833,-1.5662955775042064e-05,0.0,0.0004994409973733,0.0,0.0,264.9574279785156,0.0,0.0,0.0,0.7289674282073975,4.0,0.0,1.0
