time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2152404785156,297.1499938964844,293.1499938964844,0.111924722790718,-2356.328857421875,304.1575012207031,0.5917471647262573,0.1493858695030212,0.1395148783922195,293.3525695800781,297.1499938964844,293.1499938964844,0.0149563439190387,-798.804931640625,303.74542236328125,0.3749269843101501,0.050000000745058,0.0526744462549686,293.2283020019531,297.1499938964844,293.1499938964844,0.4058979451656341,-5421.72216796875,304.1636047363281,0.8703871369361877,0.4900374710559845,0.3455840945243835,293.2883605957031,297.1499938964844,293.1499938964844,0.5802686810493469,-9699.05078125,304.1720886230469,0.9623636603355408,0.6497340798377991,0.6178208589553833,293.171875,297.1499938964844,293.1499938964844,0.0235625505447387,-4721.82470703125,304.1528015136719,0.411865085363388,0.061347059905529,0.3012226521968841,291.1787414550781,291.1499938964844,259.3483581542969,258.0343933105469,279.188720703125,293.2821960449219,291.1803283691406,1.0,0.4236303865909576,0.6594517827033997,0.6594517827033997,1.0,1.0,-1.748537302017212,0.7263718247413635,1.0221654176712036,0.3246226906776428,0.0,0.0,0.8284076452255249,153.28257751464844,123.0,21.014379501342773,-21145.302734375,759.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516052246094,309.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,23549.435546875,23400.0,0.0,0.0,0.4898657500743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2901675701141355,1.2901830673217771,-1.5433552107424475e-05,0.0,0.0004971514572389,0.0,0.0,258.50518798828125,0.0,0.0,0.0,0.723180890083313,4.0,0.0,1.0
641880,293.2152404785156,297.1499938964844,293.1499938964844,0.111924722790718,-2356.328857421875,304.1575012207031,0.5917471647262573,0.1493858695030212,0.1395148783922195,293.3525695800781,297.1499938964844,293.1499938964844,0.0149563439190387,-798.804931640625,303.74542236328125,0.3749269843101501,0.050000000745058,0.0526744462549686,293.2283020019531,297.1499938964844,293.1499938964844,0.4058979451656341,-5421.72216796875,304.1636047363281,0.8703871369361877,0.4900374710559845,0.3455840945243835,293.2883605957031,297.1499938964844,293.1499938964844,0.5802686810493469,-9699.05078125,304.1720886230469,0.9623636603355408,0.6497340798377991,0.6178208589553833,293.171875,297.1499938964844,293.1499938964844,0.0235625505447387,-4721.82470703125,304.1528015136719,0.411865085363388,0.061347059905529,0.3012226521968841,291.1787414550781,291.1499938964844,259.3483581542969,258.0343933105469,279.188720703125,293.2821960449219,291.1803283691406,1.0,0.4236303865909576,0.6594517827033997,0.6594517827033997,1.0,1.0,-1.748537302017212,0.7263718247413635,1.0221654176712036,0.3246226906776428,0.0,0.0,0.8284076452255249,153.28257751464844,123.0,21.014379501342773,-21145.302734375,759.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516052246094,309.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,23549.435546875,23400.0,0.0,0.0,0.4898657500743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2901675701141355,1.2901830673217771,-1.5433552107424475e-05,0.0,0.0004971514572389,0.0,0.0,258.50518798828125,0.0,0.0,0.0,0.723180890083313,4.0,0.0,1.0
641940,293.2115173339844,297.1499938964844,293.1499938964844,0.1105074360966682,-2332.212646484375,304.1573486328125,0.5987371206283569,0.1484857052564621,0.1383029371500015,293.36480712890625,297.1499938964844,293.1499938964844,0.014422963373363,-784.7600708007812,303.6419372558594,0.3820382058620453,0.050000000745058,0.0522730536758899,293.2272033691406,297.1499938964844,293.1499938964844,0.4028186798095703,-5389.0498046875,304.1641845703125,0.8808587193489075,0.4882741868495941,0.3440608084201813,293.2861328125,297.1499938964844,293.1499938964844,0.5752033591270447,-9632.33203125,304.1731262207031,0.9733740091323853,0.6466759443283081,0.6145466566085815,293.1708068847656,297.1499938964844,293.1499938964844,0.0229490511119365,-4659.802734375,304.15289306640625,0.4170911312103271,0.061009120196104,0.2977619469165802,291.2005310058594,291.1499938964844,259.40838623046875,258.0816345214844,279.18951416015625,293.28466796875,291.20184326171875,1.0,0.413921445608139,0.6634436249732971,0.6634436249732971,1.0,1.0,-1.7366845607757568,0.722761869430542,1.0139226913452148,0.3234232664108276,0.0,0.0,0.8201636672019958,142.85592651367188,111.0,26.592723846435547,-21039.67578125,719.6555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6294860839844,309.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,23585.279296875,22320.0,0.0,0.0,0.4873230755329132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2745921611785889,1.2746073007583618,-1.51990770973498e-05,0.0,0.0004945709952153,0.0,0.0,250.82565307617188,0.0,0.0,0.0,0.7008694410324097,4.0,0.0,1.0
642000,293.2115173339844,297.1499938964844,293.1499938964844,0.1105074360966682,-2332.212646484375,304.1573486328125,0.5987371206283569,0.1484857052564621,0.1383029371500015,293.36480712890625,297.1499938964844,293.1499938964844,0.014422963373363,-784.7600708007812,303.6419372558594,0.3820382058620453,0.050000000745058,0.0522730536758899,293.2272033691406,297.1499938964844,293.1499938964844,0.4028186798095703,-5389.0498046875,304.1641845703125,0.8808587193489075,0.4882741868495941,0.3440608084201813,293.2861328125,297.1499938964844,293.1499938964844,0.5752033591270447,-9632.33203125,304.1731262207031,0.9733740091323853,0.6466759443283081,0.6145466566085815,293.1708068847656,297.1499938964844,293.1499938964844,0.0229490511119365,-4659.802734375,304.15289306640625,0.4170911312103271,0.061009120196104,0.2977619469165802,291.2005310058594,291.1499938964844,259.40838623046875,258.0816345214844,279.18951416015625,293.28466796875,291.20184326171875,1.0,0.413921445608139,0.6634436249732971,0.6634436249732971,1.0,1.0,-1.7366845607757568,0.722761869430542,1.0139226913452148,0.3234232664108276,0.0,0.0,0.8201636672019958,142.85592651367188,111.0,26.592723846435547,-21039.67578125,719.6555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6294860839844,309.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,23585.279296875,22320.0,0.0,0.0,0.4873230755329132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2745921611785889,1.2746073007583618,-1.51990770973498e-05,0.0,0.0004945709952153,0.0,0.0,250.82565307617188,0.0,0.0,0.0,0.7008694410324097,4.0,0.0,1.0
642060,293.2077941894531,297.1499938964844,293.1499938964844,0.1094678416848182,-2314.976806640625,304.1566467285156,0.6068568229675293,0.147680789232254,0.1371625065803527,293.37713623046875,297.1499938964844,293.1499938964844,0.0139429094269871,-772.3921508789062,303.5326843261719,0.3901851177215576,0.050000000745058,0.0518553629517555,293.2260131835937,297.1499938964844,293.1499938964844,0.4009506404399872,-5370.115234375,304.1626281738281,0.8931967616081238,0.4865626692771911,0.3425565361976623,293.28375244140625,297.1499938964844,293.1499938964844,0.5718392133712769,-9589.837890625,304.1711120605469,0.9850367903709412,0.6437094807624817,0.6113309860229492,293.16973876953125,297.1499938964844,293.1499938964844,0.0224526170641183,-4611.09912109375,304.1527709960937,0.4236868023872375,0.0607004724442958,0.2943632304668426,291.1881103515625,291.1499938964844,259.4671630859375,258.127685546875,279.19024658203125,293.2873229980469,291.18878173828125,1.0,0.4036534428596496,0.6675049662590027,0.6675049662590027,1.0,1.0,-1.7250655889511108,0.7192182540893555,1.0058473348617554,0.3222370445728302,0.0,0.0,0.8160273432731628,132.0238800048828,99.0,0.71244877576828,-20848.0078125,679.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,309.7024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,22570.267578125,22320.0,0.0,0.0,0.4841420948505401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2355502843856812,1.2355647087097168,-1.437442551832646e-05,0.0,0.0004913426819257,0.0,0.0,229.50802612304688,0.0,0.0,0.0,0.6950703859329224,4.0,0.0,1.0
642120,293.2077941894531,297.1499938964844,293.1499938964844,0.1094678416848182,-2314.976806640625,304.1566467285156,0.6068568229675293,0.147680789232254,0.1371625065803527,293.37713623046875,297.1499938964844,293.1499938964844,0.0139429094269871,-772.3921508789062,303.5326843261719,0.3901851177215576,0.050000000745058,0.0518553629517555,293.2260131835937,297.1499938964844,293.1499938964844,0.4009506404399872,-5370.115234375,304.1626281738281,0.8931967616081238,0.4865626692771911,0.3425565361976623,293.28375244140625,297.1499938964844,293.1499938964844,0.5718392133712769,-9589.837890625,304.1711120605469,0.9850367903709412,0.6437094807624817,0.6113309860229492,293.16973876953125,297.1499938964844,293.1499938964844,0.0224526170641183,-4611.09912109375,304.1527709960937,0.4236868023872375,0.0607004724442958,0.2943632304668426,291.1881103515625,291.1499938964844,259.4671630859375,258.127685546875,279.19024658203125,293.2873229980469,291.18878173828125,1.0,0.4036534428596496,0.6675049662590027,0.6675049662590027,1.0,1.0,-1.7250655889511108,0.7192182540893555,1.0058473348617554,0.3222370445728302,0.0,0.0,0.8160273432731628,132.0238800048828,99.0,0.71244877576828,-20848.0078125,679.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,309.7024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,22570.267578125,22320.0,0.0,0.0,0.4841420948505401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2355502843856812,1.2355647087097168,-1.437442551832646e-05,0.0,0.0004913426819257,0.0,0.0,229.50802612304688,0.0,0.0,0.0,0.6950703859329224,4.0,0.0,1.0
642180,293.2041320800781,297.1499938964844,293.1499938964844,0.1082696169614791,-2294.566162109375,304.15643310546875,0.6159643530845642,0.1469614505767822,0.1360926479101181,293.38946533203125,297.1499938964844,293.1499938964844,0.0134376157075166,-758.1546630859375,303.420654296875,0.3984582126140594,0.050000000745058,0.051428485661745,293.2248229980469,297.1499938964844,293.1499938964844,0.3982182443141937,-5341.140625,304.1629638671875,0.9076541662216188,0.484874278306961,0.3410697877407074,293.28143310546875,297.1499938964844,293.1499938964844,0.5673103928565979,-9530.2705078125,304.1716003417969,0.9968762397766112,0.6407933831214905,0.6081700325012207,293.1686706542969,297.1499938964844,293.1499938964844,0.0219009239226579,-4553.98974609375,304.1527709960937,0.4320210814476013,0.0604154504835605,0.291034072637558,291.2020568847656,291.1499938964844,259.524658203125,258.172607421875,279.1909484863281,293.290283203125,291.2029724121094,1.0,0.3929311335086822,0.6716370582580566,0.6716370582580566,1.0,1.0,-1.7136907577514648,0.7157450318336487,0.9979456663131714,0.3210678398609161,0.0,0.0,0.8081788420677185,120.96648406982422,87.0,13.900368690490724,-20745.275390625,638.5326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8267822265625,309.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,22519.220703125,22320.0,0.0,0.0,0.4806933999061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2187902927398682,1.2188043594360352,-1.4113091310719028e-05,0.0,0.0004878426843788,0.0,0.0,221.68634033203125,0.0,0.0,0.0,0.687102735042572,4.0,0.0,1.0
642240,293.2041320800781,297.1499938964844,293.1499938964844,0.1082696169614791,-2294.566162109375,304.15643310546875,0.6159643530845642,0.1469614505767822,0.1360926479101181,293.38946533203125,297.1499938964844,293.1499938964844,0.0134376157075166,-758.1546630859375,303.420654296875,0.3984582126140594,0.050000000745058,0.051428485661745,293.2248229980469,297.1499938964844,293.1499938964844,0.3982182443141937,-5341.140625,304.1629638671875,0.9076541662216188,0.484874278306961,0.3410697877407074,293.28143310546875,297.1499938964844,293.1499938964844,0.5673103928565979,-9530.2705078125,304.1716003417969,0.9968762397766112,0.6407933831214905,0.6081700325012207,293.1686706542969,297.1499938964844,293.1499938964844,0.0219009239226579,-4553.98974609375,304.1527709960937,0.4320210814476013,0.0604154504835605,0.291034072637558,291.2020568847656,291.1499938964844,259.524658203125,258.172607421875,279.1909484863281,293.290283203125,291.2029724121094,1.0,0.3929311335086822,0.6716370582580566,0.6716370582580566,1.0,1.0,-1.7136907577514648,0.7157450318336487,0.9979456663131714,0.3210678398609161,0.0,0.0,0.8081788420677185,120.96648406982422,87.0,13.900368690490724,-20745.275390625,638.5326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8267822265625,309.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,22519.220703125,22320.0,0.0,0.0,0.4806933999061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2187902927398682,1.2188043594360352,-1.4113091310719028e-05,0.0,0.0004878426843788,0.0,0.0,221.68634033203125,0.0,0.0,0.0,0.687102735042572,4.0,0.0,1.0
642300,293.2022399902344,297.1499938964844,293.1499938964844,0.1077169626951217,-2285.1240234375,304.15625,0.6201263070106506,0.1466462910175323,0.1356122195720672,293.3955383300781,297.1499938964844,293.1499938964844,0.0132011380046606,-751.3126831054688,303.3634338378906,0.4021370708942413,0.050000000745058,0.0512391477823257,293.2242126464844,297.1499938964844,293.1499938964844,0.3968522548675537,-5326.64306640625,304.1630859375,0.9151606559753418,0.4840506315231323,0.3403510749340057,293.27886962890625,297.1499938964844,293.1499938964844,0.5601368546485901,-9428.1708984375,304.1810913085937,0.9990000128746032,0.6396248936653137,0.6014685034751892,293.1680603027344,297.1499938964844,293.1499938964844,0.0216518826782703,-4527.78173828125,304.1527099609375,0.4363192915916443,0.0602966509759426,0.2895400822162628,291.2097473144531,291.1499938964844,259.55291748046875,258.1946716308594,279.1937866210937,293.2913818359375,291.2113952636719,1.0,0.3872442543506622,0.6740174293518066,0.6740174293518066,1.0,1.0,-1.70242178440094,0.71150803565979,0.99091374874115,0.3193123042583465,0.0,0.0,0.803449273109436,115.93460845947266,87.0,20.771387100219727,-20644.064453125,615.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8688659667969,309.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22531.716796875,21240.0,0.0,0.0,0.4788770675659179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209248185157776,1.2092622518539429,-1.397522646584548e-05,0.0,0.0004859993350692,0.0,0.0,217.4217834472656,0.0,0.0,0.0,0.6676673889160156,4.0,0.0,1.0
642360,293.20037841796875,297.1499938964844,293.1499938964844,0.1072782054543495,-2277.72607421875,304.1559143066406,0.6238386631011963,0.1463526636362075,0.135187566280365,293.4015197753906,297.1499938964844,293.1499938964844,0.0129869095981121,-745.2081909179688,303.3050537109375,0.4054349362850189,0.050000000745058,0.0510754697024822,293.2235412597656,297.1499938964844,293.1499938964844,0.3957613706588745,-5315.29638671875,304.1626892089844,0.9222076535224916,0.4832387864589691,0.3396669626235962,293.2687683105469,297.1499938964844,293.1499938964844,0.546326756477356,-9235.17578125,304.2004699707031,0.9990000128746032,0.6399702429771423,0.5884222388267517,293.1673583984375,297.1499938964844,293.1499938964844,0.0214619878679513,-4508.046875,304.1525573730469,0.4404449462890625,0.0602067373692989,0.2883065044879913,291.2114562988281,291.1499938964844,259.5809020996094,258.2164306640625,279.197998046875,293.28973388671875,291.2118835449219,1.0,0.381113052368164,0.6767382621765137,0.6767382621765137,1.0,1.0,-1.683526635169983,0.7039340138435364,0.9795925617218018,0.3156671822071075,0.0,0.0,0.7990583181381226,111.38899230957033,75.0,12.171035766601562,-20396.265625,590.0293579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93603515625,309.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21732.197265625,21240.0,0.0,0.0,0.4767050445079803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176771879196167,1.176785230636597,-1.332386273134034e-05,0.0,0.0004837950109504,0.0,0.0,201.3218688964844,0.0,0.0,0.0,0.6650644540786743,4.0,0.0,1.0
642420,293.1969299316406,297.1499938964844,293.1499938964844,0.1060119122266769,-2255.516845703125,304.15606689453125,0.6323246359825134,0.1457736492156982,0.1343368142843246,293.4135437011719,297.1499938964844,293.1499938964844,0.0125108128413558,-730.064697265625,303.1884765625,0.4130501449108124,0.050000000745058,0.0507318340241909,293.2225341796875,297.1499938964844,293.1499938964844,0.392005443572998,-5274.474609375,304.164794921875,0.9385852813720704,0.4815820455551147,0.338274747133255,293.22906494140625,297.1499938964844,293.1499938964844,0.5139114856719971,-8781.759765625,304.237548828125,0.9990000128746032,0.6449613571166992,0.5600342750549316,293.16571044921875,297.1499938964844,293.1499938964844,0.0210023820400238,-4456.27734375,304.1524658203125,0.4506943821907043,0.0601002275943756,0.2860739529132843,291.2581787109375,291.1499938964844,259.6358642578125,258.2591857910156,279.2040710449219,293.2818298339844,291.2626037597656,1.0,0.3679923713207245,0.6824607253074646,0.6824607253074646,1.0,1.0,-1.6436585187911987,0.6878657937049866,0.9557927846908568,0.3078255653381347,0.0,0.0,0.782072126865387,101.8572006225586,63.0,59.22303009033203,-20054.392578125,536.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21656.3671875,21240.0,0.0,0.0,0.4714324474334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1436729431152344,1.1436856985092163,-1.2840319868701044e-05,0.0,0.0004784440097864,0.0,0.0,187.4554748535156,0.0,0.0,0.0,0.6493515968322754,4.0,0.0,1.0
642480,293.1969299316406,297.1499938964844,293.1499938964844,0.1060119122266769,-2255.516845703125,304.15606689453125,0.6323246359825134,0.1457736492156982,0.1343368142843246,293.4135437011719,297.1499938964844,293.1499938964844,0.0125108128413558,-730.064697265625,303.1884765625,0.4130501449108124,0.050000000745058,0.0507318340241909,293.2225341796875,297.1499938964844,293.1499938964844,0.392005443572998,-5274.474609375,304.164794921875,0.9385852813720704,0.4815820455551147,0.338274747133255,293.22906494140625,297.1499938964844,293.1499938964844,0.5139114856719971,-8781.759765625,304.237548828125,0.9990000128746032,0.6449613571166992,0.5600342750549316,293.16571044921875,297.1499938964844,293.1499938964844,0.0210023820400238,-4456.27734375,304.1524658203125,0.4506943821907043,0.0601002275943756,0.2860739529132843,291.2581787109375,291.1499938964844,259.6358642578125,258.2591857910156,279.2040710449219,293.2818298339844,291.2626037597656,1.0,0.3679923713207245,0.6824607253074646,0.6824607253074646,1.0,1.0,-1.6436585187911987,0.6878657937049866,0.9557927846908568,0.3078255653381347,0.0,0.0,0.782072126865387,101.8572006225586,63.0,59.22303009033203,-20054.392578125,536.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21656.3671875,21240.0,0.0,0.0,0.4714324474334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1436729431152344,1.1436856985092163,-1.2840319868701044e-05,0.0,0.0004784440097864,0.0,0.0,187.4554748535156,0.0,0.0,0.0,0.6493515968322754,4.0,0.0,1.0
642540,293.19366455078125,297.1499938964844,293.1499938964844,0.1046985909342765,-2232.325927734375,304.1562194824219,0.6426374912261963,0.1452498584985733,0.1335138827562332,293.425537109375,297.1499938964844,293.1499938964844,0.0120357917621731,-714.1154174804688,303.0697631835937,0.4226313829421997,0.050000000745058,0.0503751933574676,293.2217102050781,297.1499938964844,293.1499938964844,0.3878591656684875,-5229.41943359375,304.1667175292969,0.9571824669837952,0.4799117147922516,0.3368551433086395,293.1694641113281,297.1499938964844,293.1499938964844,0.4777408838272095,-8277.0068359375,304.2684631347656,0.9990000128746032,0.6550033688545227,0.5289624333381653,293.1637878417969,297.1499938964844,293.1499938964844,0.0205885805189609,-4407.93505859375,304.15234375,0.4640094339847564,0.0600930377840995,0.2842580378055572,291.31658935546875,291.1499938964844,259.6896057128906,258.3009033203125,279.21160888671875,293.27960205078125,291.320556640625,1.0,0.3538520932197571,0.6889673471450806,0.6889673471450806,1.0,1.0,-1.601054072380066,0.6707022190093994,0.9303517937660216,0.299406886100769,0.0,0.0,0.755879819393158,91.9648666381836,81.0,73.44925689697266,-19623.052734375,483.5327453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3469543457031,310.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21844.734375,20160.0,0.0,0.0,0.464804857969284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915181636810305,1.0915303230285645,-1.2175014489912428e-05,0.0,0.0004717178526334,0.0,0.0,167.70184326171875,0.0,0.0,0.0,0.6105772256851196,4.0,0.0,1.0
642600,293.19366455078125,297.1499938964844,293.1499938964844,0.1046985909342765,-2232.325927734375,304.1562194824219,0.6426374912261963,0.1452498584985733,0.1335138827562332,293.425537109375,297.1499938964844,293.1499938964844,0.0120357917621731,-714.1154174804688,303.0697631835937,0.4226313829421997,0.050000000745058,0.0503751933574676,293.2217102050781,297.1499938964844,293.1499938964844,0.3878591656684875,-5229.41943359375,304.1667175292969,0.9571824669837952,0.4799117147922516,0.3368551433086395,293.1694641113281,297.1499938964844,293.1499938964844,0.4777408838272095,-8277.0068359375,304.2684631347656,0.9990000128746032,0.6550033688545227,0.5289624333381653,293.1637878417969,297.1499938964844,293.1499938964844,0.0205885805189609,-4407.93505859375,304.15234375,0.4640094339847564,0.0600930377840995,0.2842580378055572,291.31658935546875,291.1499938964844,259.6896057128906,258.3009033203125,279.21160888671875,293.27960205078125,291.320556640625,1.0,0.3538520932197571,0.6889673471450806,0.6889673471450806,1.0,1.0,-1.601054072380066,0.6707022190093994,0.9303517937660216,0.299406886100769,0.0,0.0,0.755879819393158,91.9648666381836,81.0,73.44925689697266,-19623.052734375,483.5327453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3469543457031,310.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21844.734375,20160.0,0.0,0.0,0.464804857969284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915181636810305,1.0915303230285645,-1.2175014489912428e-05,0.0,0.0004717178526334,0.0,0.0,167.70184326171875,0.0,0.0,0.0,0.6105772256851196,4.0,0.0,1.0
642660,293.1910705566406,297.1499938964844,293.1499938964844,0.1042516753077507,-2225.174560546875,304.1548767089844,0.6455327868461609,0.1446704864501953,0.1329175233840942,293.4379577636719,297.1499938964844,293.1499938964844,0.0117405159398913,-705.7360229492188,302.93963623046875,0.4259535074234009,0.050000000745058,0.0502691306173801,293.22125244140625,297.1499938964844,293.1499938964844,0.386477380990982,-5216.16796875,304.1633605957031,0.9620779752731324,0.4781908690929413,0.3355959355831146,293.1092529296875,297.1499938964844,293.1499938964844,0.465638518333435,-8125.09228515625,304.2478942871094,0.9990000128746032,0.6667614579200745,0.5193565487861633,293.1622619628906,297.1499938964844,293.1499938964844,0.020543435588479,-4404.642578125,304.151611328125,0.4680541753768921,0.0600549802184104,0.2836436927318573,291.3006591796875,291.1499938964844,259.7420959472656,258.3415832519531,279.2107238769531,293.2943725585937,291.29815673828125,1.0,0.3502601087093353,0.6950583457946777,0.6950583457946777,1.0,1.0,-1.5864050388336182,0.6660981774330139,0.920306921005249,0.2974682152271271,0.0,0.0,0.7359511256217957,88.97967529296875,99.0,-8.611359596252441,-19267.27734375,466.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395874023437,310.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20823.892578125,20160.0,0.0,0.0,0.4565007984638214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115156173706057,1.011526584625244,-1.0922466572083069e-05,0.0,0.0004632902855519,0.0,0.0,137.7432098388672,0.0,0.0,0.0,0.5866330862045288,4.0,0.0,1.0
642720,293.1910705566406,297.1499938964844,293.1499938964844,0.1042516753077507,-2225.174560546875,304.1548767089844,0.6455327868461609,0.1446704864501953,0.1329175233840942,293.4379577636719,297.1499938964844,293.1499938964844,0.0117405159398913,-705.7360229492188,302.93963623046875,0.4259535074234009,0.050000000745058,0.0502691306173801,293.22125244140625,297.1499938964844,293.1499938964844,0.386477380990982,-5216.16796875,304.1633605957031,0.9620779752731324,0.4781908690929413,0.3355959355831146,293.1092529296875,297.1499938964844,293.1499938964844,0.465638518333435,-8125.09228515625,304.2478942871094,0.9990000128746032,0.6667614579200745,0.5193565487861633,293.1622619628906,297.1499938964844,293.1499938964844,0.020543435588479,-4404.642578125,304.151611328125,0.4680541753768921,0.0600549802184104,0.2836436927318573,291.3006591796875,291.1499938964844,259.7420959472656,258.3415832519531,279.2107238769531,293.2943725585937,291.29815673828125,1.0,0.3502601087093353,0.6950583457946777,0.6950583457946777,1.0,1.0,-1.5864050388336182,0.6660981774330139,0.920306921005249,0.2974682152271271,0.0,0.0,0.7359511256217957,88.97967529296875,99.0,-8.611359596252441,-19267.27734375,466.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395874023437,310.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20823.892578125,20160.0,0.0,0.0,0.4565007984638214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115156173706057,1.011526584625244,-1.0922466572083069e-05,0.0,0.0004632902855519,0.0,0.0,137.7432098388672,0.0,0.0,0.0,0.5866330862045288,4.0,0.0,1.0
642780,293.18914794921875,297.1499938964844,293.1499938964844,0.1041771993041038,-2224.8154296875,304.15338134765625,0.6413963437080383,0.1440185010433197,0.132435530424118,293.4508361816406,297.1499938964844,293.1499938964844,0.0115446746349334,-701.4922485351562,302.8002014160156,0.4230073690414428,0.050000000745058,0.0503629110753536,293.22100830078125,297.1499938964844,293.1499938964844,0.3863506317138672,-5216.7802734375,304.1590881347656,0.9554619789123536,0.4764353632926941,0.3344548940658569,293.0824890136719,297.1499938964844,293.1499938964844,0.4735472798347473,-8259.9814453125,304.2016296386719,0.9990000128746032,0.6733036041259766,0.5278478860855103,293.1612243652344,297.1499938964844,293.1499938964844,0.0206827521324157,-4423.39990234375,304.1508483886719,0.4641130566596985,0.0599571466445922,0.2837714552879333,291.2523193359375,291.1499938964844,259.7933654785156,258.3813171386719,279.20172119140625,293.30877685546875,291.2470703125,1.0,0.3540998995304107,0.6998510956764221,0.6998510956764221,1.0,1.0,-1.5949063301086426,0.6715216636657715,0.923384726047516,0.3009428381919861,0.0,0.0,0.7251040935516357,91.5166015625,117.0,-60.4814453125,-19226.701171875,478.6832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8500671386719,310.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,20536.55078125,20160.0,0.0,0.0,0.4479737877845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728108644485474,0.9728212952613832,-1.0391099749540444e-05,0.0,0.0004546364652924,0.0,0.0,125.07273864746094,0.0,0.0,0.0,0.5691510438919067,4.0,0.0,1.0
642840,293.18914794921875,297.1499938964844,293.1499938964844,0.1041771993041038,-2224.8154296875,304.15338134765625,0.6413963437080383,0.1440185010433197,0.132435530424118,293.4508361816406,297.1499938964844,293.1499938964844,0.0115446746349334,-701.4922485351562,302.8002014160156,0.4230073690414428,0.050000000745058,0.0503629110753536,293.22100830078125,297.1499938964844,293.1499938964844,0.3863506317138672,-5216.7802734375,304.1590881347656,0.9554619789123536,0.4764353632926941,0.3344548940658569,293.0824890136719,297.1499938964844,293.1499938964844,0.4735472798347473,-8259.9814453125,304.2016296386719,0.9990000128746032,0.6733036041259766,0.5278478860855103,293.1612243652344,297.1499938964844,293.1499938964844,0.0206827521324157,-4423.39990234375,304.1508483886719,0.4641130566596985,0.0599571466445922,0.2837714552879333,291.2523193359375,291.1499938964844,259.7933654785156,258.3813171386719,279.20172119140625,293.30877685546875,291.2470703125,1.0,0.3540998995304107,0.6998510956764221,0.6998510956764221,1.0,1.0,-1.5949063301086426,0.6715216636657715,0.923384726047516,0.3009428381919861,0.0,0.0,0.7251040935516357,91.5166015625,117.0,-60.4814453125,-19226.701171875,478.6832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8500671386719,310.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,20536.55078125,20160.0,0.0,0.0,0.4479737877845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728108644485474,0.9728212952613832,-1.0391099749540444e-05,0.0,0.0004546364652924,0.0,0.0,125.07273864746094,0.0,0.0,0.0,0.5691510438919067,4.0,0.0,1.0
642900,293.1883850097656,297.1499938964844,293.1499938964844,0.1042870730161666,-2227.341796875,304.1525573730469,0.6374964714050293,0.1436717957258224,0.1322299391031265,293.4574279785156,297.1499938964844,293.1499938964844,0.0114764366298913,-700.7376098632812,302.7264709472656,0.4199322462081909,0.050000000745058,0.050467811524868,293.2209777832031,297.1499938964844,293.1499938964844,0.386803537607193,-5222.79541015625,304.1566162109375,0.9488091468811036,0.4755398631095886,0.3339154720306396,293.083740234375,297.1499938964844,293.1499938964844,0.4835827648639679,-8413.0205078125,304.1739807128906,0.9990000128746032,0.6739171147346497,0.5371899604797363,293.1611633300781,297.1499938964844,293.1499938964844,0.0207860246300697,-4437.32080078125,304.1505126953125,0.4594789445400238,0.0598244853317737,0.2838304042816162,291.2145690917969,291.1499938964844,259.81854248046875,258.4007873535156,279.1944580078125,293.31103515625,291.2084045410156,1.0,0.3581919074058532,0.701533317565918,0.701533317565918,1.0,1.0,-1.605420470237732,0.6768643260002136,0.9285561442375184,0.3040332198143005,0.0,0.0,0.7245458364486694,94.37932586669922,117.0,-84.08872985839844,-19274.607421875,492.73150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.899169921875,310.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20382.974609375,19080.0,0.0,0.0,0.44402676820755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636795520782472,0.9636898040771484,-1.0248990292893724e-05,0.0,0.0004506307304836,0.0,0.0,122.03832244873048,0.0,0.0,0.0,0.5500231385231018,4.0,0.0,1.0
642960,293.187744140625,297.1499938964844,293.1499938964844,0.1046608984470367,-2234.83837890625,304.1513977050781,0.6327540874481201,0.1433125436305999,0.1320444941520691,293.46417236328125,297.1499938964844,293.1499938964844,0.0114421565085649,-701.870849609375,302.64764404296875,0.4161847531795501,0.050000000745058,0.0506063774228096,293.22100830078125,297.1499938964844,293.1499938964844,0.38826784491539,-5240.30908203125,304.1527099609375,0.9403260946273804,0.4746336340904236,0.3333918750286102,293.094482421875,297.1499938964844,293.1499938964844,0.4979885816574096,-8627.095703125,304.14337158203125,0.9990000128746032,0.6726590394973755,0.5492872595787048,293.1615600585937,297.1499938964844,293.1499938964844,0.0209375098347663,-4458.52392578125,304.150146484375,0.453531414270401,0.0596061684191226,0.2837092876434326,291.1492004394531,291.1499938964844,259.8434143066406,258.4200439453125,279.18621826171875,293.310302734375,291.1381530761719,1.0,0.3634411692619324,0.7027301788330078,0.7027301788330078,1.0,1.0,-1.6191105842590332,0.6835160255432129,0.9355944991111756,0.3077817261219024,0.0,0.0,0.7308520674705505,98.16026306152344,135.0,-140.06332397460938,-19262.310546875,511.4153442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.918701171875,310.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19343.962890625,19080.0,0.0,0.0,0.4403080344200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943992018699646,0.9440017938613892,-9.785951988305897e-06,0.0,0.0004468566912692,0.0,0.0,114.29503631591795,0.0,0.0,0.0,0.5531152486801147,4.0,0.0,1.0
643020,293.186767578125,297.1499938964844,293.1499938964844,0.1051189228892326,-2244.115478515625,304.15020751953125,0.6215522885322571,0.1425554603338241,0.1317241787910461,293.4781188964844,297.1499938964844,293.1499938964844,0.0113605372607707,-702.8632202148438,302.4875793457031,0.4076054692268371,0.050000000745058,0.0509725175797939,293.22137451171875,297.1499938964844,293.1499938964844,0.3899825811386108,-5260.52685546875,304.14910888671875,0.9195903539657592,0.4727604985237121,0.3323800265789032,293.1418762207031,297.1499938964844,293.1499938964844,0.5332255959510803,-9136.2548828125,304.08709716796875,0.9990000128746032,0.6645272970199585,0.5800392031669617,293.1636962890625,297.1499938964844,293.1499938964844,0.0210148841142654,-4473.7060546875,304.1499938964844,0.4391499757766723,0.0588867999613285,0.2826457023620605,291.0531921386719,291.1499938964844,259.8922119140625,258.4578552246094,279.1703491210937,293.3057556152344,291.0476989746094,1.0,0.3766710460186004,0.7039425373077393,0.7039425373077393,1.0,1.0,-1.6535896062850952,0.6997421383857727,0.9538474678993224,0.3167338371276855,0.0,0.0,0.7509573698043823,108.13069152832033,138.0,-122.7896728515625,-19603.390625,560.9752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7957458496094,309.9743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18766.541015625,19080.0,0.0,0.0,0.4346293210983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972125232219696,0.9721352458000184,-9.982714800571555e-06,0.0,0.0004410935216583,0.0,0.0,121.33887481689452,0.0,0.0,0.0,0.5647073984146118,4.0,0.0,1.0
643080,293.186767578125,297.1499938964844,293.1499938964844,0.1051189228892326,-2244.115478515625,304.15020751953125,0.6215522885322571,0.1425554603338241,0.1317241787910461,293.4781188964844,297.1499938964844,293.1499938964844,0.0113605372607707,-702.8632202148438,302.4875793457031,0.4076054692268371,0.050000000745058,0.0509725175797939,293.22137451171875,297.1499938964844,293.1499938964844,0.3899825811386108,-5260.52685546875,304.14910888671875,0.9195903539657592,0.4727604985237121,0.3323800265789032,293.1418762207031,297.1499938964844,293.1499938964844,0.5332255959510803,-9136.2548828125,304.08709716796875,0.9990000128746032,0.6645272970199585,0.5800392031669617,293.1636962890625,297.1499938964844,293.1499938964844,0.0210148841142654,-4473.7060546875,304.1499938964844,0.4391499757766723,0.0588867999613285,0.2826457023620605,291.0531921386719,291.1499938964844,259.8922119140625,258.4578552246094,279.1703491210937,293.3057556152344,291.0476989746094,1.0,0.3766710460186004,0.7039425373077393,0.7039425373077393,1.0,1.0,-1.6535896062850952,0.6997421383857727,0.9538474678993224,0.3167338371276855,0.0,0.0,0.7509573698043823,108.13069152832033,138.0,-122.7896728515625,-19603.390625,560.9752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7957458496094,309.9743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18766.541015625,19080.0,0.0,0.0,0.4346293210983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972125232219696,0.9721352458000184,-9.982714800571555e-06,0.0,0.0004410935216583,0.0,0.0,121.33887481689452,0.0,0.0,0.0,0.5647073984146118,4.0,0.0,1.0
643140,293.185791015625,297.1499938964844,293.1499938964844,0.1052613630890846,-2247.43212890625,304.1499328613281,0.6121965646743774,0.1418209224939346,0.1313549578189849,293.4924011230469,297.1499938964844,293.1499938964844,0.0112199643626809,-700.9088745117188,302.3243713378906,0.4010990262031555,0.050000000745058,0.0512924045324325,293.2220764160156,297.1499938964844,293.1499938964844,0.3905398249626159,-5267.1298828125,304.1485595703125,0.9038444757461548,0.4708128571510315,0.331273078918457,293.2109680175781,297.1499938964844,293.1499938964844,0.5638746619224548,-9562.6572265625,304.0577087402344,0.9990000128746032,0.6507471203804016,0.605630099773407,293.1666259765625,297.1499938964844,293.1499938964844,0.0207862108945846,-4454.00048828125,304.150390625,0.4274775385856628,0.057944294065237,0.2800917327404022,290.9913635253906,291.1499938964844,259.9397888183594,258.4947814941406,279.1670227050781,293.3130187988281,290.9881896972656,1.0,0.3869359195232391,0.7053771615028381,0.7053771615028381,1.0,1.0,-1.6798690557479858,0.7122484445571899,0.9676205515861512,0.3238095641136169,0.0,0.0,0.7766368389129639,116.77981567382812,141.0,-88.82971954345703,-19879.73046875,602.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4667053222656,309.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18541.181640625,18000.0,0.0,0.0,0.4319422543048858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202553272247314,1.020265817642212,-1.051406161423074e-05,0.0,0.0004383664636407,0.0,0.0,135.8144989013672,0.0,0.0,0.0,0.5711771249771118,4.0,0.0,1.0
643200,293.185791015625,297.1499938964844,293.1499938964844,0.1052613630890846,-2247.43212890625,304.1499328613281,0.6121965646743774,0.1418209224939346,0.1313549578189849,293.4924011230469,297.1499938964844,293.1499938964844,0.0112199643626809,-700.9088745117188,302.3243713378906,0.4010990262031555,0.050000000745058,0.0512924045324325,293.2220764160156,297.1499938964844,293.1499938964844,0.3905398249626159,-5267.1298828125,304.1485595703125,0.9038444757461548,0.4708128571510315,0.331273078918457,293.2109680175781,297.1499938964844,293.1499938964844,0.5638746619224548,-9562.6572265625,304.0577087402344,0.9990000128746032,0.6507471203804016,0.605630099773407,293.1666259765625,297.1499938964844,293.1499938964844,0.0207862108945846,-4454.00048828125,304.150390625,0.4274775385856628,0.057944294065237,0.2800917327404022,290.9913635253906,291.1499938964844,259.9397888183594,258.4947814941406,279.1670227050781,293.3130187988281,290.9881896972656,1.0,0.3869359195232391,0.7053771615028381,0.7053771615028381,1.0,1.0,-1.6798690557479858,0.7122484445571899,0.9676205515861512,0.3238095641136169,0.0,0.0,0.7766368389129639,116.77981567382812,141.0,-88.82971954345703,-19879.73046875,602.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4667053222656,309.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18541.181640625,18000.0,0.0,0.0,0.4319422543048858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202553272247314,1.020265817642212,-1.051406161423074e-05,0.0,0.0004383664636407,0.0,0.0,135.8144989013672,0.0,0.0,0.0,0.5711771249771118,4.0,0.0,1.0
643260,293.1844787597656,297.1499938964844,293.1499938964844,0.1054689213633537,-2251.789794921875,304.149658203125,0.6020891070365906,0.1411830484867096,0.1311038136482238,293.5065002441406,297.1499938964844,293.1499938964844,0.0110816182568669,-698.8488159179688,302.1558837890625,0.3941697478294372,0.050000000745058,0.0516522601246833,293.2226257324219,297.1499938964844,293.1499938964844,0.3909511864185333,-5271.9228515625,304.1485595703125,0.8891417384147644,0.4688743352890014,0.3301928341388702,293.2691650390625,297.1499938964844,293.1499938964844,0.5716661214828491,-9646.673828125,304.0780334472656,0.989543080329895,0.6373188495635986,0.6071193218231201,293.1695251464844,297.1499938964844,293.1499938964844,0.0205101463943719,-4428.6787109375,304.1507263183594,0.4166118204593658,0.0569329932332038,0.2773387134075165,290.9338073730469,291.1499938964844,259.9861755371094,258.53082275390625,279.17987060546875,293.3345642089844,290.93609619140625,1.0,0.3944264352321625,0.7088840007781982,0.7088840007781982,1.0,1.0,-1.677342653274536,0.7119061946868896,0.9654363989830016,0.3249614536762237,0.0,0.0,0.8104667663574219,125.8665542602539,144.0,-51.76259994506836,-19833.64453125,627.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0722961425781,309.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17421.396484375,18000.0,0.0,0.0,0.4314050078392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569462776184082,1.0569570064544678,-1.0723634659370871e-05,0.0,0.0004378212324809,0.0,0.0,145.6329803466797,0.0,0.0,0.0,0.599575936794281,4.0,0.0,1.0
643320,293.1844787597656,297.1499938964844,293.1499938964844,0.1054689213633537,-2251.789794921875,304.149658203125,0.6020891070365906,0.1411830484867096,0.1311038136482238,293.5065002441406,297.1499938964844,293.1499938964844,0.0110816182568669,-698.8488159179688,302.1558837890625,0.3941697478294372,0.050000000745058,0.0516522601246833,293.2226257324219,297.1499938964844,293.1499938964844,0.3909511864185333,-5271.9228515625,304.1485595703125,0.8891417384147644,0.4688743352890014,0.3301928341388702,293.2691650390625,297.1499938964844,293.1499938964844,0.5716661214828491,-9646.673828125,304.0780334472656,0.989543080329895,0.6373188495635986,0.6071193218231201,293.1695251464844,297.1499938964844,293.1499938964844,0.0205101463943719,-4428.6787109375,304.1507263183594,0.4166118204593658,0.0569329932332038,0.2773387134075165,290.9338073730469,291.1499938964844,259.9861755371094,258.53082275390625,279.17987060546875,293.3345642089844,290.93609619140625,1.0,0.3944264352321625,0.7088840007781982,0.7088840007781982,1.0,1.0,-1.677342653274536,0.7119061946868896,0.9654363989830016,0.3249614536762237,0.0,0.0,0.8104667663574219,125.8665542602539,144.0,-51.76259994506836,-19833.64453125,627.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0722961425781,309.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17421.396484375,18000.0,0.0,0.0,0.4314050078392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569462776184082,1.0569570064544678,-1.0723634659370871e-05,0.0,0.0004378212324809,0.0,0.0,145.6329803466797,0.0,0.0,0.0,0.599575936794281,4.0,0.0,1.0
643380,293.183349609375,297.1499938964844,293.1499938964844,0.1048964187502861,-2241.342041015625,304.1507263183594,0.593558132648468,0.140538215637207,0.1308285892009735,293.52069091796875,297.1499938964844,293.1499938964844,0.0108418762683868,-690.7255249023438,301.9964904785156,0.3879303336143493,0.050000000745058,0.0519682355225086,293.2237243652344,297.1499938964844,293.1499938964844,0.3881740868091583,-5240.41357421875,304.15362548828125,0.8772231340408325,0.466814786195755,0.3290240168571472,293.2888488769531,297.1499938964844,293.1499938964844,0.5637034773826599,-9521.6865234375,304.114501953125,0.9757805466651917,0.6302648186683655,0.5995955467224121,293.1722717285156,297.1499938964844,293.1499938964844,0.019952904433012,-4365.34521484375,304.1513977050781,0.4079373180866241,0.0558836720883846,0.2741280496120453,290.9710998535156,291.1499938964844,260.0313415527344,258.5660400390625,279.1916198730469,293.3497314453125,290.97344970703125,1.0,0.3994240462779999,0.7137548327445984,0.7137548327445984,1.0,1.0,-1.6629630327224731,0.7068299651145935,0.9561330080032348,0.3220074772834778,0.0,0.0,0.8317969441413879,133.5447540283203,147.0,20.315820693969727,-19768.51953125,639.0194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959228515625,309.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17492.34765625,18000.0,0.0,0.0,0.4322470128536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105591893196106,1.1056033372879028,-1.137849540100433e-05,0.0,0.0004386757791507,0.0,0.0,163.12364196777344,0.0,0.0,0.0,0.6219384670257568,4.0,0.0,1.0
643440,293.183349609375,297.1499938964844,293.1499938964844,0.1048964187502861,-2241.342041015625,304.1507263183594,0.593558132648468,0.140538215637207,0.1308285892009735,293.52069091796875,297.1499938964844,293.1499938964844,0.0108418762683868,-690.7255249023438,301.9964904785156,0.3879303336143493,0.050000000745058,0.0519682355225086,293.2237243652344,297.1499938964844,293.1499938964844,0.3881740868091583,-5240.41357421875,304.15362548828125,0.8772231340408325,0.466814786195755,0.3290240168571472,293.2888488769531,297.1499938964844,293.1499938964844,0.5637034773826599,-9521.6865234375,304.114501953125,0.9757805466651917,0.6302648186683655,0.5995955467224121,293.1722717285156,297.1499938964844,293.1499938964844,0.019952904433012,-4365.34521484375,304.1513977050781,0.4079373180866241,0.0558836720883846,0.2741280496120453,290.9710998535156,291.1499938964844,260.0313415527344,258.5660400390625,279.1916198730469,293.3497314453125,290.97344970703125,1.0,0.3994240462779999,0.7137548327445984,0.7137548327445984,1.0,1.0,-1.6629630327224731,0.7068299651145935,0.9561330080032348,0.3220074772834778,0.0,0.0,0.8317969441413879,133.5447540283203,147.0,20.315820693969727,-19768.51953125,639.0194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959228515625,309.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17492.34765625,18000.0,0.0,0.0,0.4322470128536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105591893196106,1.1056033372879028,-1.137849540100433e-05,0.0,0.0004386757791507,0.0,0.0,163.12364196777344,0.0,0.0,0.0,0.6219384670257568,4.0,0.0,1.0
643500,293.1827392578125,297.1499938964844,293.1499938964844,0.1046089380979538,-2236.169189453125,304.1510925292969,0.5901758670806885,0.1402312517166137,0.1306651383638382,293.5277404785156,297.1499938964844,293.1499938964844,0.0107131283730268,-686.2421875,301.9147644042969,0.3854508101940155,0.050000000745058,0.0520941615104675,293.22430419921875,297.1499938964844,293.1499938964844,0.3867872059345245,-5224.93505859375,304.1554870605469,0.872611939907074,0.4657639861106872,0.3283901214599609,293.2926940917969,297.1499938964844,293.1499938964844,0.5610629320144653,-9479.4287109375,304.1257019042969,0.970294952392578,0.6277464628219604,0.5971287488937378,293.1733703613281,297.1499938964844,293.1499938964844,0.0196726266294717,-4333.30615234375,304.15167236328125,0.4044397175312042,0.0553840845823287,0.2724297344684601,290.986572265625,291.1499938964844,260.0534973144531,258.5833435058594,279.19464111328125,293.35516357421875,290.9887390136719,1.0,0.4013917446136474,0.7162185311317444,0.7162185311317444,1.0,1.0,-1.6571553945541382,0.7048372030258179,0.9523182511329652,0.3211784064769745,0.0,0.0,0.8411284685134888,136.6121063232422,147.0,30.86715507507324,-19727.4296875,643.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,309.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17544.30859375,18000.0,0.0,0.0,0.4330067336559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1254538297653198,1.1254655122756958,-1.1659335541480688e-05,0.0,0.0004394467978272,0.0,0.0,170.73095703125,0.0,0.0,0.0,0.6312364339828491,4.0,0.0,1.0
