time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1820983886719,297.1499938964844,293.1499938964844,0.1043326258659362,-2231.214111328125,304.1513977050781,0.5871961116790771,0.1399428844451904,0.1305039525032043,293.53472900390625,297.1499938964844,293.1499938964844,0.0105820018798112,-681.5850830078125,301.83203125,0.3833118677139282,0.050000000745058,0.0522059760987758,293.224853515625,297.1499938964844,293.1499938964844,0.3854061067104339,-5209.64111328125,304.156982421875,0.8685791492462158,0.4647173285484314,0.3277455568313598,293.2948608398437,297.1499938964844,293.1499938964844,0.5586643815040588,-9442.0087890625,304.13446044921875,0.9653810262680054,0.6255133152008057,0.5950220227241516,293.1742858886719,297.1499938964844,293.1499938964844,0.0194040406495332,-4302.33984375,304.15185546875,0.4012765884399414,0.0549093931913375,0.2707719802856445,291.0008850097656,291.1499938964844,260.0753173828125,258.6004333496094,279.19683837890625,293.3598937988281,291.0028991699219,1.0,0.4031068682670593,0.7187276482582092,0.7187276482582092,1.0,1.0,-1.6518021821975708,0.70304936170578,0.948752760887146,0.3204622566699981,0.0,0.0,0.8496314287185669,139.33197021484375,150.0,35.14497756958008,-19685.861328125,647.5267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37628173828125,309.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17591.51171875,18000.0,0.0,0.0,0.433923065662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432175636291504,1.1432294845581057,-1.1914731658180244e-05,0.0,0.0004403767525218,0.0,0.0,177.74600219726562,0.0,0.0,0.0,0.63957279920578,4.0,0.0,1.0
643620,293.1806640625,297.1499938964844,293.1499938964844,0.1038173884153366,-2221.995849609375,304.1517944335937,0.5821058750152588,0.1394197791814804,0.1302023828029632,293.5483093261719,297.1499938964844,293.1499938964844,0.0103146424517035,-671.8074951171875,301.6640930175781,0.379738450050354,0.050000000745058,0.052399780601263,293.2257080078125,297.1499938964844,293.1499938964844,0.3826649188995361,-5179.54541015625,304.1592102050781,0.8617210388183594,0.4626458287239074,0.3264475762844085,293.29669189453125,297.1499938964844,293.1499938964844,0.5540971159934998,-9373.4130859375,304.1470947265625,0.9566848874092102,0.6214665770530701,0.5913116335868835,293.1756286621094,297.1499938964844,293.1499938964844,0.0189038980752229,-4243.86328125,304.1520690917969,0.3955021202564239,0.0540233477950096,0.2676208615303039,291.0271301269531,291.1499938964844,260.1181030273437,258.634033203125,279.1997985839844,293.36822509765625,291.0290222167969,1.0,0.405985563993454,0.723867654800415,0.723867654800415,1.0,1.0,-1.6418757438659668,0.6998157501220703,0.9420600533485411,0.3192129731178283,0.0,0.0,0.8642324805259705,144.03396606445312,153.0,36.36700439453125,-19605.703125,653.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,309.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17676.025390625,18000.0,0.0,0.0,0.436050146818161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1730473041534424,1.1730597019195557,-1.2353415513643997e-05,0.0,0.0004425354709383,0.0,0.0,189.9928436279297,0.0,0.0,0.0,0.6536164879798889,4.0,0.0,1.0
643680,293.1806640625,297.1499938964844,293.1499938964844,0.1038173884153366,-2221.995849609375,304.1517944335937,0.5821058750152588,0.1394197791814804,0.1302023828029632,293.5483093261719,297.1499938964844,293.1499938964844,0.0103146424517035,-671.8074951171875,301.6640930175781,0.379738450050354,0.050000000745058,0.052399780601263,293.2257080078125,297.1499938964844,293.1499938964844,0.3826649188995361,-5179.54541015625,304.1592102050781,0.8617210388183594,0.4626458287239074,0.3264475762844085,293.29669189453125,297.1499938964844,293.1499938964844,0.5540971159934998,-9373.4130859375,304.1470947265625,0.9566848874092102,0.6214665770530701,0.5913116335868835,293.1756286621094,297.1499938964844,293.1499938964844,0.0189038980752229,-4243.86328125,304.1520690917969,0.3955021202564239,0.0540233477950096,0.2676208615303039,291.0271301269531,291.1499938964844,260.1181030273437,258.634033203125,279.1997985839844,293.36822509765625,291.0290222167969,1.0,0.405985563993454,0.723867654800415,0.723867654800415,1.0,1.0,-1.6418757438659668,0.6998157501220703,0.9420600533485411,0.3192129731178283,0.0,0.0,0.8642324805259705,144.03396606445312,153.0,36.36700439453125,-19605.703125,653.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,309.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17676.025390625,18000.0,0.0,0.0,0.436050146818161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1730473041534424,1.1730597019195557,-1.2353415513643997e-05,0.0,0.0004425354709383,0.0,0.0,189.9928436279297,0.0,0.0,0.0,0.6536164879798889,4.0,0.0,1.0
643740,293.1791076660156,297.1499938964844,293.1499938964844,0.103338785469532,-2213.428955078125,304.1519775390625,0.5778103470802307,0.1389593929052353,0.129934549331665,293.5613098144531,297.1499938964844,293.1499938964844,0.0100434124469757,-661.4721069335938,301.4935302734375,0.3767819702625274,0.050000000745058,0.0525672249495983,293.2263488769531,297.1499938964844,293.1499938964844,0.3799052834510803,-5149.45654296875,304.1607360839844,0.8559291362762451,0.4605997502803802,0.3251488208770752,293.2969970703125,297.1499938964844,293.1499938964844,0.5494955778121948,-9307.0478515625,304.1556701660156,0.948950469493866,0.6176855564117432,0.587893009185791,293.1764831542969,297.1499938964844,293.1499938964844,0.0184401459991931,-4188.50830078125,304.1521301269531,0.3899219930171966,0.0531968176364898,0.2646458148956299,291.0527648925781,291.1499938964844,260.1596984863281,258.6669006347656,279.2017822265625,293.3757019042969,291.0547180175781,1.0,0.4083653688430786,0.7291503548622131,0.7291503548622131,1.0,1.0,-1.6325194835662842,0.696815013885498,0.935704469680786,0.3180795311927795,0.0,0.0,0.875488817691803,148.08155822753906,156.0,36.46015930175781,-19534.21875,658.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,309.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.546875,18000.0,0.0,0.0,0.4383248388767242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1959636211395264,1.1959763765335083,-1.270038956135977e-05,0.0,0.0004448439867701,0.0,0.0,199.82467651367188,0.0,0.0,0.0,0.664438784122467,4.0,0.0,1.0
643800,293.1791076660156,297.1499938964844,293.1499938964844,0.103338785469532,-2213.428955078125,304.1519775390625,0.5778103470802307,0.1389593929052353,0.129934549331665,293.5613098144531,297.1499938964844,293.1499938964844,0.0100434124469757,-661.4721069335938,301.4935302734375,0.3767819702625274,0.050000000745058,0.0525672249495983,293.2263488769531,297.1499938964844,293.1499938964844,0.3799052834510803,-5149.45654296875,304.1607360839844,0.8559291362762451,0.4605997502803802,0.3251488208770752,293.2969970703125,297.1499938964844,293.1499938964844,0.5494955778121948,-9307.0478515625,304.1556701660156,0.948950469493866,0.6176855564117432,0.587893009185791,293.1764831542969,297.1499938964844,293.1499938964844,0.0184401459991931,-4188.50830078125,304.1521301269531,0.3899219930171966,0.0531968176364898,0.2646458148956299,291.0527648925781,291.1499938964844,260.1596984863281,258.6669006347656,279.2017822265625,293.3757019042969,291.0547180175781,1.0,0.4083653688430786,0.7291503548622131,0.7291503548622131,1.0,1.0,-1.6325194835662842,0.696815013885498,0.935704469680786,0.3180795311927795,0.0,0.0,0.875488817691803,148.08155822753906,156.0,36.46015930175781,-19534.21875,658.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,309.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.546875,18000.0,0.0,0.0,0.4383248388767242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1959636211395264,1.1959763765335083,-1.270038956135977e-05,0.0,0.0004448439867701,0.0,0.0,199.82467651367188,0.0,0.0,0.0,0.664438784122467,4.0,0.0,1.0
643860,293.177490234375,297.1499938964844,293.1499938964844,0.1028798669576644,-2205.1806640625,304.152099609375,0.5740355849266052,0.1385520249605178,0.1297009736299514,293.57379150390625,297.1499938964844,293.1499938964844,0.009770824573934,-650.6261596679688,301.32098388671875,0.3742099404335022,0.050000000745058,0.05271852388978,293.226806640625,297.1499938964844,293.1499938964844,0.377071350812912,-5118.6416015625,304.161865234375,0.8508077263832092,0.4585690498352051,0.3238505423069,293.296630859375,297.1499938964844,293.1499938964844,0.5447143912315369,-9239.8896484375,304.16168212890625,0.9418128132820128,0.6140360832214355,0.5846027135848999,293.17706298828125,297.1499938964844,293.1499938964844,0.0179977007210254,-4134.4931640625,304.15216064453125,0.3843379616737366,0.052406221628189,0.2617790102958679,291.0800476074219,291.1499938964844,260.2001037597656,258.69903564453125,279.20330810546875,293.3827514648437,291.0821533203125,1.0,0.4104382991790771,0.7345600724220276,0.7345600724220276,1.0,1.0,-1.623469591140747,0.6939206123352051,0.929548978805542,0.3169886469841003,0.0,0.0,0.8830201625823975,151.72787475585938,159.0,38.29538345336914,-19472.23828125,662.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337097167969,308.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.138671875,18000.0,0.0,0.0,0.4405073523521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2122756242752075,1.212288498878479,-1.2955804777448066e-05,0.0,0.0004470589628908,0.0,0.0,207.08680725097656,0.0,0.0,0.0,0.6721581816673279,4.0,0.0,1.0
643920,293.177490234375,297.1499938964844,293.1499938964844,0.1028798669576644,-2205.1806640625,304.152099609375,0.5740355849266052,0.1385520249605178,0.1297009736299514,293.57379150390625,297.1499938964844,293.1499938964844,0.009770824573934,-650.6261596679688,301.32098388671875,0.3742099404335022,0.050000000745058,0.05271852388978,293.226806640625,297.1499938964844,293.1499938964844,0.377071350812912,-5118.6416015625,304.161865234375,0.8508077263832092,0.4585690498352051,0.3238505423069,293.296630859375,297.1499938964844,293.1499938964844,0.5447143912315369,-9239.8896484375,304.16168212890625,0.9418128132820128,0.6140360832214355,0.5846027135848999,293.17706298828125,297.1499938964844,293.1499938964844,0.0179977007210254,-4134.4931640625,304.15216064453125,0.3843379616737366,0.052406221628189,0.2617790102958679,291.0800476074219,291.1499938964844,260.2001037597656,258.69903564453125,279.20330810546875,293.3827514648437,291.0821533203125,1.0,0.4104382991790771,0.7345600724220276,0.7345600724220276,1.0,1.0,-1.623469591140747,0.6939206123352051,0.929548978805542,0.3169886469841003,0.0,0.0,0.8830201625823975,151.72787475585938,159.0,38.29538345336914,-19472.23828125,662.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337097167969,308.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.138671875,18000.0,0.0,0.0,0.4405073523521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2122756242752075,1.212288498878479,-1.2955804777448066e-05,0.0,0.0004470589628908,0.0,0.0,207.08680725097656,0.0,0.0,0.0,0.6721581816673279,4.0,0.0,1.0
643980,293.17584228515625,297.1499938964844,293.1499938964844,0.1024342849850654,-2197.127197265625,304.1521301269531,0.5706220269203186,0.1381911933422088,0.1295010149478912,293.58575439453125,297.1499938964844,293.1499938964844,0.0094986651092767,-639.3251953125,301.146728515625,0.3718900978565216,0.050000000745058,0.0528597868978977,293.2272033691406,297.1499938964844,293.1499938964844,0.3741460740566253,-5086.85400390625,304.16278076171875,0.8461303114891052,0.4565461277961731,0.3225513100624084,293.2958984375,297.1499938964844,293.1499938964844,0.5397447943687439,-9171.2314453125,304.1660461425781,0.9350863695144652,0.6104718446731567,0.5813901424407959,293.177490234375,297.1499938964844,293.1499938964844,0.0175687726587057,-4080.904296875,304.15216064453125,0.3790441453456878,0.0516374297440052,0.2589762806892395,291.1097412109375,291.1499938964844,260.23931884765625,258.7304992675781,279.2046203613281,293.3894958496094,291.112060546875,1.0,0.4123208820819855,0.7400895357131958,0.7400895357131958,1.0,1.0,-1.6146172285079956,0.6910797953605652,0.9235374331474304,0.315909743309021,0.0,0.0,0.8864211440086365,155.1251983642578,147.0,41.17588806152344,-19417.27734375,665.1976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7817077636719,308.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.61328125,18000.0,0.0,0.0,0.442413866519928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219387292861938,1.2219518423080444,-1.311571122641908e-05,0.0,0.0004489938437473,0.0,0.0,211.55284118652344,0.0,0.0,0.0,0.6767371296882629,4.0,0.0,1.0
644040,293.17584228515625,297.1499938964844,293.1499938964844,0.1024342849850654,-2197.127197265625,304.1521301269531,0.5706220269203186,0.1381911933422088,0.1295010149478912,293.58575439453125,297.1499938964844,293.1499938964844,0.0094986651092767,-639.3251953125,301.146728515625,0.3718900978565216,0.050000000745058,0.0528597868978977,293.2272033691406,297.1499938964844,293.1499938964844,0.3741460740566253,-5086.85400390625,304.16278076171875,0.8461303114891052,0.4565461277961731,0.3225513100624084,293.2958984375,297.1499938964844,293.1499938964844,0.5397447943687439,-9171.2314453125,304.1660461425781,0.9350863695144652,0.6104718446731567,0.5813901424407959,293.177490234375,297.1499938964844,293.1499938964844,0.0175687726587057,-4080.904296875,304.15216064453125,0.3790441453456878,0.0516374297440052,0.2589762806892395,291.1097412109375,291.1499938964844,260.23931884765625,258.7304992675781,279.2046203613281,293.3894958496094,291.112060546875,1.0,0.4123208820819855,0.7400895357131958,0.7400895357131958,1.0,1.0,-1.6146172285079956,0.6910797953605652,0.9235374331474304,0.315909743309021,0.0,0.0,0.8864211440086365,155.1251983642578,147.0,41.17588806152344,-19417.27734375,665.1976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7817077636719,308.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.61328125,18000.0,0.0,0.0,0.442413866519928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219387292861938,1.2219518423080444,-1.311571122641908e-05,0.0,0.0004489938437473,0.0,0.0,211.55284118652344,0.0,0.0,0.0,0.6767371296882629,4.0,0.0,1.0
644100,293.1749267578125,297.1499938964844,293.1499938964844,0.102145604789257,-2191.933349609375,304.1522827148437,0.5705860257148743,0.1380396634340286,0.1293415129184723,293.591552734375,297.1499938964844,293.1499938964844,0.0093440199270844,-632.5675659179688,301.0591735839844,0.3720796704292297,0.050000000745058,0.0528481230139732,293.2273254394531,297.1499938964844,293.1499938964844,0.3725688457489013,-5069.66943359375,304.163330078125,0.8458288908004761,0.4555452764034271,0.3218444287776947,293.2953796386719,297.1499938964844,293.1499938964844,0.5371118187904358,-9135.080078125,304.1679077148437,0.9344409108161926,0.6087226867675781,0.5797291994094849,293.1775817871094,297.1499938964844,293.1499938964844,0.0173112042248249,-4048.36572265625,304.1522216796875,0.3777808845043182,0.0512674748897552,0.2572263181209564,291.125732421875,291.1499938964844,260.25848388671875,258.7459716796875,279.20562744140625,293.3927917480469,291.1282653808594,1.0,0.4111759960651397,0.7429444193840027,0.7429444193840027,1.0,1.0,-1.6094690561294556,0.6893172860145569,0.9201517701148988,0.3151901960372925,0.0,0.0,0.8864486217498779,154.7263946533203,147.0,43.55259323120117,-19385.416015625,660.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77606201171875,308.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.296875,18000.0,0.0,0.0,0.4432146847248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2242411375045776,1.2242543697357178,-1.3158661204215605e-05,0.0,0.0004498065682128,0.0,0.0,212.6785888671875,0.0,0.0,0.0,0.6778277158737183,4.0,0.0,1.0
644160,293.17388916015625,297.1499938964844,293.1499938964844,0.1018260642886161,-2186.18310546875,304.1524353027344,0.5716060996055603,0.1379263997077942,0.129163771867752,293.5971984863281,297.1499938964844,293.1499938964844,0.0091787278652191,-625.1075439453125,300.9716186523437,0.37309530377388,0.050000000745058,0.0527859665453434,293.2273254394531,297.1499938964844,293.1499938964844,0.3709028959274292,-5051.4853515625,304.1639404296875,0.8467709422111511,0.4545640647411346,0.3211113810539245,293.2947692871094,297.1499938964844,293.1499938964844,0.5343586802482605,-9097.375,304.1696472167969,0.9354740381240844,0.6070041060447693,0.5780442953109741,293.1775817871094,297.1499938964844,293.1499938964844,0.017034325748682,-4012.938720703125,304.15234375,0.3774108290672302,0.0509203299880027,0.2553206086158752,291.1433410644531,291.1499938964844,260.2773742675781,258.7612609863281,279.2066345214844,293.3959350585937,291.1460876464844,1.0,0.4091515243053436,0.7458542585372925,0.7458542585372925,1.0,1.0,-1.6039903163909912,0.6873999238014221,0.9165903925895692,0.3143728971481323,0.0,0.0,0.8851301074028015,153.0425262451172,135.0,46.70440673828125,-19351.1328125,652.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,309.00701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.4438806176185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246841192245483,1.224697232246399,-1.3174717423680704e-05,0.0,0.0004504823882598,0.0,0.0,212.9820098876953,0.0,0.0,0.0,0.6780332326889038,4.0,0.0,1.0
644220,293.1716003417969,297.1499938964844,293.1499938964844,0.1011679321527481,-2174.327392578125,304.1527099609375,0.575835108757019,0.1377880424261093,0.1288035213947296,293.6081237792969,297.1499938964844,293.1499938964844,0.0088339447975158,-608.9525146484375,300.7959899902344,0.3768217861652374,0.050000000745058,0.0525653325021266,293.22705078125,297.1499938964844,293.1499938964844,0.3674644529819488,-5013.9462890625,304.1650085449219,0.8512289524078369,0.452658087015152,0.3196138143539428,293.2931823730469,297.1499938964844,293.1499938964844,0.5287002921104431,-9020.2177734375,304.1725158691406,0.9409338235855104,0.6036542654037476,0.5746608972549438,293.1772155761719,297.1499938964844,293.1499938964844,0.016472078859806,-3939.509765625,304.1524963378906,0.3786081969738006,0.0502966158092021,0.2513661682605743,291.1805725097656,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.4016418457031,291.18341064453125,1.0,0.4030786454677582,0.7518066167831421,0.7518066167831421,1.0,1.0,-1.592685580253601,0.683381974697113,0.9093035459518432,0.3126217126846313,0.0,0.0,0.8785752654075623,147.2301025390625,123.0,50.69746017456055,-19275.912109375,628.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,309.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.720703125,18000.0,0.0,0.0,0.444745808839798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194806337356567,1.219493746757507,-1.3118191418470817e-05,0.0,0.0004513604508247,0.0,0.0,210.8888397216797,0.0,0.0,0.0,0.6755687594413757,4.0,0.0,1.0
644280,293.1716003417969,297.1499938964844,293.1499938964844,0.1011679321527481,-2174.327392578125,304.1527099609375,0.575835108757019,0.1377880424261093,0.1288035213947296,293.6081237792969,297.1499938964844,293.1499938964844,0.0088339447975158,-608.9525146484375,300.7959899902344,0.3768217861652374,0.050000000745058,0.0525653325021266,293.22705078125,297.1499938964844,293.1499938964844,0.3674644529819488,-5013.9462890625,304.1650085449219,0.8512289524078369,0.452658087015152,0.3196138143539428,293.2931823730469,297.1499938964844,293.1499938964844,0.5287002921104431,-9020.2177734375,304.1725158691406,0.9409338235855104,0.6036542654037476,0.5746608972549438,293.1772155761719,297.1499938964844,293.1499938964844,0.016472078859806,-3939.509765625,304.1524963378906,0.3786081969738006,0.0502966158092021,0.2513661682605743,291.1805725097656,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.4016418457031,291.18341064453125,1.0,0.4030786454677582,0.7518066167831421,0.7518066167831421,1.0,1.0,-1.592685580253601,0.683381974697113,0.9093035459518432,0.3126217126846313,0.0,0.0,0.8785752654075623,147.2301025390625,123.0,50.69746017456055,-19275.912109375,628.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,309.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.720703125,18000.0,0.0,0.0,0.444745808839798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194806337356567,1.219493746757507,-1.3118191418470817e-05,0.0,0.0004513604508247,0.0,0.0,210.8888397216797,0.0,0.0,0.0,0.6755687594413757,4.0,0.0,1.0
644340,293.1689758300781,297.1499938964844,293.1499938964844,0.1005403995513916,-2163.02294921875,304.1528625488281,0.5824133157730103,0.137770339846611,0.1284632384777069,293.61834716796875,297.1499938964844,293.1499938964844,0.0084842881187796,-591.8814697265625,300.6191101074219,0.3823995292186737,0.050000000745058,0.0522552989423275,293.2265014648437,297.1499938964844,293.1499938964844,0.364040732383728,-4976.6279296875,304.16571044921875,0.858567476272583,0.4508204758167267,0.3180989027023315,293.291259765625,297.1499938964844,293.1499938964844,0.5230646133422852,-8943.8115234375,304.17437744140625,0.949889063835144,0.600414514541626,0.5712926387786865,293.176513671875,297.1499938964844,293.1499938964844,0.0159605238586664,-3871.9345703125,304.14910888671875,0.3824242055416107,0.050000000745058,0.2479043006896972,291.2166442871094,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.406982421875,291.2192077636719,1.0,0.3951194584369659,0.7578917145729065,0.7578917145729065,1.0,1.0,-1.581884741783142,0.6795609593391418,0.9023237824440002,0.3109444677829742,0.0,0.0,0.8672316670417786,139.16517639160156,111.0,49.23786544799805,-19193.9453125,599.3248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,309.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.4449082612991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2059149742126465,1.205927848815918,-1.2939743101014756e-05,0.0,0.0004515253240242,0.0,0.0,205.1508636474609,0.0,0.0,0.0,0.6691644787788391,4.0,0.0,1.0
644400,293.1689758300781,297.1499938964844,293.1499938964844,0.1005403995513916,-2163.02294921875,304.1528625488281,0.5824133157730103,0.137770339846611,0.1284632384777069,293.61834716796875,297.1499938964844,293.1499938964844,0.0084842881187796,-591.8814697265625,300.6191101074219,0.3823995292186737,0.050000000745058,0.0522552989423275,293.2265014648437,297.1499938964844,293.1499938964844,0.364040732383728,-4976.6279296875,304.16571044921875,0.858567476272583,0.4508204758167267,0.3180989027023315,293.291259765625,297.1499938964844,293.1499938964844,0.5230646133422852,-8943.8115234375,304.17437744140625,0.949889063835144,0.600414514541626,0.5712926387786865,293.176513671875,297.1499938964844,293.1499938964844,0.0159605238586664,-3871.9345703125,304.14910888671875,0.3824242055416107,0.050000000745058,0.2479043006896972,291.2166442871094,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.406982421875,291.2192077636719,1.0,0.3951194584369659,0.7578917145729065,0.7578917145729065,1.0,1.0,-1.581884741783142,0.6795609593391418,0.9023237824440002,0.3109444677829742,0.0,0.0,0.8672316670417786,139.16517639160156,111.0,49.23786544799805,-19193.9453125,599.3248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,309.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.4449082612991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2059149742126465,1.205927848815918,-1.2939743101014756e-05,0.0,0.0004515253240242,0.0,0.0,205.1508636474609,0.0,0.0,0.0,0.6691644787788391,4.0,0.0,1.0
644460,293.1658020019531,297.1499938964844,293.1499938964844,0.1000754386186599,-2154.67529296875,304.1526794433594,0.5910645723342896,0.1379339545965194,0.1282166093587875,293.6269836425781,297.1499938964844,293.1499938964844,0.0081470198929309,-574.9072265625,300.4416198730469,0.3895961046218872,0.050000000745058,0.0518864206969738,293.2256164550781,297.1499938964844,293.1499938964844,0.3609118461608886,-4942.73095703125,304.1656494140625,0.868584156036377,0.4490580260753631,0.3165905475616455,293.2890319824219,297.1499938964844,293.1499938964844,0.5178501009941101,-8873.7138671875,304.1748962402344,0.9614731073379515,0.5972892045974731,0.5679704546928406,293.176025390625,297.1499938964844,293.1499938964844,0.0156903956085443,-3834.889892578125,304.14093017578125,0.389596164226532,0.050000000745058,0.2461269050836563,291.2439270019531,291.1499938964844,260.38360595703125,258.8489685058594,279.2102966308594,293.4119873046875,291.24560546875,1.0,0.3859815299510956,0.7639375925064087,0.7639375925064087,1.0,1.0,-1.5732121467590332,0.6766476631164551,0.8965644836425781,0.3097599744796753,0.0,0.0,0.8527599573135376,129.65391540527344,99.0,38.60057067871094,-19112.31640625,568.1224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,309.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18249.755859375,18000.0,0.0,0.0,0.4443483650684356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847654581069946,1.184778094291687,-1.265094215341378e-05,0.0,0.0004509571299422,0.0,0.0,196.2751922607422,0.0,0.0,0.0,0.6592243313789368,4.0,0.0,1.0
644520,293.1658020019531,297.1499938964844,293.1499938964844,0.1000754386186599,-2154.67529296875,304.1526794433594,0.5910645723342896,0.1379339545965194,0.1282166093587875,293.6269836425781,297.1499938964844,293.1499938964844,0.0081470198929309,-574.9072265625,300.4416198730469,0.3895961046218872,0.050000000745058,0.0518864206969738,293.2256164550781,297.1499938964844,293.1499938964844,0.3609118461608886,-4942.73095703125,304.1656494140625,0.868584156036377,0.4490580260753631,0.3165905475616455,293.2890319824219,297.1499938964844,293.1499938964844,0.5178501009941101,-8873.7138671875,304.1748962402344,0.9614731073379515,0.5972892045974731,0.5679704546928406,293.176025390625,297.1499938964844,293.1499938964844,0.0156903956085443,-3834.889892578125,304.14093017578125,0.389596164226532,0.050000000745058,0.2461269050836563,291.2439270019531,291.1499938964844,260.38360595703125,258.8489685058594,279.2102966308594,293.4119873046875,291.24560546875,1.0,0.3859815299510956,0.7639375925064087,0.7639375925064087,1.0,1.0,-1.5732121467590332,0.6766476631164551,0.8965644836425781,0.3097599744796753,0.0,0.0,0.8527599573135376,129.65391540527344,99.0,38.60057067871094,-19112.31640625,568.1224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,309.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18249.755859375,18000.0,0.0,0.0,0.4443483650684356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847654581069946,1.184778094291687,-1.265094215341378e-05,0.0,0.0004509571299422,0.0,0.0,196.2751922607422,0.0,0.0,0.0,0.6592243313789368,4.0,0.0,1.0
644580,293.1624450683594,297.1499938964844,293.1499938964844,0.099784180521965,-2149.4736328125,304.1522521972656,0.6012673377990723,0.1382111459970474,0.1280699968338012,293.634521484375,297.1499938964844,293.1499938964844,0.0078237280249595,-558.2078247070312,300.2619934082031,0.3973118364810943,0.050000000745058,0.0514897778630256,293.2245788574219,297.1499938964844,293.1499938964844,0.3581284284591675,-4912.76123046875,304.1650695800781,0.8809564113616943,0.4473533928394317,0.3151070177555084,293.2865905761719,297.1499938964844,293.1499938964844,0.5131334662437439,-8810.7666015625,304.1744384765625,0.9744992852211,0.5942590832710266,0.5647166967391968,293.17578125,297.1499938964844,293.1499938964844,0.0154157141223549,-3797.9609375,304.1324462890625,0.3973118364810943,0.050000000745058,0.2442453354597091,291.26153564453125,291.1499938964844,260.4143371582031,258.87457275390625,279.2103881835937,293.4168395996094,291.2625427246094,1.0,0.3759884238243103,0.7699830532073975,0.7699830532073975,1.0,1.0,-1.5646135807037354,0.673703134059906,0.8909105062484741,0.3085545599460602,0.0,0.0,0.8366202116012573,119.44285583496094,87.0,26.28594970703125,-19016.330078125,535.4241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,309.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18308.412109375,18000.0,0.0,0.0,0.4430655539035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158064842224121,1.1580771207809448,-1.2284342119528446e-05,0.0,0.0004496552282944,0.0,0.0,185.3717803955078,0.0,0.0,0.0,0.6467163562774658,4.0,0.0,1.0
644640,293.1624450683594,297.1499938964844,293.1499938964844,0.099784180521965,-2149.4736328125,304.1522521972656,0.6012673377990723,0.1382111459970474,0.1280699968338012,293.634521484375,297.1499938964844,293.1499938964844,0.0078237280249595,-558.2078247070312,300.2619934082031,0.3973118364810943,0.050000000745058,0.0514897778630256,293.2245788574219,297.1499938964844,293.1499938964844,0.3581284284591675,-4912.76123046875,304.1650695800781,0.8809564113616943,0.4473533928394317,0.3151070177555084,293.2865905761719,297.1499938964844,293.1499938964844,0.5131334662437439,-8810.7666015625,304.1744384765625,0.9744992852211,0.5942590832710266,0.5647166967391968,293.17578125,297.1499938964844,293.1499938964844,0.0154157141223549,-3797.9609375,304.1324462890625,0.3973118364810943,0.050000000745058,0.2442453354597091,291.26153564453125,291.1499938964844,260.4143371582031,258.87457275390625,279.2103881835937,293.4168395996094,291.2625427246094,1.0,0.3759884238243103,0.7699830532073975,0.7699830532073975,1.0,1.0,-1.5646135807037354,0.673703134059906,0.8909105062484741,0.3085545599460602,0.0,0.0,0.8366202116012573,119.44285583496094,87.0,26.28594970703125,-19016.330078125,535.4241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,309.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18308.412109375,18000.0,0.0,0.0,0.4430655539035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158064842224121,1.1580771207809448,-1.2284342119528446e-05,0.0,0.0004496552282944,0.0,0.0,185.3717803955078,0.0,0.0,0.0,0.6467163562774658,4.0,0.0,1.0
644700,293.16082763671875,297.1499938964844,293.1499938964844,0.0996816158294677,-2147.662841796875,304.15203857421875,0.6068596839904785,0.1383702456951141,0.1280129998922348,293.6381530761719,297.1499938964844,293.1499938964844,0.0076672905124723,-549.9734497070312,300.17071533203125,0.4012669324874878,0.050000000745058,0.0512849688529968,293.2240295410156,297.1499938964844,293.1499938964844,0.3568560779094696,-4899.11865234375,304.1646423339844,0.8880603909492493,0.4465153217315674,0.3143714964389801,293.2853698730469,297.1499938964844,293.1499938964844,0.5109524726867676,-8781.7861328125,304.1739501953125,0.9813237190246582,0.5927721858024597,0.5631113052368164,293.1756896972656,297.1499938964844,293.1499938964844,0.0152821280062198,-3780.046875,304.128173828125,0.4012669324874878,0.050000000745058,0.2432738095521927,291.2669982910156,291.1499938964844,260.4286499023437,258.88653564453125,279.21044921875,293.4192810058594,291.26763916015625,1.0,0.3707325756549835,0.7730081677436829,0.7730081677436829,1.0,1.0,-1.5603225231170654,0.6722118854522705,0.8881106972694397,0.3079392910003662,0.0,0.0,0.8282622694969177,114.173828125,87.0,20.05128669738769,-18963.11328125,518.7728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,309.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18330.12109375,18000.0,0.0,0.0,0.4421528875827789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14314866065979,1.143160700798035,-1.2080810847692192e-05,0.0,0.0004487289697863,0.0,0.0,179.44964599609375,0.0,0.0,0.0,0.6397534608840942,4.0,0.0,1.0
644760,293.1592712402344,297.1499938964844,293.1499938964844,0.0996036604046821,-2146.30615234375,304.1517944335937,0.6127429604530334,0.1385393887758255,0.1279630959033966,293.64178466796875,297.1499938964844,293.1499938964844,0.0075141577981412,-541.8150634765625,300.0782470703125,0.4054263234138489,0.050000000745058,0.0510772317647933,293.2234802246094,297.1499938964844,293.1499938964844,0.3556609451770782,-4886.3388671875,304.1641540527344,0.8958112001419067,0.4456849694252014,0.3136395215988159,293.2841186523437,297.1499938964844,293.1499938964844,0.5088879466056824,-8754.423828125,304.1733703613281,0.9882405400276184,0.5913023352622986,0.5615193843841553,293.1755676269531,297.1499938964844,293.1499938964844,0.0151516264304518,-3762.57958984375,304.1239624023437,0.4054263234138489,0.050000000745058,0.2422883957624435,291.2702941894531,291.1499938964844,260.4423217773437,258.89794921875,279.2104797363281,293.4217529296875,291.2705993652344,1.0,0.3653255999088287,0.7760362029075623,0.7760362029075623,1.0,1.0,-1.5560402870178225,0.6707102656364441,0.8853299617767334,0.3073169589042663,0.0,0.0,0.819903552532196,108.8312759399414,75.0,13.929893493652344,-18906.890625,502.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,309.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18346.013671875,18000.0,0.0,0.0,0.4410629272460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1275253295898438,1.1275372505187988,-1.186898043670226e-05,0.0,0.0004476227913983,0.0,0.0,173.3790283203125,0.0,0.0,0.0,0.6324797868728638,4.0,0.0,1.0
644820,293.1562805175781,297.1499938964844,293.1499938964844,0.0995251387357711,-2144.9990234375,304.1513366699219,0.6244611740112305,0.1389142572879791,0.1279010325670242,293.6490173339844,297.1499938964844,293.1499938964844,0.0072210989892482,-525.9156494140625,299.88983154296875,0.4145161807537079,0.050000000745058,0.0506728626787662,293.22235107421875,297.1499938964844,293.1499938964844,0.3534756302833557,-4863.04345703125,304.1630859375,0.91314435005188,0.4440541267395019,0.3122003376483917,293.2808532714844,297.1499938964844,293.1499938964844,0.5017494559288025,-8654.4208984375,304.17828369140625,0.9990000128746032,0.5885593295097351,0.5548803806304932,293.1753234863281,297.1499938964844,293.1499938964844,0.0149085605517029,-3730.068603515625,304.1156616210937,0.4145161807537079,0.050000000745058,0.2403702437877655,291.2715759277344,291.1499938964844,260.4678039550781,258.9192810058594,279.2129211425781,293.427001953125,291.27178955078125,1.0,0.3539892435073852,0.7823603749275208,0.7823603749275208,1.0,1.0,-1.5435869693756104,0.6658617258071899,0.8777251839637756,0.3051955997943878,0.0,0.0,0.8035643696784973,98.35869598388672,63.0,5.993692874908447,-18758.091796875,467.06829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,309.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18360.224609375,18000.0,0.0,0.0,0.4383638203144073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0952187776565552,1.0952301025390625,-1.1436132808739783e-05,0.0,0.0004448835679795,0.0,0.0,161.2570343017578,0.0,0.0,0.0,0.6174978613853455,4.0,0.0,1.0
644880,293.1562805175781,297.1499938964844,293.1499938964844,0.0995251387357711,-2144.9990234375,304.1513366699219,0.6244611740112305,0.1389142572879791,0.1279010325670242,293.6490173339844,297.1499938964844,293.1499938964844,0.0072210989892482,-525.9156494140625,299.88983154296875,0.4145161807537079,0.050000000745058,0.0506728626787662,293.22235107421875,297.1499938964844,293.1499938964844,0.3534756302833557,-4863.04345703125,304.1630859375,0.91314435005188,0.4440541267395019,0.3122003376483917,293.2808532714844,297.1499938964844,293.1499938964844,0.5017494559288025,-8654.4208984375,304.17828369140625,0.9990000128746032,0.5885593295097351,0.5548803806304932,293.1753234863281,297.1499938964844,293.1499938964844,0.0149085605517029,-3730.068603515625,304.1156616210937,0.4145161807537079,0.050000000745058,0.2403702437877655,291.2715759277344,291.1499938964844,260.4678039550781,258.9192810058594,279.2129211425781,293.427001953125,291.27178955078125,1.0,0.3539892435073852,0.7823603749275208,0.7823603749275208,1.0,1.0,-1.5435869693756104,0.6658617258071899,0.8777251839637756,0.3051955997943878,0.0,0.0,0.8035643696784973,98.35869598388672,63.0,5.993692874908447,-18758.091796875,467.06829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,309.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18360.224609375,18000.0,0.0,0.0,0.4383638203144073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0952187776565552,1.0952301025390625,-1.1436132808739783e-05,0.0,0.0004448835679795,0.0,0.0,161.2570343017578,0.0,0.0,0.0,0.6174978613853455,4.0,0.0,1.0
644940,293.1533203125,297.1499938964844,293.1499938964844,0.0992873832583427,-2140.356689453125,304.1513061523437,0.6349539160728455,0.1393568068742752,0.1279813349246978,293.6561889648437,297.1499938964844,293.1499938964844,0.0069382120855152,-509.4375305175781,299.7114562988281,0.4234538078308105,0.050000000745058,0.050349049270153,293.2212219238281,297.1499938964844,293.1499938964844,0.350301593542099,-4827.92041015625,304.1640930175781,0.9303131699562072,0.44245046377182,0.3108544051647186,293.2537841796875,297.1499938964844,293.1499938964844,0.4710239470005035,-8213.685546875,304.2199401855469,0.9990000128746032,0.5906623601913452,0.5265418291091919,293.174560546875,297.1499938964844,293.1499938964844,0.0146604711189866,-3693.24560546875,304.1091003417969,0.4234538078308105,0.050000000745058,0.2388342171907425,291.30841064453125,291.1499938964844,260.49102783203125,258.938720703125,279.2264404296875,293.4327697753906,291.3126525878906,1.0,0.3410611450672149,0.7906821370124817,0.7906821370124817,1.0,1.0,-1.5057235956192017,0.6495232582092285,0.8562003970146179,0.2966498434543609,0.0,0.0,0.7805671691894531,89.45084381103516,51.0,48.88285446166992,-18407.828125,422.9325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093811035156,309.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18471.9765625,18000.0,0.0,0.0,0.4345034062862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0562055110931396,1.0562164783477783,-1.0951717740681488e-05,0.0,0.0004409657267387,0.0,0.0,147.65451049804688,0.0,0.0,0.0,0.5994133353233337,4.0,0.0,1.0
645000,293.1533203125,297.1499938964844,293.1499938964844,0.0992873832583427,-2140.356689453125,304.1513061523437,0.6349539160728455,0.1393568068742752,0.1279813349246978,293.6561889648437,297.1499938964844,293.1499938964844,0.0069382120855152,-509.4375305175781,299.7114562988281,0.4234538078308105,0.050000000745058,0.050349049270153,293.2212219238281,297.1499938964844,293.1499938964844,0.350301593542099,-4827.92041015625,304.1640930175781,0.9303131699562072,0.44245046377182,0.3108544051647186,293.2537841796875,297.1499938964844,293.1499938964844,0.4710239470005035,-8213.685546875,304.2199401855469,0.9990000128746032,0.5906623601913452,0.5265418291091919,293.174560546875,297.1499938964844,293.1499938964844,0.0146604711189866,-3693.24560546875,304.1091003417969,0.4234538078308105,0.050000000745058,0.2388342171907425,291.30841064453125,291.1499938964844,260.49102783203125,258.938720703125,279.2264404296875,293.4327697753906,291.3126525878906,1.0,0.3410611450672149,0.7906821370124817,0.7906821370124817,1.0,1.0,-1.5057235956192017,0.6495232582092285,0.8562003970146179,0.2966498434543609,0.0,0.0,0.7805671691894531,89.45084381103516,51.0,48.88285446166992,-18407.828125,422.9325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093811035156,309.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18471.9765625,18000.0,0.0,0.0,0.4345034062862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0562055110931396,1.0562164783477783,-1.0951717740681488e-05,0.0,0.0004409657267387,0.0,0.0,147.65451049804688,0.0,0.0,0.0,0.5994133353233337,4.0,0.0,1.0
645060,293.15045166015625,297.1499938964844,293.1499938964844,0.0989638939499855,-2134.027587890625,304.1513977050781,0.6478663086891174,0.1398552656173706,0.128089353442192,293.66357421875,297.1499938964844,293.1499938964844,0.0066554248332977,-492.2367248535156,299.536865234375,0.435292899608612,0.050000000745058,0.0500095263123512,293.2204284667969,297.1499938964844,293.1499938964844,0.3466458320617676,-4787.23828125,304.1654663085937,0.9508222341537476,0.4408097267150879,0.3094697296619415,293.20001220703125,297.1499938964844,293.1499938964844,0.4359026551246643,-7711.2138671875,304.25494384765625,0.9990000128746032,0.5988871455192566,0.4950102865695953,293.1729431152344,297.1499938964844,293.1499938964844,0.0143966861069202,-3652.276123046875,304.105224609375,0.435292899608612,0.050000000745058,0.237223669886589,291.36114501953125,291.1499938964844,260.5121765136719,258.9564819335937,279.24468994140625,293.4507141113281,291.3651733398437,1.0,0.3268541097640991,0.8009858727455139,0.8009858727455139,1.0,1.0,-1.463996648788452,0.6315895915031433,0.8324070572853088,0.2872534990310669,0.0,0.0,0.7488596439361572,80.09569549560547,69.0,65.84213256835938,-17960.732421875,377.5973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9938659667969,309.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18679.15234375,18000.0,0.0,0.0,0.4288776814937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99685937166214,0.9968696236610411,-1.025868914439343e-05,0.0,0.0004352563410066,0.0,0.0,128.68350219726562,0.0,0.0,0.0,0.5725029110908508,4.0,0.0,1.0
645120,293.15045166015625,297.1499938964844,293.1499938964844,0.0989638939499855,-2134.027587890625,304.1513977050781,0.6478663086891174,0.1398552656173706,0.128089353442192,293.66357421875,297.1499938964844,293.1499938964844,0.0066554248332977,-492.2367248535156,299.536865234375,0.435292899608612,0.050000000745058,0.0500095263123512,293.2204284667969,297.1499938964844,293.1499938964844,0.3466458320617676,-4787.23828125,304.1654663085937,0.9508222341537476,0.4408097267150879,0.3094697296619415,293.20001220703125,297.1499938964844,293.1499938964844,0.4359026551246643,-7711.2138671875,304.25494384765625,0.9990000128746032,0.5988871455192566,0.4950102865695953,293.1729431152344,297.1499938964844,293.1499938964844,0.0143966861069202,-3652.276123046875,304.105224609375,0.435292899608612,0.050000000745058,0.237223669886589,291.36114501953125,291.1499938964844,260.5121765136719,258.9564819335937,279.24468994140625,293.4507141113281,291.3651733398437,1.0,0.3268541097640991,0.8009858727455139,0.8009858727455139,1.0,1.0,-1.463996648788452,0.6315895915031433,0.8324070572853088,0.2872534990310669,0.0,0.0,0.7488596439361572,80.09569549560547,69.0,65.84213256835938,-17960.732421875,377.5973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9938659667969,309.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18679.15234375,18000.0,0.0,0.0,0.4288776814937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99685937166214,0.9968696236610411,-1.025868914439343e-05,0.0,0.0004352563410066,0.0,0.0,128.68350219726562,0.0,0.0,0.0,0.5725029110908508,4.0,0.0,1.0
645180,293.1482238769531,297.1499938964844,293.1499938964844,0.0991780161857605,-2137.70166015625,304.1505432128906,0.6529251933097839,0.1402923017740249,0.1284123212099075,293.6713256835937,297.1499938964844,293.1499938964844,0.0064266975969076,-478.7043151855469,299.34552001953125,0.4396481513977051,0.050000000745058,0.0499038361012935,293.2200622558594,297.1499938964844,293.1499938964844,0.3444272577762604,-4763.52880859375,304.1638488769531,0.9566394686698914,0.4390982985496521,0.3082202672958374,293.1418151855469,297.1499938964844,293.1499938964844,0.4227760136127472,-7536.71533203125,304.2405090332031,0.9990000128746032,0.6094610691070557,0.4847699999809265,293.1709899902344,297.1499938964844,293.1499938964844,0.0143201621249318,-3640.880126953125,304.1024780273437,0.4396481513977051,0.050000000745058,0.2367223054170608,291.3746032714844,291.1499938964844,260.5314636230469,258.9727478027344,279.2550964355469,293.4895324707031,291.371337890625,1.0,0.3231532573699951,0.8121315836906433,0.8121315836906433,1.0,1.0,-1.4498406648635864,0.6264100074768066,0.8234307169914246,0.2847553193569183,0.0,0.0,0.7169280052185059,77.16204071044922,87.0,6.493467330932617,-17645.88671875,363.3150024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33038330078125,309.7687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18767.0859375,18000.0,0.0,0.0,0.4214640855789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235470294952391,0.9235564470291138,-9.423632945981808e-06,0.0,0.0004277324478607,0.0,0.0,107.50546264648438,0.0,0.0,0.0,0.5400179028511047,4.0,0.0,1.0
645240,293.1482238769531,297.1499938964844,293.1499938964844,0.0991780161857605,-2137.70166015625,304.1505432128906,0.6529251933097839,0.1402923017740249,0.1284123212099075,293.6713256835937,297.1499938964844,293.1499938964844,0.0064266975969076,-478.7043151855469,299.34552001953125,0.4396481513977051,0.050000000745058,0.0499038361012935,293.2200622558594,297.1499938964844,293.1499938964844,0.3444272577762604,-4763.52880859375,304.1638488769531,0.9566394686698914,0.4390982985496521,0.3082202672958374,293.1418151855469,297.1499938964844,293.1499938964844,0.4227760136127472,-7536.71533203125,304.2405090332031,0.9990000128746032,0.6094610691070557,0.4847699999809265,293.1709899902344,297.1499938964844,293.1499938964844,0.0143201621249318,-3640.880126953125,304.1024780273437,0.4396481513977051,0.050000000745058,0.2367223054170608,291.3746032714844,291.1499938964844,260.5314636230469,258.9727478027344,279.2550964355469,293.4895324707031,291.371337890625,1.0,0.3231532573699951,0.8121315836906433,0.8121315836906433,1.0,1.0,-1.4498406648635864,0.6264100074768066,0.8234307169914246,0.2847553193569183,0.0,0.0,0.7169280052185059,77.16204071044922,87.0,6.493467330932617,-17645.88671875,363.3150024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33038330078125,309.7687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18767.0859375,18000.0,0.0,0.0,0.4214640855789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235470294952391,0.9235564470291138,-9.423632945981808e-06,0.0,0.0004277324478607,0.0,0.0,107.50546264648438,0.0,0.0,0.0,0.5400179028511047,4.0,0.0,1.0
