time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.14752197265625,297.1499938964844,293.1499938964844,0.0995797514915466,-2145.143310546875,304.14971923828125,0.6522713303565979,0.1404540389776229,0.1285958141088485,293.6752319335937,297.1499938964844,293.1499938964844,0.0063365106470882,-473.89935302734375,299.2357177734375,0.4387124180793762,0.050000000745058,0.0499258562922477,293.2199401855469,297.1499938964844,293.1499938964844,0.3444060981273651,-4764.39404296875,304.1613464355469,0.9544771313667296,0.4382342100143432,0.3076373636722564,293.12359619140625,297.1499938964844,293.1499938964844,0.4247548282146454,-7575.27294921875,304.2203674316406,0.9990000128746032,0.6131494045257568,0.4869182407855987,293.1700134277344,297.1499938964844,293.1499938964844,0.0143698006868362,-3650.382568359375,304.10107421875,0.4387124180793762,0.050000000745058,0.2368267625570297,291.346923828125,291.1499938964844,260.5404968261719,258.9803466796875,279.2538452148437,293.505126953125,291.3408203125,1.0,0.3242640495300293,0.817249596118927,0.817249596118927,1.0,1.0,-1.4520866870880127,0.6280022263526917,0.8240844011306763,0.2858738601207733,0.0,0.0,0.7064768075942993,77.75875091552734,87.0,-40.38626480102539,-17565.771484375,365.8904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48699951171875,309.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18666.6484375,18000.0,0.0,0.0,0.4173769950866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923943638801575,0.8924034237861633,-9.05738943401957e-06,0.0,0.000423584569944,0.0,0.0,99.08258819580078,0.0,0.0,0.0,0.5263493061065674,4.0,0.0,1.0
645360,293.14703369140625,297.1499938964844,293.1499938964844,0.100092664361,-2154.68017578125,304.1488342285156,0.6499561071395874,0.1405819356441497,0.128784105181694,293.6791381835937,297.1499938964844,293.1499938964844,0.0062567931599915,-469.9045104980469,299.11944580078125,0.4361827969551086,0.050000000745058,0.0499873049557209,293.2198486328125,297.1499938964844,293.1499938964844,0.3448278903961181,-4770.3203125,304.1585388183594,0.9496309757232666,0.4373677372932434,0.3070822656154632,293.1148376464844,297.1499938964844,293.1499938964844,0.4311657249927521,-7678.17236328125,304.1958923339844,0.9990000128746032,0.6152158379554749,0.4928666651248932,293.1692810058594,297.1499938964844,293.1499938964844,0.0144569929689168,-3666.281494140625,304.0991516113281,0.4361827969551086,0.050000000745058,0.2371182590723037,291.3056945800781,291.1499938964844,260.5491027832031,258.9876708984375,279.255615234375,293.5131225585937,291.29815673828125,1.0,0.3270220756530761,0.8173902034759521,0.8173902034759521,1.0,1.0,-1.4592063426971436,0.6313328146934509,0.8278735280036926,0.2877577543258667,0.0,0.0,0.7001740336418152,79.44094848632812,105.0,-78.96807098388672,-17543.369140625,373.5807800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6190490722656,309.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18509.478515625,18000.0,0.0,0.0,0.4132454097270965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694161772727966,0.8694249987602234,-8.776011782174464e-06,0.0,0.0004193915519863,0.0,0.0,93.03521728515624,0.0,0.0,0.0,0.5162250995635986,4.0,0.0,1.0
645420,293.1465148925781,297.1499938964844,293.1499938964844,0.1012875586748123,-2176.851318359375,304.1472473144531,0.6417062878608704,0.1407627016305923,0.1291822642087936,293.6872253417969,297.1499938964844,293.1499938964844,0.0061156982555985,-463.2035217285156,298.8750915527344,0.4278544485569,0.050000000745058,0.0502127967774868,293.2198181152344,297.1499938964844,293.1499938964844,0.3463268280029297,-4789.3642578125,304.1531982421875,0.9333057403564452,0.4356029629707336,0.3060318827629089,293.12664794921875,297.1499938964844,293.1499938964844,0.4548335075378418,-8037.69384765625,304.1410217285156,0.9990000128746032,0.6137911081314087,0.5141085386276245,293.1692810058594,297.1499938964844,293.1499938964844,0.0147004928439855,-3709.4140625,304.09161376953125,0.4278544485569,0.050000000745058,0.2381878942251205,291.2055053710937,291.1499938964844,260.5653076171875,259.0014038085937,279.24346923828125,293.5062866210937,291.1966247558594,1.0,0.336616039276123,0.8168892860412598,0.8168892860412598,1.0,1.0,-1.48547101020813,0.6433937549591064,0.8420772552490234,0.2945137321949005,0.0,0.0,0.6992480754852295,85.62418365478516,123.0,-127.45075988769533,-17675.189453125,402.4641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76434326171875,309.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18152.43359375,18000.0,0.0,0.0,0.4055651724338531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497704267501831,0.849778950214386,-8.490169420838356e-06,0.0,0.0004115971096325,0.0,0.0,87.68854522705078,0.0,0.0,0.0,0.5073227882385254,4.0,0.0,1.0
645480,293.1465148925781,297.1499938964844,293.1499938964844,0.1012875586748123,-2176.851318359375,304.1472473144531,0.6417062878608704,0.1407627016305923,0.1291822642087936,293.6872253417969,297.1499938964844,293.1499938964844,0.0061156982555985,-463.2035217285156,298.8750915527344,0.4278544485569,0.050000000745058,0.0502127967774868,293.2198181152344,297.1499938964844,293.1499938964844,0.3463268280029297,-4789.3642578125,304.1531982421875,0.9333057403564452,0.4356029629707336,0.3060318827629089,293.12664794921875,297.1499938964844,293.1499938964844,0.4548335075378418,-8037.69384765625,304.1410217285156,0.9990000128746032,0.6137911081314087,0.5141085386276245,293.1692810058594,297.1499938964844,293.1499938964844,0.0147004928439855,-3709.4140625,304.09161376953125,0.4278544485569,0.050000000745058,0.2381878942251205,291.2055053710937,291.1499938964844,260.5653076171875,259.0014038085937,279.24346923828125,293.5062866210937,291.1966247558594,1.0,0.336616039276123,0.8168892860412598,0.8168892860412598,1.0,1.0,-1.48547101020813,0.6433937549591064,0.8420772552490234,0.2945137321949005,0.0,0.0,0.6992480754852295,85.62418365478516,123.0,-127.45075988769533,-17675.189453125,402.4641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76434326171875,309.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18152.43359375,18000.0,0.0,0.0,0.4055651724338531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497704267501831,0.849778950214386,-8.490169420838356e-06,0.0,0.0004115971096325,0.0,0.0,87.68854522705078,0.0,0.0,0.0,0.5073227882385254,4.0,0.0,1.0
645540,293.1466064453125,297.1499938964844,293.1499938964844,0.1025886237621307,-2200.868896484375,304.14599609375,0.630682110786438,0.1408344507217407,0.12960085272789,293.6960144042969,297.1499938964844,293.1499938964844,0.0059877540916204,-457.3063659667969,298.6187744140625,0.4175500571727752,0.050000000745058,0.0505553446710109,293.2201843261719,297.1499938964844,293.1499938964844,0.3482174575328827,-4812.3662109375,304.1490173339844,0.9114981293678284,0.4337595403194427,0.3050198554992676,293.1749267578125,297.1499938964844,293.1499938964844,0.4899769425392151,-8553.0888671875,304.0855407714844,0.9990000128746032,0.6046649813652039,0.544795572757721,293.1719665527344,297.1499938964844,293.1499938964844,0.0150018213316798,-3761.712158203125,304.0765075683594,0.4175500571727752,0.050000000745058,0.2398127913475036,291.09588623046875,291.1499938964844,260.5802917480469,259.01416015625,279.2129821777344,293.4817810058594,291.0873413085937,1.0,0.3503874838352203,0.8163884282112122,0.8163884282112122,1.0,1.0,-1.5239547491073608,0.661137580871582,0.8628171682357788,0.30447918176651,0.0,0.0,0.713788628578186,95.01036071777344,126.0,-145.01663208007812,-18006.896484375,447.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6966857910156,309.7211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17790.892578125,18000.0,0.0,0.0,0.3998432159423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652055859565735,0.8652141690254211,-8.56915175972972e-06,0.0,0.0004057900223415,0.0,0.0,90.73274993896484,0.0,0.0,0.0,0.5136054754257202,4.0,0.0,1.0
645600,293.1466064453125,297.1499938964844,293.1499938964844,0.1025886237621307,-2200.868896484375,304.14599609375,0.630682110786438,0.1408344507217407,0.12960085272789,293.6960144042969,297.1499938964844,293.1499938964844,0.0059877540916204,-457.3063659667969,298.6187744140625,0.4175500571727752,0.050000000745058,0.0505553446710109,293.2201843261719,297.1499938964844,293.1499938964844,0.3482174575328827,-4812.3662109375,304.1490173339844,0.9114981293678284,0.4337595403194427,0.3050198554992676,293.1749267578125,297.1499938964844,293.1499938964844,0.4899769425392151,-8553.0888671875,304.0855407714844,0.9990000128746032,0.6046649813652039,0.544795572757721,293.1719665527344,297.1499938964844,293.1499938964844,0.0150018213316798,-3761.712158203125,304.0765075683594,0.4175500571727752,0.050000000745058,0.2398127913475036,291.09588623046875,291.1499938964844,260.5802917480469,259.01416015625,279.2129821777344,293.4817810058594,291.0873413085937,1.0,0.3503874838352203,0.8163884282112122,0.8163884282112122,1.0,1.0,-1.5239547491073608,0.661137580871582,0.8628171682357788,0.30447918176651,0.0,0.0,0.713788628578186,95.01036071777344,126.0,-145.01663208007812,-18006.896484375,447.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6966857910156,309.7211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17790.892578125,18000.0,0.0,0.0,0.3998432159423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652055859565735,0.8652141690254211,-8.56915175972972e-06,0.0,0.0004057900223415,0.0,0.0,90.73274993896484,0.0,0.0,0.0,0.5136054754257202,4.0,0.0,1.0
645660,293.147216796875,297.1499938964844,293.1499938964844,0.1035767942667007,-2218.97119140625,304.1457214355469,0.6209700703620911,0.1407961100339889,0.1299050450325012,293.70556640625,297.1499938964844,293.1499938964844,0.0058501875028014,-450.1236572265625,298.3646545410156,0.4092837274074554,0.050000000745058,0.050896368920803,293.2206726074219,297.1499938964844,293.1499938964844,0.3493198454380035,-4825.5986328125,304.14764404296875,0.8939869999885559,0.4318868219852447,0.3039657175540924,293.2437438964844,297.1499938964844,293.1499938964844,0.513427734375,-8883.0771484375,304.07061767578125,0.9954922795295716,0.5900835990905762,0.5630357265472412,293.1766357421875,297.1499938964844,293.1499938964844,0.0152502954006195,-3804.81298828125,304.0550537109375,0.4092837274074554,0.050000000745058,0.2414304614067077,291.01092529296875,291.1499938964844,260.5942687988281,259.026123046875,279.2012634277344,293.46978759765625,291.00738525390625,1.0,0.3611543178558349,0.8152645230293274,0.8152645230293274,1.0,1.0,-1.54678213596344,0.6714680194854736,0.8753140568733215,0.310760498046875,0.0,0.0,0.7386797666549683,104.0940170288086,129.0,-106.93861389160156,-18289.328125,484.1999816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4091491699219,309.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17508.388671875,18000.0,0.0,0.0,0.3970460891723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909658908843994,0.9096679091453552,-8.984374289866537e-06,0.0,0.0004029512929264,0.0,0.0,101.425537109375,0.0,0.0,0.0,0.53277587890625,4.0,0.0,1.0
645720,293.147216796875,297.1499938964844,293.1499938964844,0.1035767942667007,-2218.97119140625,304.1457214355469,0.6209700703620911,0.1407961100339889,0.1299050450325012,293.70556640625,297.1499938964844,293.1499938964844,0.0058501875028014,-450.1236572265625,298.3646545410156,0.4092837274074554,0.050000000745058,0.050896368920803,293.2206726074219,297.1499938964844,293.1499938964844,0.3493198454380035,-4825.5986328125,304.14764404296875,0.8939869999885559,0.4318868219852447,0.3039657175540924,293.2437438964844,297.1499938964844,293.1499938964844,0.513427734375,-8883.0771484375,304.07061767578125,0.9954922795295716,0.5900835990905762,0.5630357265472412,293.1766357421875,297.1499938964844,293.1499938964844,0.0152502954006195,-3804.81298828125,304.0550537109375,0.4092837274074554,0.050000000745058,0.2414304614067077,291.01092529296875,291.1499938964844,260.5942687988281,259.026123046875,279.2012634277344,293.46978759765625,291.00738525390625,1.0,0.3611543178558349,0.8152645230293274,0.8152645230293274,1.0,1.0,-1.54678213596344,0.6714680194854736,0.8753140568733215,0.310760498046875,0.0,0.0,0.7386797666549683,104.0940170288086,129.0,-106.93861389160156,-18289.328125,484.1999816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4091491699219,309.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17508.388671875,18000.0,0.0,0.0,0.3970460891723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909658908843994,0.9096679091453552,-8.984374289866537e-06,0.0,0.0004029512929264,0.0,0.0,101.425537109375,0.0,0.0,0.0,0.53277587890625,4.0,0.0,1.0
645780,293.14825439453125,297.1499938964844,293.1499938964844,0.1037148684263229,-2220.911376953125,304.1469421386719,0.6108942031860352,0.140657439827919,0.130165696144104,293.7159118652344,297.1499938964844,293.1499938964844,0.0056828465312719,-439.1527099609375,298.1477355957031,0.4015577435493469,0.050000000745058,0.0512703284621238,293.2214050292969,297.1499938964844,293.1499938964844,0.3474821746349334,-4804.1796875,304.15155029296875,0.8774690628051758,0.4299502670764923,0.302922636270523,293.2775573730469,297.1499938964844,293.1499938964844,0.5050293207168579,-8741.962890625,304.1105651855469,0.9765188694000244,0.580771803855896,0.5529273152351379,293.18218994140625,297.1499938964844,293.1499938964844,0.0153516447171568,-3820.3115234375,304.03045654296875,0.4015577435493469,0.050000000745058,0.2432043552398681,291.0255126953125,291.1499938964844,260.6074523925781,259.03741455078125,279.22344970703125,293.48175048828125,291.0275573730469,1.0,0.3686629235744476,0.8141405582427979,0.8141405582427979,1.0,1.0,-1.536834478378296,0.6667345762252808,0.8700999021530151,0.308012306690216,0.0,0.0,0.7550581693649292,113.3730697631836,132.0,-5.591554641723633,-18276.521484375,502.5084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419921875,309.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17571.185546875,18000.0,0.0,0.0,0.3964149951934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9539954662322998,0.9540049433708192,-9.500333362666424e-06,0.0,0.0004023108340334,0.0,0.0,113.69435119628906,0.0,0.0,0.0,0.5524017214775085,4.0,0.0,1.0
645840,293.14825439453125,297.1499938964844,293.1499938964844,0.1037148684263229,-2220.911376953125,304.1469421386719,0.6108942031860352,0.140657439827919,0.130165696144104,293.7159118652344,297.1499938964844,293.1499938964844,0.0056828465312719,-439.1527099609375,298.1477355957031,0.4015577435493469,0.050000000745058,0.0512703284621238,293.2214050292969,297.1499938964844,293.1499938964844,0.3474821746349334,-4804.1796875,304.15155029296875,0.8774690628051758,0.4299502670764923,0.302922636270523,293.2775573730469,297.1499938964844,293.1499938964844,0.5050293207168579,-8741.962890625,304.1105651855469,0.9765188694000244,0.580771803855896,0.5529273152351379,293.18218994140625,297.1499938964844,293.1499938964844,0.0153516447171568,-3820.3115234375,304.03045654296875,0.4015577435493469,0.050000000745058,0.2432043552398681,291.0255126953125,291.1499938964844,260.6074523925781,259.03741455078125,279.22344970703125,293.48175048828125,291.0275573730469,1.0,0.3686629235744476,0.8141405582427979,0.8141405582427979,1.0,1.0,-1.536834478378296,0.6667345762252808,0.8700999021530151,0.308012306690216,0.0,0.0,0.7550581693649292,113.3730697631836,132.0,-5.591554641723633,-18276.521484375,502.5084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419921875,309.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17571.185546875,18000.0,0.0,0.0,0.3964149951934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9539954662322998,0.9540049433708192,-9.500333362666424e-06,0.0,0.0004023108340334,0.0,0.0,113.69435119628906,0.0,0.0,0.0,0.5524017214775085,4.0,0.0,1.0
645900,293.1487731933594,297.1499938964844,293.1499938964844,0.1037069335579872,-2220.55810546875,304.14752197265625,0.6069157719612122,0.140577882528305,0.1302313506603241,293.721435546875,297.1499938964844,293.1499938964844,0.0055899899452924,-432.9313659667969,298.0384826660156,0.3986928761005401,0.050000000745058,0.0514181144535541,293.2218322753906,297.1499938964844,293.1499938964844,0.3464179039001465,-4791.9833984375,304.1531982421875,0.8713361620903015,0.4289588630199432,0.3023445308208465,293.2841186523437,297.1499938964844,293.1499938964844,0.5021934509277344,-8696.16796875,304.1228332519531,0.9690179824829102,0.5778637528419495,0.5499370694160461,293.1849670410156,297.1499938964844,293.1499938964844,0.0153766339644789,-3824.532470703125,304.01739501953125,0.3986928761005401,0.050000000745058,0.2439053952693939,291.0357971191406,291.1499938964844,260.6138000488281,259.0428771972656,279.2339782714844,293.4888000488281,291.0370788574219,1.0,0.3716643750667572,0.8135786056518555,0.8135786056518555,1.0,1.0,-1.533647537231445,0.6651804447174072,0.8684670925140381,0.3071625530719757,0.0,0.0,0.7616154551506042,117.05615234375,132.0,8.822114944458008,-18244.390625,510.2278442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86431884765625,309.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17632.7265625,18000.0,0.0,0.0,0.3965879678726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9701127409934998,0.970122456550598,-9.702567695057953e-06,0.0,0.0004024863592348,0.0,0.0,118.4864273071289,0.0,0.0,0.0,0.5597749948501587,4.0,0.0,1.0
645960,293.149169921875,297.1499938964844,293.1499938964844,0.1037143841385841,-2220.524169921875,304.14794921875,0.6035128831863403,0.1405174136161804,0.1302912384271621,293.7270812988281,297.1499938964844,293.1499938964844,0.005495807621628,-426.5902099609375,297.9267578125,0.396206796169281,0.050000000745058,0.0515477508306503,293.2221984863281,297.1499938964844,293.1499938964844,0.3454052805900574,-4780.49267578125,304.1544494628906,0.866121768951416,0.4279752075672149,0.301754891872406,293.2877502441406,297.1499938964844,293.1499938964844,0.4999336004257202,-8660.138671875,304.1318359375,0.962449312210083,0.5754538178443909,0.5475828647613525,293.1876220703125,297.1499938964844,293.1499938964844,0.0153957605361938,-3828.1796875,304.0042419433594,0.396206796169281,0.050000000745058,0.2445203363895416,291.0430603027344,291.1499938964844,260.6200561523437,259.0482788085937,279.2438049316406,293.4958801269531,291.0440979003906,1.0,0.3743003308773041,0.8131318092346191,0.8131318092346191,1.0,1.0,-1.5310786962509155,0.6639240384101868,0.8671546578407288,0.3064899146556854,0.0,0.0,0.7680108547210693,120.29159545898438,135.0,14.279669761657717,-18212.662109375,517.1196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962585449219,309.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17666.0546875,18000.0,0.0,0.0,0.3970105946063995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9850419163703918,0.9850518107414246,-9.887353371595964e-06,0.0,0.0004029152914881,0.0,0.0,123.0042724609375,0.0,0.0,0.0,0.5665894150733948,4.0,0.0,1.0
646020,293.1495361328125,297.1499938964844,293.1499938964844,0.1037589982151985,-2221.027099609375,304.1485595703125,0.5979554653167725,0.1404591649770736,0.1304298043251037,293.7383728027344,297.1499938964844,293.1499938964844,0.005302844569087,-413.4048767089844,297.6996459960937,0.3919409513473511,0.050000000745058,0.0517685152590274,293.2227478027344,297.1499938964844,293.1499938964844,0.3433911800384521,-4757.84033203125,304.15631103515625,0.8575683236122131,0.42603799700737,0.3005666434764862,293.290771484375,297.1499938964844,293.1499938964844,0.4960159361362457,-8599.5927734375,304.144287109375,0.9511969685554504,0.5713437795639038,0.5437559485435486,293.1924133300781,297.1499938964844,293.1499938964844,0.0154157746583223,-3833.133056640625,303.9779968261719,0.3919409513473511,0.050000000745058,0.2455675452947616,291.0555114746094,291.1499938964844,260.6322631835937,259.0588073730469,279.2626647949219,293.50982666015625,291.0564880371094,1.0,0.3787450492382049,0.8122382164001465,0.8122382164001465,1.0,1.0,-1.5267460346221924,0.6617849469184875,0.8649611473083496,0.3053612411022186,0.0,0.0,0.7797624468803406,125.80294036865234,138.0,17.066064834594727,-18152.703125,528.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39581298828125,309.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.73046875,18000.0,0.0,0.0,0.3984482586383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012115716934204,1.012125849723816,-1.0225574442301877e-05,0.0,0.0004043743247166,0.0,0.0,131.47604370117188,0.0,0.0,0.0,0.5789499282836914,4.0,0.0,1.0
646080,293.1495361328125,297.1499938964844,293.1499938964844,0.1037589982151985,-2221.027099609375,304.1485595703125,0.5979554653167725,0.1404591649770736,0.1304298043251037,293.7383728027344,297.1499938964844,293.1499938964844,0.005302844569087,-413.4048767089844,297.6996459960937,0.3919409513473511,0.050000000745058,0.0517685152590274,293.2227478027344,297.1499938964844,293.1499938964844,0.3433911800384521,-4757.84033203125,304.15631103515625,0.8575683236122131,0.42603799700737,0.3005666434764862,293.290771484375,297.1499938964844,293.1499938964844,0.4960159361362457,-8599.5927734375,304.144287109375,0.9511969685554504,0.5713437795639038,0.5437559485435486,293.1924133300781,297.1499938964844,293.1499938964844,0.0154157746583223,-3833.133056640625,303.9779968261719,0.3919409513473511,0.050000000745058,0.2455675452947616,291.0555114746094,291.1499938964844,260.6322631835937,259.0588073730469,279.2626647949219,293.50982666015625,291.0564880371094,1.0,0.3787450492382049,0.8122382164001465,0.8122382164001465,1.0,1.0,-1.5267460346221924,0.6617849469184875,0.8649611473083496,0.3053612411022186,0.0,0.0,0.7797624468803406,125.80294036865234,138.0,17.066064834594727,-18152.703125,528.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39581298828125,309.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.73046875,18000.0,0.0,0.0,0.3984482586383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012115716934204,1.012125849723816,-1.0225574442301877e-05,0.0,0.0004043743247166,0.0,0.0,131.47604370117188,0.0,0.0,0.0,0.5789499282836914,4.0,0.0,1.0
646140,293.1495666503906,297.1499938964844,293.1499938964844,0.1038300246000289,-2222.01123046875,304.1488952636719,0.5935389399528503,0.1404688060283661,0.1306008845567703,293.7494506835937,297.1499938964844,293.1499938964844,0.0051057133823633,-399.6417846679688,297.4696350097656,0.3882366716861725,0.050000000745058,0.0519543588161468,293.2230224609375,297.1499938964844,293.1499938964844,0.3413420021533966,-4734.95166015625,304.1575927734375,0.8506528735160828,0.4241367280483246,0.2993785738945007,293.2913818359375,297.1499938964844,293.1499938964844,0.49225053191185,-8543.6767578125,304.1523742675781,0.9415975213050842,0.5676478147506714,0.540407121181488,293.196533203125,297.1499938964844,293.1499938964844,0.0154164088889956,-3835.416748046875,303.9519958496094,0.3882366716861725,0.050000000745058,0.2464490979909896,291.068115234375,291.1499938964844,260.6443176269531,259.0692749023437,279.2811584472656,293.52362060546875,291.0691833496094,1.0,0.3824071288108825,0.8113446235656738,0.8113446235656738,1.0,1.0,-1.522786259651184,0.6598183512687683,0.8629679083824158,0.3043312728404999,0.0,0.0,0.7898546457290649,130.43743896484375,141.0,18.202402114868164,-18099.099609375,538.4235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,308.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.501953125,18000.0,0.0,0.0,0.400429755449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354161262512207,1.0354267358779907,-1.0524503522901796e-05,0.0,0.0004063852829858,0.0,0.0,139.1029815673828,0.0,0.0,0.0,0.5896362066268921,4.0,0.0,1.0
646200,293.1495666503906,297.1499938964844,293.1499938964844,0.1038300246000289,-2222.01123046875,304.1488952636719,0.5935389399528503,0.1404688060283661,0.1306008845567703,293.7494506835937,297.1499938964844,293.1499938964844,0.0051057133823633,-399.6417846679688,297.4696350097656,0.3882366716861725,0.050000000745058,0.0519543588161468,293.2230224609375,297.1499938964844,293.1499938964844,0.3413420021533966,-4734.95166015625,304.1575927734375,0.8506528735160828,0.4241367280483246,0.2993785738945007,293.2913818359375,297.1499938964844,293.1499938964844,0.49225053191185,-8543.6767578125,304.1523742675781,0.9415975213050842,0.5676478147506714,0.540407121181488,293.196533203125,297.1499938964844,293.1499938964844,0.0154164088889956,-3835.416748046875,303.9519958496094,0.3882366716861725,0.050000000745058,0.2464490979909896,291.068115234375,291.1499938964844,260.6443176269531,259.0692749023437,279.2811584472656,293.52362060546875,291.0691833496094,1.0,0.3824071288108825,0.8113446235656738,0.8113446235656738,1.0,1.0,-1.522786259651184,0.6598183512687683,0.8629679083824158,0.3043312728404999,0.0,0.0,0.7898546457290649,130.43743896484375,141.0,18.202402114868164,-18099.099609375,538.4235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,308.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.501953125,18000.0,0.0,0.0,0.400429755449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354161262512207,1.0354267358779907,-1.0524503522901796e-05,0.0,0.0004063852829858,0.0,0.0,139.1029815673828,0.0,0.0,0.0,0.5896362066268921,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.1038760840892791,-2222.655517578125,304.1490478515625,0.5912624001502991,0.1404988169670105,0.1307165324687957,293.7559814453125,297.1499938964844,293.1499938964844,0.0049860826693475,-391.1411743164063,297.3308410644531,0.3862508237361908,0.050000000745058,0.0520544983446598,293.2231140136719,297.1499938964844,293.1499938964844,0.3400770723819732,-4720.857421875,304.1582336425781,0.8470243811607361,0.4230100512504577,0.2986677289009094,293.291259765625,297.1499938964844,293.1499938964844,0.4899444580078125,-8510.21875,304.1559753417969,0.936384916305542,0.5655249953269958,0.5384946465492249,293.19873046875,297.1499938964844,293.1499938964844,0.0154089229181408,-3835.633544921875,303.9364624023437,0.3862508237361908,0.050000000745058,0.2469241321086883,291.0765991210937,291.1499938964844,260.65155029296875,259.0755310058594,279.2920227050781,293.53179931640625,291.0777893066406,1.0,0.3843451738357544,0.810884952545166,0.810884952545166,1.0,1.0,-1.5204663276672363,0.6586728096008301,0.8617934584617615,0.3037354350090027,0.0,0.0,0.7949357628822327,132.93150329589844,141.0,19.55384635925293,-18070.65234375,543.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313720703125,308.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17777.646484375,18000.0,0.0,0.0,0.4017665982246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474144220352173,1.0474251508712769,-1.0682396350603083e-05,0.0,0.000407742045354,0.0,0.0,143.16485595703125,0.0,0.0,0.0,0.5951592922210693,4.0,0.0,1.0
646320,293.1493225097656,297.1499938964844,293.1499938964844,0.1039062514901161,-2223.070556640625,304.1491394042969,0.5898606777191162,0.1405266374349594,0.1307980865240097,293.7602844238281,297.1499938964844,293.1499938964844,0.0049058124423027,-385.3756408691406,297.23809814453125,0.3850205242633819,0.050000000745058,0.0521177873015403,293.22314453125,297.1499938964844,293.1499938964844,0.339216411113739,-4711.27294921875,304.1585998535156,0.844765305519104,0.4222639799118042,0.298194944858551,293.2910461425781,297.1499938964844,293.1499938964844,0.4883771538734436,-8487.716796875,304.1579895019531,0.9330878853797911,0.5641362071037292,0.5372442603111267,293.2001037597656,297.1499938964844,293.1499938964844,0.0154010541737079,-3835.34228515625,303.9261169433594,0.3850205242633819,0.050000000745058,0.2472243458032608,291.0827941894531,291.1499938964844,260.65643310546875,259.07977294921875,279.2992553710937,293.53729248046875,291.0841064453125,1.0,0.3855573236942291,0.810578465461731,0.810578465461731,1.0,1.0,-1.518931865692139,0.6579153537750244,0.861016571521759,0.3033412098884582,0.0,0.0,0.797857403755188,134.5065155029297,129.0,20.74276351928711,-18053.076171875,546.5681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.337890625,18000.0,0.0,0.0,0.4026857316493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544991493225098,1.0545099973678589,-1.0777278475870844e-05,0.0,0.0004086748231202,0.0,0.0,145.61062622070312,0.0,0.0,0.0,0.5984276533126831,4.0,0.0,1.0
646380,293.148681640625,297.1499938964844,293.1499938964844,0.1038006469607353,-2220.915771484375,304.14959716796875,0.5911927223205566,0.1406701654195785,0.1308520436286926,293.7707824707031,297.1499938964844,293.1499938964844,0.004684851039201,-369.2124938964844,297.0069885253906,0.3860073983669281,0.050000000745058,0.0520670041441917,293.2229309082031,297.1499938964844,293.1499938964844,0.3367651402950287,-4683.87109375,304.1598205566406,0.8450449109077454,0.420450896024704,0.2968847453594208,293.2900085449219,297.1499938964844,293.1499938964844,0.484078049659729,-8426.533203125,304.1624755859375,0.9328669905662536,0.5607688426971436,0.5340021252632141,293.203125,297.1499938964844,293.1499938964844,0.0152650950476527,-3818.193603515625,303.9009094238281,0.3860073983669281,0.050000000745058,0.246983453631401,291.1024780273437,291.1499938964844,260.6687927246094,259.0904846191406,279.3186950683594,293.55096435546875,291.1044006347656,1.0,0.3833315074443817,0.8098123073577881,0.8098123073577881,1.0,1.0,-1.5131827592849731,0.6551331877708435,0.8580495715141296,0.3018696904182434,0.0,0.0,0.8029736876487732,133.1165771484375,117.0,27.697280883789062,-17998.912109375,539.4203491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379211425781,308.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17857.056640625,18000.0,0.0,0.0,0.4049620330333709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684581995010376,1.0684691667556765,-1.0970738003379664e-05,0.0,0.0004109849687665,0.0,0.0,150.56207275390625,0.0,0.0,0.0,0.6048771142959595,4.0,0.0,1.0
646440,293.148681640625,297.1499938964844,293.1499938964844,0.1038006469607353,-2220.915771484375,304.14959716796875,0.5911927223205566,0.1406701654195785,0.1308520436286926,293.7707824707031,297.1499938964844,293.1499938964844,0.004684851039201,-369.2124938964844,297.0069885253906,0.3860073983669281,0.050000000745058,0.0520670041441917,293.2229309082031,297.1499938964844,293.1499938964844,0.3367651402950287,-4683.87109375,304.1598205566406,0.8450449109077454,0.420450896024704,0.2968847453594208,293.2900085449219,297.1499938964844,293.1499938964844,0.484078049659729,-8426.533203125,304.1624755859375,0.9328669905662536,0.5607688426971436,0.5340021252632141,293.203125,297.1499938964844,293.1499938964844,0.0152650950476527,-3818.193603515625,303.9009094238281,0.3860073983669281,0.050000000745058,0.246983453631401,291.1024780273437,291.1499938964844,260.6687927246094,259.0904846191406,279.3186950683594,293.55096435546875,291.1044006347656,1.0,0.3833315074443817,0.8098123073577881,0.8098123073577881,1.0,1.0,-1.5131827592849731,0.6551331877708435,0.8580495715141296,0.3018696904182434,0.0,0.0,0.8029736876487732,133.1165771484375,117.0,27.697280883789062,-17998.912109375,539.4203491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379211425781,308.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17857.056640625,18000.0,0.0,0.0,0.4049620330333709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684581995010376,1.0684691667556765,-1.0970738003379664e-05,0.0,0.0004109849687665,0.0,0.0,150.56207275390625,0.0,0.0,0.0,0.6048771142959595,4.0,0.0,1.0
646500,293.1481628417969,297.1499938964844,293.1499938964844,0.1037111803889274,-2219.176513671875,304.1498413085937,0.5933393836021423,0.1407919079065323,0.1308646947145462,293.77587890625,297.1499938964844,293.1499938964844,0.0045694326981902,-360.6214599609375,296.8922424316406,0.3877095878124237,0.050000000745058,0.0519808083772659,293.22265625,297.1499938964844,293.1499938964844,0.3354304134845733,-4668.92529296875,304.16046142578125,0.8469597101211548,0.4195803701877594,0.2962085604667663,293.2892761230469,297.1499938964844,293.1499938964844,0.4817740023136139,-8393.978515625,304.1643981933594,0.9351549744606018,0.5591427683830261,0.5323744416236877,293.204345703125,297.1499938964844,293.1499938964844,0.0151628442108631,-3804.535400390625,303.8887634277344,0.3877095878124237,0.050000000745058,0.246574580669403,291.114990234375,291.1499938964844,260.6751403808594,259.09600830078125,279.3287353515625,293.5577392578125,291.1170959472656,1.0,0.3809342086315155,0.8094292283058167,0.8094292283058167,1.0,1.0,-1.5098381042480469,0.653526782989502,0.8563112616539001,0.3010064363479614,0.0,0.0,0.8040586113929749,130.8731231689453,117.0,31.686845779418945,-17968.68359375,531.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,308.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.78125,18000.0,0.0,0.0,0.4060221016407013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072851300239563,1.0728623867034912,-1.1036619980586693e-05,0.0,0.0004120608209632,0.0,0.0,152.1884765625,0.0,0.0,0.0,0.6069161891937256,4.0,0.0,1.0
646560,293.14752197265625,297.1499938964844,293.1499938964844,0.1036132648587226,-2217.28173828125,304.1500549316406,0.5962273478507996,0.1409426629543304,0.1308783739805221,293.7808837890625,297.1499938964844,293.1499938964844,0.0044519724324345,-351.7944641113281,296.7777404785156,0.390006810426712,0.050000000745058,0.05186652764678,293.2222900390625,297.1499938964844,293.1499938964844,0.334055632352829,-4653.5302734375,304.1610717773437,0.8497912287712097,0.4187324643135071,0.2955277562141418,293.28839111328125,297.1499938964844,293.1499938964844,0.4794111251831054,-8360.7275390625,304.16607666015625,0.938640832901001,0.5575523972511292,0.5307530164718628,293.20538330078125,297.1499938964844,293.1499938964844,0.0150460274890065,-3788.62353515625,303.876953125,0.390006810426712,0.050000000745058,0.2460324913263321,291.12860107421875,291.1499938964844,260.681640625,259.1016540527344,279.3388977050781,293.5644226074219,291.130859375,1.0,0.3778867423534393,0.8090587854385376,0.8090587854385376,1.0,1.0,-1.506302833557129,0.6518346071243286,0.8544681668281555,0.3000935614109039,0.0,0.0,0.8041261434555054,127.91514587402344,105.0,35.08136749267578,-17936.451171875,521.8549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7745056152344,308.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.830078125,18000.0,0.0,0.0,0.4069917798042297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0753087997436523,1.0753198862075806,-1.107818661694182e-05,0.0,0.0004130449087824,0.0,0.0,153.14845275878906,0.0,0.0,0.0,0.6080653667449951,4.0,0.0,1.0
646620,293.1459655761719,297.1499938964844,293.1499938964844,0.1034122183918953,-2213.391357421875,304.1503601074219,0.603820264339447,0.1413172036409378,0.1309172660112381,293.7905578613281,297.1499938964844,293.1499938964844,0.0042145159095525,-333.7297058105469,296.5487670898437,0.3956681787967682,0.050000000745058,0.0515761263668537,293.2213134765625,297.1499938964844,293.1499938964844,0.3312464356422424,-4622.0888671875,304.1620483398437,0.8578894734382629,0.4170986413955688,0.2941650748252868,293.2862854003906,297.1499938964844,293.1499938964844,0.4745983779430389,-8293.3349609375,304.168701171875,0.948535978794098,0.5544722676277161,0.5275447368621826,293.2070007324219,297.1499938964844,293.1499938964844,0.0147838992998003,-3752.133056640625,303.85418701171875,0.3956681787967682,0.050000000745058,0.2446549385786056,291.1576232910156,291.1499938964844,260.6951599121094,259.1133728027344,279.3595275878906,293.5775756835937,291.1600341796875,1.0,0.3702912628650665,0.8083178997039795,0.8083178997039795,1.0,1.0,-1.4988598823547363,0.6482815146446228,0.8505783677101135,0.298166811466217,0.0,0.0,0.8011832237243652,120.42666625976562,93.0,39.39825439453125,-17865.51171875,498.26849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77020263671875,308.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.255859375,18000.0,0.0,0.0,0.4085631072521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741450786590576,1.0741561651229858,-1.1083220670116134e-05,0.0,0.0004146396240685,0.0,0.0,152.9341278076172,0.0,0.0,0.0,0.6075609922409058,4.0,0.0,1.0
646680,293.1459655761719,297.1499938964844,293.1499938964844,0.1034122183918953,-2213.391357421875,304.1503601074219,0.603820264339447,0.1413172036409378,0.1309172660112381,293.7905578613281,297.1499938964844,293.1499938964844,0.0042145159095525,-333.7297058105469,296.5487670898437,0.3956681787967682,0.050000000745058,0.0515761263668537,293.2213134765625,297.1499938964844,293.1499938964844,0.3312464356422424,-4622.0888671875,304.1620483398437,0.8578894734382629,0.4170986413955688,0.2941650748252868,293.2862854003906,297.1499938964844,293.1499938964844,0.4745983779430389,-8293.3349609375,304.168701171875,0.948535978794098,0.5544722676277161,0.5275447368621826,293.2070007324219,297.1499938964844,293.1499938964844,0.0147838992998003,-3752.133056640625,303.85418701171875,0.3956681787967682,0.050000000745058,0.2446549385786056,291.1576232910156,291.1499938964844,260.6951599121094,259.1133728027344,279.3595275878906,293.5775756835937,291.1600341796875,1.0,0.3702912628650665,0.8083178997039795,0.8083178997039795,1.0,1.0,-1.4988598823547363,0.6482815146446228,0.8505783677101135,0.298166811466217,0.0,0.0,0.8011832237243652,120.42666625976562,93.0,39.39825439453125,-17865.51171875,498.26849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77020263671875,308.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.255859375,18000.0,0.0,0.0,0.4085631072521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741450786590576,1.0741561651229858,-1.1083220670116134e-05,0.0,0.0004146396240685,0.0,0.0,152.9341278076172,0.0,0.0,0.0,0.6075609922409058,4.0,0.0,1.0
646740,293.1442565917969,297.1499938964844,293.1499938964844,0.1032311916351318,-2209.863525390625,304.1505432128906,0.6133438944816589,0.1417686641216278,0.1309779584407806,293.7998962402344,297.1499938964844,293.1499938964844,0.0039767678827047,-315.4066772460937,296.31854248046875,0.4023572504520416,0.050000000745058,0.0512301176786422,293.2200927734375,297.1499938964844,293.1499938964844,0.3284507095813751,-4590.84423828125,304.1626892089844,0.8690332174301147,0.4155384302139282,0.2928142845630646,293.2838134765625,297.1499938964844,293.1499938964844,0.4698087871074676,-8226.6396484375,304.1704406738281,0.9614061713218688,0.5515163540840149,0.524399995803833,293.20806884765625,297.1499938964844,293.1499938964844,0.0145024377852678,-3712.102783203125,303.8324279785156,0.4023572504520416,0.050000000745058,0.2430136203765869,291.1866455078125,291.1499938964844,260.7095947265625,259.1258544921875,279.3804931640625,293.59039306640625,291.1889343261719,1.0,0.3612096309661865,0.8075770735740662,0.8075770735740662,1.0,1.0,-1.491150140762329,0.6446098685264587,0.8465403318405151,0.2961647510528564,0.0,0.0,0.7943347692489624,111.52577209472656,81.0,39.81158065795898,-17784.412109375,471.1636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,308.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.5234375,18000.0,0.0,0.0,0.4095102846622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06475830078125,1.064769268035889,-1.0981714694935364e-05,0.0,0.0004156008944846,0.0,0.0,149.84136962890625,0.0,0.0,0.0,0.6032716035842896,4.0,0.0,1.0
646800,293.1442565917969,297.1499938964844,293.1499938964844,0.1032311916351318,-2209.863525390625,304.1505432128906,0.6133438944816589,0.1417686641216278,0.1309779584407806,293.7998962402344,297.1499938964844,293.1499938964844,0.0039767678827047,-315.4066772460937,296.31854248046875,0.4023572504520416,0.050000000745058,0.0512301176786422,293.2200927734375,297.1499938964844,293.1499938964844,0.3284507095813751,-4590.84423828125,304.1626892089844,0.8690332174301147,0.4155384302139282,0.2928142845630646,293.2838134765625,297.1499938964844,293.1499938964844,0.4698087871074676,-8226.6396484375,304.1704406738281,0.9614061713218688,0.5515163540840149,0.524399995803833,293.20806884765625,297.1499938964844,293.1499938964844,0.0145024377852678,-3712.102783203125,303.8324279785156,0.4023572504520416,0.050000000745058,0.2430136203765869,291.1866455078125,291.1499938964844,260.7095947265625,259.1258544921875,279.3804931640625,293.59039306640625,291.1889343261719,1.0,0.3612096309661865,0.8075770735740662,0.8075770735740662,1.0,1.0,-1.491150140762329,0.6446098685264587,0.8465403318405151,0.2961647510528564,0.0,0.0,0.7943347692489624,111.52577209472656,81.0,39.81158065795898,-17784.412109375,471.1636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,308.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.5234375,18000.0,0.0,0.0,0.4095102846622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06475830078125,1.064769268035889,-1.0981714694935364e-05,0.0,0.0004156008944846,0.0,0.0,149.84136962890625,0.0,0.0,0.0,0.6032716035842896,4.0,0.0,1.0
646860,293.1424560546875,297.1499938964844,293.1499938964844,0.1030959412455558,-2207.178955078125,304.15057373046875,0.6240441203117371,0.1422766298055648,0.1310617327690124,293.80889892578125,297.1499938964844,293.1499938964844,0.0037413139361888,-297.0904846191406,296.0852355957031,0.4103236496448517,0.050000000745058,0.0508504435420036,293.2187194824219,297.1499938964844,293.1499938964844,0.3257693350315094,-4560.95361328125,304.16290283203125,0.8832716941833496,0.414042979478836,0.2914849519729614,293.2811279296875,297.1499938964844,293.1499938964844,0.4651935398578644,-8162.693359375,304.1712951660156,0.97622150182724,0.5486741662025452,0.5213303565979004,293.2087097167969,297.1499938964844,293.1499938964844,0.0142173049971461,-3670.93212890625,303.8114013671875,0.4103236496448517,0.050000000745058,0.2412126064300537,291.2127685546875,291.1499938964844,260.7251281738281,259.1392517089844,279.40167236328125,293.6029357910156,291.2146911621094,1.0,0.3510494232177734,0.8068856596946716,0.8068856596946716,1.0,1.0,-1.4833518266677856,0.6409077644348145,0.842444121837616,0.2941389381885528,0.0,0.0,0.784173846244812,101.77145385742188,69.0,36.230716705322266,-17691.328125,442.1198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134826660156,308.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.775390625,18000.0,0.0,0.0,0.4097142815589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0476226806640625,1.047633409500122,-1.0780736374726985e-05,0.0,0.0004158079100307,0.0,0.0,144.14378356933594,0.0,0.0,0.0,0.5954400300979614,4.0,0.0,1.0
646920,293.1424560546875,297.1499938964844,293.1499938964844,0.1030959412455558,-2207.178955078125,304.15057373046875,0.6240441203117371,0.1422766298055648,0.1310617327690124,293.80889892578125,297.1499938964844,293.1499938964844,0.0037413139361888,-297.0904846191406,296.0852355957031,0.4103236496448517,0.050000000745058,0.0508504435420036,293.2187194824219,297.1499938964844,293.1499938964844,0.3257693350315094,-4560.95361328125,304.16290283203125,0.8832716941833496,0.414042979478836,0.2914849519729614,293.2811279296875,297.1499938964844,293.1499938964844,0.4651935398578644,-8162.693359375,304.1712951660156,0.97622150182724,0.5486741662025452,0.5213303565979004,293.2087097167969,297.1499938964844,293.1499938964844,0.0142173049971461,-3670.93212890625,303.8114013671875,0.4103236496448517,0.050000000745058,0.2412126064300537,291.2127685546875,291.1499938964844,260.7251281738281,259.1392517089844,279.40167236328125,293.6029357910156,291.2146911621094,1.0,0.3510494232177734,0.8068856596946716,0.8068856596946716,1.0,1.0,-1.4833518266677856,0.6409077644348145,0.842444121837616,0.2941389381885528,0.0,0.0,0.784173846244812,101.77145385742188,69.0,36.230716705322266,-17691.328125,442.1198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134826660156,308.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.775390625,18000.0,0.0,0.0,0.4097142815589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0476226806640625,1.047633409500122,-1.0780736374726985e-05,0.0,0.0004158079100307,0.0,0.0,144.14378356933594,0.0,0.0,0.0,0.5954400300979614,4.0,0.0,1.0
646980,293.14068603515625,297.1499938964844,293.1499938964844,0.1030244529247284,-2205.677001953125,304.1505126953125,0.6364669799804688,0.1428252905607223,0.1311663687229156,293.817626953125,297.1499938964844,293.1499938964844,0.0035092248581349,-278.9225158691406,295.8471984863281,0.4204499423503876,0.050000000745058,0.0504507534205913,293.2172241210937,297.1499938964844,293.1499938964844,0.3232812285423279,-4533.3173828125,304.1627502441406,0.900879204273224,0.412605881690979,0.2901823222637176,293.2782287597656,297.1499938964844,293.1499938964844,0.4608709216117859,-8103.09423828125,304.17138671875,0.9919672012329102,0.5459375977516174,0.5183413028717041,293.20904541015625,297.1499938964844,293.1499938964844,0.0139381363987922,-3630.223388671875,303.7908630371094,0.4204499423503876,0.050000000745058,0.2393166571855545,291.2335205078125,291.1499938964844,260.74200439453125,259.1537780761719,279.4232788085937,293.6152648925781,291.2349548339844,1.0,0.3400530219078064,0.8061942458152771,0.8061942458152771,1.0,1.0,-1.4755693674087524,0.6372182965278625,0.8383511304855347,0.2921108901500702,0.0,0.0,0.7715831398963928,91.51126861572266,57.0,29.3382511138916,-17585.2421875,412.1040649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445251464844,308.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.16015625,18000.0,0.0,0.0,0.4090980887413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023900032043457,1.0239105224609375,-1.0497787116037216e-05,0.0,0.0004151825560256,0.0,0.0,136.42575073242188,0.0,0.0,0.0,0.5846372842788696,4.0,0.0,1.0
