time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.14068603515625,297.1499938964844,293.1499938964844,0.1030244529247284,-2205.677001953125,304.1505126953125,0.6364669799804688,0.1428252905607223,0.1311663687229156,293.817626953125,297.1499938964844,293.1499938964844,0.0035092248581349,-278.9225158691406,295.8471984863281,0.4204499423503876,0.050000000745058,0.0504507534205913,293.2172241210937,297.1499938964844,293.1499938964844,0.3232812285423279,-4533.3173828125,304.1627502441406,0.900879204273224,0.412605881690979,0.2901823222637176,293.2782287597656,297.1499938964844,293.1499938964844,0.4608709216117859,-8103.09423828125,304.17138671875,0.9919672012329102,0.5459375977516174,0.5183413028717041,293.20904541015625,297.1499938964844,293.1499938964844,0.0139381363987922,-3630.223388671875,303.7908630371094,0.4204499423503876,0.050000000745058,0.2393166571855545,291.2335205078125,291.1499938964844,260.74200439453125,259.1537780761719,279.4232788085937,293.6152648925781,291.2349548339844,1.0,0.3400530219078064,0.8061942458152771,0.8061942458152771,1.0,1.0,-1.4755693674087524,0.6372182965278625,0.8383511304855347,0.2921108901500702,0.0,0.0,0.7715831398963928,91.51126861572266,57.0,29.3382511138916,-17585.2421875,412.1040649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445251464844,308.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.16015625,18000.0,0.0,0.0,0.4090980887413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023900032043457,1.0239105224609375,-1.0497787116037216e-05,0.0,0.0004151825560256,0.0,0.0,136.42575073242188,0.0,0.0,0.0,0.5846372842788696,4.0,0.0,1.0
647100,293.13983154296875,297.1499938964844,293.1499938964844,0.1030181795358657,-2205.4697265625,304.1504211425781,0.6436057090759277,0.1431130021810531,0.1312289983034134,293.8218688964844,297.1499938964844,293.1499938964844,0.0033951869700104,-269.9651794433594,295.72607421875,0.4266233742237091,0.050000000745058,0.0502496995031833,293.2164306640625,297.1499938964844,293.1499938964844,0.3221260905265808,-4520.52880859375,304.1625366210937,0.9112747311592102,0.4119096398353576,0.2895448207855224,293.276611328125,297.1499938964844,293.1499938964844,0.4581587612628937,-8065.26513671875,304.1725158691406,0.9990000128746032,0.5446290373802185,0.5162044763565063,293.2091064453125,297.1499938964844,293.1499938964844,0.0138042783364653,-3610.601318359375,303.78076171875,0.4266233742237091,0.050000000745058,0.2383629381656646,291.24151611328125,291.1499938964844,260.7510070800781,259.1614990234375,279.4349060058594,293.6215515136719,291.2427062988281,1.0,0.3342652320861816,0.8058485388755798,0.8058485388755798,1.0,1.0,-1.4708759784698486,0.6349921822547913,0.8358837962150574,0.2909317910671234,0.0,0.0,0.7646785974502563,86.33770751953125,57.0,25.506032943725582,-17521.193359375,396.70111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18295.80859375,18000.0,0.0,0.0,0.4084684252738952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0100905895233154,1.0101009607315063,-1.033324770105537e-05,0.0,0.0004145435232203,0.0,0.0,132.048583984375,0.0,0.0,0.0,0.5783731341362,4.0,0.0,1.0
647160,293.1388244628906,297.1499938964844,293.1499938964844,0.1030124798417091,-2205.1591796875,304.1503601074219,0.6498079299926758,0.1434396505355835,0.1313568949699401,293.8258972167969,297.1499938964844,293.1499938964844,0.0032862396910786,-261.3026733398437,295.6089782714844,0.4320533871650696,0.050000000745058,0.0500943548977375,293.21551513671875,297.1499938964844,293.1499938964844,0.3208361268043518,-4506.05078125,304.16259765625,0.9204439520835876,0.4112481474876404,0.2889606058597564,293.26934814453125,297.1499938964844,293.1499938964844,0.4444721639156341,-7863.89111328125,304.19342041015625,0.9990000128746032,0.544440507888794,0.5030589699745178,293.2089538574219,297.1499938964844,293.1499938964844,0.0136856799945235,-3592.41796875,303.7714233398437,0.4320533871650696,0.050000000745058,0.2376260608434677,291.2555847167969,291.1499938964844,260.7604064941406,259.1695861816406,279.45831298828125,293.6333923339844,291.2599182128906,1.0,0.3279323279857635,0.8055199980735779,0.8055199980735779,1.0,1.0,-1.4535503387451172,0.6269412636756897,0.8266090750694275,0.2865373790264129,0.0,0.0,0.7563294768333435,82.09781646728516,45.0,43.040924072265625,-17361.896484375,377.3375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,309.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18329.646484375,18000.0,0.0,0.0,0.4075290560722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948570132255554,0.994867205619812,-1.0155430572922342e-05,0.0,0.000413590169046,0.0,0.0,127.34972381591795,0.0,0.0,0.0,0.5714431405067444,4.0,0.0,1.0
647220,293.1363525390625,297.1499938964844,293.1499938964844,0.1027383804321289,-2199.37451171875,304.15069580078125,0.6645696759223938,0.1442185491323471,0.1317101120948791,293.8340148925781,297.1499938964844,293.1499938964844,0.0030623406637459,-243.05758666992188,295.4039611816406,0.4454081356525421,0.050000000745058,0.0497762411832809,293.2139892578125,297.1499938964844,293.1499938964844,0.3170720934867859,-4462.88134765625,304.1647033691406,0.9418823719024658,0.4098950624465942,0.2877945601940155,293.22723388671875,297.1499938964844,293.1499938964844,0.4101738333702087,-7362.0712890625,304.23590087890625,0.9990000128746032,0.5498842000961304,0.4721105098724365,293.2077941894531,297.1499938964844,293.1499938964844,0.0134007511660456,-3544.505126953125,303.7565612792969,0.4454081356525421,0.050000000745058,0.2361170649528503,291.3283996582031,291.1499938964844,260.7805480957031,259.1867980957031,279.52813720703125,293.6906433105469,291.3351135253906,1.0,0.3140884339809418,0.804862916469574,0.804862916469574,1.0,1.0,-1.413223385810852,0.6083371639251709,0.8048862218856812,0.2761325240135193,0.0,0.0,0.7279467582702637,73.33760833740234,33.0,89.78499603271484,-16939.369140625,336.5234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725646972656,309.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18577.990234375,18000.0,0.0,0.0,0.4041904211044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946346402168274,0.9463560581207277,-9.639754352974704e-06,0.0,0.0004102019011043,0.0,0.0,113.47900390625,0.0,0.0,0.0,0.5496811866760254,4.0,0.0,1.0
647280,293.1363525390625,297.1499938964844,293.1499938964844,0.1027383804321289,-2199.37451171875,304.15069580078125,0.6645696759223938,0.1442185491323471,0.1317101120948791,293.8340148925781,297.1499938964844,293.1499938964844,0.0030623406637459,-243.05758666992188,295.4039611816406,0.4454081356525421,0.050000000745058,0.0497762411832809,293.2139892578125,297.1499938964844,293.1499938964844,0.3170720934867859,-4462.88134765625,304.1647033691406,0.9418823719024658,0.4098950624465942,0.2877945601940155,293.22723388671875,297.1499938964844,293.1499938964844,0.4101738333702087,-7362.0712890625,304.23590087890625,0.9990000128746032,0.5498842000961304,0.4721105098724365,293.2077941894531,297.1499938964844,293.1499938964844,0.0134007511660456,-3544.505126953125,303.7565612792969,0.4454081356525421,0.050000000745058,0.2361170649528503,291.3283996582031,291.1499938964844,260.7805480957031,259.1867980957031,279.52813720703125,293.6906433105469,291.3351135253906,1.0,0.3140884339809418,0.804862916469574,0.804862916469574,1.0,1.0,-1.413223385810852,0.6083371639251709,0.8048862218856812,0.2761325240135193,0.0,0.0,0.7279467582702637,73.33760833740234,33.0,89.78499603271484,-16939.369140625,336.5234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725646972656,309.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18577.990234375,18000.0,0.0,0.0,0.4041904211044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946346402168274,0.9463560581207277,-9.639754352974704e-06,0.0,0.0004102019011043,0.0,0.0,113.47900390625,0.0,0.0,0.0,0.5496811866760254,4.0,0.0,1.0
647340,293.13330078125,297.1499938964844,293.1499938964844,0.102603331208229,-2195.9755859375,304.1506652832031,0.6835451722145081,0.1451875567436218,0.1322367787361145,293.8418273925781,297.1499938964844,293.1499938964844,0.0028380707371979,-224.76129150390625,295.2026062011719,0.4633178114891052,0.050000000745058,0.0494453273713588,293.2126770019531,297.1499938964844,293.1499938964844,0.3132075667381286,-4418.60791015625,304.16619873046875,0.9664963483810424,0.4085431098937988,0.286609947681427,293.1563415527344,297.1499938964844,293.1499938964844,0.3720165491104126,-6801.8759765625,304.2706604003906,0.9990000128746032,0.5622457265853882,0.437598168849945,293.2045288085937,297.1499938964844,293.1499938964844,0.0131303453817963,-3497.2060546875,303.7481384277344,0.4633178114891052,0.050000000745058,0.234547346830368,291.4051513671875,291.1499938964844,260.8026428222656,259.2056884765625,279.6255187988281,293.7917785644531,291.4111022949219,1.0,0.2988548874855041,0.8042058348655701,0.8042058348655701,1.0,1.0,-1.3687235116958618,0.5879172682762146,0.7808061838150024,0.2646844983100891,0.0,0.0,0.6887165904045105,64.2054443359375,51.0,98.8310775756836,-16369.98828125,295.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8549194335937,309.3575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18850.44921875,18000.0,0.0,0.0,0.3983525335788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868912398815155,0.8689212799072266,-8.847804565448314e-06,0.0,0.0004042771761305,0.0,0.0,93.51911926269533,0.0,0.0,0.0,0.5159345269203186,4.0,0.0,1.0
647400,293.13330078125,297.1499938964844,293.1499938964844,0.102603331208229,-2195.9755859375,304.1506652832031,0.6835451722145081,0.1451875567436218,0.1322367787361145,293.8418273925781,297.1499938964844,293.1499938964844,0.0028380707371979,-224.76129150390625,295.2026062011719,0.4633178114891052,0.050000000745058,0.0494453273713588,293.2126770019531,297.1499938964844,293.1499938964844,0.3132075667381286,-4418.60791015625,304.16619873046875,0.9664963483810424,0.4085431098937988,0.286609947681427,293.1563415527344,297.1499938964844,293.1499938964844,0.3720165491104126,-6801.8759765625,304.2706604003906,0.9990000128746032,0.5622457265853882,0.437598168849945,293.2045288085937,297.1499938964844,293.1499938964844,0.0131303453817963,-3497.2060546875,303.7481384277344,0.4633178114891052,0.050000000745058,0.234547346830368,291.4051513671875,291.1499938964844,260.8026428222656,259.2056884765625,279.6255187988281,293.7917785644531,291.4111022949219,1.0,0.2988548874855041,0.8042058348655701,0.8042058348655701,1.0,1.0,-1.3687235116958618,0.5879172682762146,0.7808061838150024,0.2646844983100891,0.0,0.0,0.6887165904045105,64.2054443359375,51.0,98.8310775756836,-16369.98828125,295.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8549194335937,309.3575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18850.44921875,18000.0,0.0,0.0,0.3983525335788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868912398815155,0.8689212799072266,-8.847804565448314e-06,0.0,0.0004042771761305,0.0,0.0,93.51911926269533,0.0,0.0,0.0,0.5159345269203186,4.0,0.0,1.0
647460,293.1407775878906,297.1499938964844,293.1499938964844,0.1022236123681068,-2189.43359375,304.1511535644531,0.6897751092910767,0.1441210061311721,0.1318025439977646,293.8492126464844,297.1499938964844,293.1499938964844,0.0026299839373677,-208.3921356201172,294.9488220214844,0.4698524475097656,0.050000000745058,0.0493325963616371,293.2117004394531,297.1499938964844,293.1499938964844,0.3116970062255859,-4402.74853515625,304.1631164550781,0.9743934869766236,0.4071555733680725,0.2855723202228546,293.0835266113281,297.1499938964844,293.1499938964844,0.3575279712677002,-6601.28369140625,304.25311279296875,0.9990000128746032,0.5769048929214478,0.4251945614814758,293.2008972167969,297.1499938964844,293.1499938964844,0.0130607793107628,-3487.4833984375,303.7391967773437,0.4698524475097656,0.050000000745058,0.2340125888586044,291.4071350097656,291.1499938964844,260.8269348144531,259.226318359375,279.62066650390625,293.7454833984375,291.40118408203125,1.0,0.2942171096801758,0.8040238618850708,0.8040238618850708,1.0,1.0,-1.3512698411941528,0.5799955129623413,0.7712743878364563,0.2600524425506592,0.0,0.0,0.6525883674621582,61.05728149414063,69.0,-7.369377613067627,-15955.853515625,280.3960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3249206542969,309.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18857.12109375,18000.0,0.0,0.0,0.3899008929729461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791993021965027,0.7792072296142578,-7.951451152621303e-06,0.0,0.0003956998407375,0.0,0.0,73.34718322753906,0.0,0.0,0.0,0.4782015979290008,4.0,0.0,1.0
647520,293.1407775878906,297.1499938964844,293.1499938964844,0.1022236123681068,-2189.43359375,304.1511535644531,0.6897751092910767,0.1441210061311721,0.1318025439977646,293.8492126464844,297.1499938964844,293.1499938964844,0.0026299839373677,-208.3921356201172,294.9488220214844,0.4698524475097656,0.050000000745058,0.0493325963616371,293.2117004394531,297.1499938964844,293.1499938964844,0.3116970062255859,-4402.74853515625,304.1631164550781,0.9743934869766236,0.4071555733680725,0.2855723202228546,293.0835266113281,297.1499938964844,293.1499938964844,0.3575279712677002,-6601.28369140625,304.25311279296875,0.9990000128746032,0.5769048929214478,0.4251945614814758,293.2008972167969,297.1499938964844,293.1499938964844,0.0130607793107628,-3487.4833984375,303.7391967773437,0.4698524475097656,0.050000000745058,0.2340125888586044,291.4071350097656,291.1499938964844,260.8269348144531,259.226318359375,279.62066650390625,293.7454833984375,291.40118408203125,1.0,0.2942171096801758,0.8040238618850708,0.8040238618850708,1.0,1.0,-1.3512698411941528,0.5799955129623413,0.7712743878364563,0.2600524425506592,0.0,0.0,0.6525883674621582,61.05728149414063,69.0,-7.369377613067627,-15955.853515625,280.3960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3249206542969,309.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18857.12109375,18000.0,0.0,0.0,0.3899008929729461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791993021965027,0.7792072296142578,-7.951451152621303e-06,0.0,0.0003956998407375,0.0,0.0,73.34718322753906,0.0,0.0,0.0,0.4782015979290008,4.0,0.0,1.0
647580,293.1467590332031,297.1499938964844,293.1499938964844,0.1018362343311309,-2183.951416015625,304.1513366699219,0.683648407459259,0.1431283056735992,0.1306864619255066,293.85601806640625,297.1499938964844,293.1499938964844,0.0024460847489535,-194.4623260498047,294.6321716308594,0.4662166237831116,0.050000000745058,0.0493967160582542,293.2108154296875,297.1499938964844,293.1499938964844,0.3125675022602081,-4415.0703125,304.1573181152344,0.968223750591278,0.405768871307373,0.2846569716930389,293.0480651855469,297.1499938964844,293.1499938964844,0.3648394048213959,-6729.8583984375,304.2061462402344,0.9990000128746032,0.585862934589386,0.4322842359542846,293.1981201171875,297.1499938964844,293.1499938964844,0.0131651069968938,-3511.621337890625,303.726318359375,0.4662166237831116,0.050000000745058,0.2343167513608932,291.32574462890625,291.1499938964844,260.85357666015625,259.2489624023437,279.6303100585937,293.748046875,291.3172912597656,1.0,0.2974132597446441,0.8038418292999268,0.8038418292999268,1.0,1.0,-1.357773780822754,0.5829544067382812,0.7748193740844727,0.2616316974163055,0.0,0.0,0.6342915296554565,62.785438537597656,87.0,-91.14649200439452,-15813.6220703125,287.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7531433105469,309.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18509.748046875,18000.0,0.0,0.0,0.3800255358219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225702404975891,0.7225776314735413,-7.356465630437015e-06,0.0,0.0003856776165775,0.0,0.0,61.88727188110352,0.0,0.0,0.0,0.454445332288742,4.0,0.0,1.0
647640,293.1467590332031,297.1499938964844,293.1499938964844,0.1018362343311309,-2183.951416015625,304.1513366699219,0.683648407459259,0.1431283056735992,0.1306864619255066,293.85601806640625,297.1499938964844,293.1499938964844,0.0024460847489535,-194.4623260498047,294.6321716308594,0.4662166237831116,0.050000000745058,0.0493967160582542,293.2108154296875,297.1499938964844,293.1499938964844,0.3125675022602081,-4415.0703125,304.1573181152344,0.968223750591278,0.405768871307373,0.2846569716930389,293.0480651855469,297.1499938964844,293.1499938964844,0.3648394048213959,-6729.8583984375,304.2061462402344,0.9990000128746032,0.585862934589386,0.4322842359542846,293.1981201171875,297.1499938964844,293.1499938964844,0.0131651069968938,-3511.621337890625,303.726318359375,0.4662166237831116,0.050000000745058,0.2343167513608932,291.32574462890625,291.1499938964844,260.85357666015625,259.2489624023437,279.6303100585937,293.748046875,291.3172912597656,1.0,0.2974132597446441,0.8038418292999268,0.8038418292999268,1.0,1.0,-1.357773780822754,0.5829544067382812,0.7748193740844727,0.2616316974163055,0.0,0.0,0.6342915296554565,62.785438537597656,87.0,-91.14649200439452,-15813.6220703125,287.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7531433105469,309.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18509.748046875,18000.0,0.0,0.0,0.3800255358219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225702404975891,0.7225776314735413,-7.356465630437015e-06,0.0,0.0003856776165775,0.0,0.0,61.88727188110352,0.0,0.0,0.0,0.454445332288742,4.0,0.0,1.0
647700,293.14666748046875,297.1499938964844,293.1499938964844,0.1022020354866981,-2191.047607421875,304.1504211425781,0.6786234974861145,0.1431860476732254,0.130654901266098,293.8594055175781,297.1499938964844,293.1499938964844,0.0023564051371067,-187.6903533935547,294.4656066894531,0.4612725377082824,0.050000000745058,0.0494792126119136,293.2104797363281,297.1499938964844,293.1499938964844,0.3132960498332977,-4424.5068359375,304.1546630859375,0.9610415101051332,0.4050670564174652,0.2842329144477844,293.0461120605469,297.1499938964844,293.1499938964844,0.3743533790111542,-6880.90087890625,304.1786499023437,0.9990000128746032,0.5875456929206848,0.4412427544593811,293.19732666015625,297.1499938964844,293.1499938964844,0.0132467569783329,-3529.065185546875,303.71832275390625,0.4612725377082824,0.050000000745058,0.2347080707550048,291.2767944335937,291.1499938964844,260.8678894042969,259.26104736328125,279.6356506347656,293.7579345703125,291.26776123046875,1.0,0.3014121055603027,0.8037508726119995,0.8037508726119995,1.0,1.0,-1.368545413017273,0.5878582000732422,0.780687153339386,0.2643503248691559,0.0,0.0,0.6307176351547241,65.05175018310547,87.0,-114.88410186767578,-15840.4765625,296.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91180419921875,309.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18339.77734375,18000.0,0.0,0.0,0.3750659823417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072979807853699,0.7073051929473877,-7.185420145106036e-06,0.0,0.000380644283723,0.0,0.0,58.921504974365234,0.0,0.0,0.0,0.4479731023311615,4.0,0.0,1.0
647760,293.1450500488281,297.1499938964844,293.1499938964844,0.1028965413570404,-2203.853759765625,304.1490783691406,0.6727813482284546,0.1435422599315643,0.1309459507465362,293.8631286621094,297.1499938964844,293.1499938964844,0.0022667669691145,-180.9059295654297,294.2947082519531,0.4548301994800567,0.050000000745058,0.0495916791260242,293.210205078125,297.1499938964844,293.1499938964844,0.3141249716281891,-4434.98974609375,304.1523132324219,0.9514503479003906,0.4043516516685486,0.2838238179683685,293.0541381835937,297.1499938964844,293.1499938964844,0.3871634602546692,-7079.50830078125,304.150146484375,0.9990000128746032,0.5872965455055237,0.4531714916229248,293.1971130371094,297.1499938964844,293.1499938964844,0.0133417667821049,-3548.87158203125,303.7088317871094,0.4548301994800567,0.050000000745058,0.235241562128067,291.22540283203125,291.1499938964844,260.8828430175781,259.2737121582031,279.64141845703125,293.7719116210937,291.21636962890625,1.0,0.3067464530467987,0.8034574389457703,0.8034574389457703,1.0,1.0,-1.3834947347640991,0.5946520566940308,0.7888427376747131,0.2681233882904053,0.0,0.0,0.6308342814445496,68.1488265991211,105.0,-128.81484985351562,-15925.765625,310.7049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0175476074219,309.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.66015625,18000.0,0.0,0.0,0.3703703582286834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003627419471741,0.7003698348999023,-7.089248811098514e-06,0.0,0.0003758788516279,0.0,0.0,57.48484420776367,0.0,0.0,0.0,0.444878339767456,4.0,0.0,1.0
647820,293.1379699707031,297.1499938964844,293.1499938964844,0.1050827279686927,-2243.056396484375,304.1457214355469,0.6599176526069641,0.1450932174921035,0.1323665529489517,293.8722229003906,297.1499938964844,293.1499938964844,0.0020835110917687,-166.9029083251953,293.9460144042969,0.4398846626281738,0.050000000745058,0.0498985983431339,293.21002197265625,297.1499938964844,293.1499938964844,0.3157612979412079,-4455.28466796875,304.1488647460937,0.926693081855774,0.4028668105602264,0.2830305099487304,293.0973205566406,297.1499938964844,293.1499938964844,0.4209413230419159,-7589.833984375,304.0938720703125,0.9990000128746032,0.5810410380363464,0.4842333197593689,293.1986389160156,297.1499938964844,293.1499938964844,0.0135534228757023,-3591.884033203125,303.6845703125,0.4398846626281738,0.050000000745058,0.2366974651813507,291.12603759765625,291.1499938964844,260.9149169921875,259.30078125,279.654052734375,293.81231689453125,291.1180725097656,1.0,0.3207096457481384,0.8028706312179565,0.8028706312179565,1.0,1.0,-1.423645257949829,0.6129644513130188,0.8106807470321655,0.2783196866512298,0.0,0.0,0.6407513618469238,76.60588073730469,123.0,-133.6214599609375,-16239.0419921875,349.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0405578613281,309.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.421875,18000.0,0.0,0.0,0.3625408411026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090198397636414,0.7090269327163696,-7.097476554918103e-06,0.0,0.0003679328656289,0.0,0.0,58.56254959106445,0.0,0.0,0.0,0.4477993547916412,4.0,0.0,1.0
647880,293.1379699707031,297.1499938964844,293.1499938964844,0.1050827279686927,-2243.056396484375,304.1457214355469,0.6599176526069641,0.1450932174921035,0.1323665529489517,293.8722229003906,297.1499938964844,293.1499938964844,0.0020835110917687,-166.9029083251953,293.9460144042969,0.4398846626281738,0.050000000745058,0.0498985983431339,293.21002197265625,297.1499938964844,293.1499938964844,0.3157612979412079,-4455.28466796875,304.1488647460937,0.926693081855774,0.4028668105602264,0.2830305099487304,293.0973205566406,297.1499938964844,293.1499938964844,0.4209413230419159,-7589.833984375,304.0938720703125,0.9990000128746032,0.5810410380363464,0.4842333197593689,293.1986389160156,297.1499938964844,293.1499938964844,0.0135534228757023,-3591.884033203125,303.6845703125,0.4398846626281738,0.050000000745058,0.2366974651813507,291.12603759765625,291.1499938964844,260.9149169921875,259.30078125,279.654052734375,293.81231689453125,291.1180725097656,1.0,0.3207096457481384,0.8028706312179565,0.8028706312179565,1.0,1.0,-1.423645257949829,0.6129644513130188,0.8106807470321655,0.2783196866512298,0.0,0.0,0.6407513618469238,76.60588073730469,123.0,-133.6214599609375,-16239.0419921875,349.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0405578613281,309.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.421875,18000.0,0.0,0.0,0.3625408411026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090198397636414,0.7090269327163696,-7.097476554918103e-06,0.0,0.0003679328656289,0.0,0.0,58.56254959106445,0.0,0.0,0.0,0.4477993547916412,4.0,0.0,1.0
647940,293.1339111328125,297.1499938964844,293.1499938964844,0.1076076999306678,-2287.767578125,304.1430053710937,0.6460527777671814,0.1462383866310119,0.134072333574295,293.8828430175781,297.1499938964844,293.1499938964844,0.0018930548103526,-152.212890625,293.5853271484375,0.4248217940330505,0.050000000745058,0.0503055453300476,293.21014404296875,297.1499938964844,293.1499938964844,0.3175084292888641,-4476.54638671875,304.1463317871094,0.8999329805374146,0.401322454214096,0.2822663187980652,293.1734619140625,297.1499938964844,293.1499938964844,0.4639136493206024,-8220.8154296875,304.04107666015625,0.9990000128746032,0.5670093894004822,0.5225786566734314,293.2029113769531,297.1499938964844,293.1499938964844,0.0137939620763063,-3640.07861328125,303.6517944335937,0.4248217940330505,0.050000000745058,0.2386278510093689,291.0262145996094,291.1499938964844,260.95001220703125,259.330322265625,279.6098937988281,293.7646789550781,291.0175170898437,1.0,0.3379918336868286,0.8022838234901428,0.8022838234901428,1.0,1.0,-1.4736093282699585,0.6358687877655029,0.8377405405044556,0.2910878360271454,0.0,0.0,0.6637974381446838,87.79510498046875,126.0,-140.9445037841797,-16716.068359375,401.7618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7909851074219,309.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17603.50390625,18000.0,0.0,0.0,0.3578827083110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452694773674011,0.7452768087387085,-7.3538467404432595e-06,0.0,0.0003632054722402,0.0,0.0,64.71581268310547,0.0,0.0,0.0,0.4621965587139129,4.0,0.0,1.0
648000,293.1339111328125,297.1499938964844,293.1499938964844,0.1076076999306678,-2287.767578125,304.1430053710937,0.6460527777671814,0.1462383866310119,0.134072333574295,293.8828430175781,297.1499938964844,293.1499938964844,0.0018930548103526,-152.212890625,293.5853271484375,0.4248217940330505,0.050000000745058,0.0503055453300476,293.21014404296875,297.1499938964844,293.1499938964844,0.3175084292888641,-4476.54638671875,304.1463317871094,0.8999329805374146,0.401322454214096,0.2822663187980652,293.1734619140625,297.1499938964844,293.1499938964844,0.4639136493206024,-8220.8154296875,304.04107666015625,0.9990000128746032,0.5670093894004822,0.5225786566734314,293.2029113769531,297.1499938964844,293.1499938964844,0.0137939620763063,-3640.07861328125,303.6517944335937,0.4248217940330505,0.050000000745058,0.2386278510093689,291.0262145996094,291.1499938964844,260.95001220703125,259.330322265625,279.6098937988281,293.7646789550781,291.0175170898437,1.0,0.3379918336868286,0.8022838234901428,0.8022838234901428,1.0,1.0,-1.4736093282699585,0.6358687877655029,0.8377405405044556,0.2910878360271454,0.0,0.0,0.6637974381446838,87.79510498046875,126.0,-140.9445037841797,-16716.068359375,401.7618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7909851074219,309.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17603.50390625,18000.0,0.0,0.0,0.3578827083110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452694773674011,0.7452768087387085,-7.3538467404432595e-06,0.0,0.0003632054722402,0.0,0.0,64.71581268310547,0.0,0.0,0.0,0.4621965587139129,4.0,0.0,1.0
648060,293.13165283203125,297.1499938964844,293.1499938964844,0.109418012201786,-2319.2998046875,304.1424255371094,0.6325393319129944,0.147122785449028,0.1353792548179626,293.888427734375,297.1499938964844,293.1499938964844,0.0017199205467477,-138.58447265625,293.2616577148437,0.4120034575462341,0.050000000745058,0.0507774986326694,293.2052917480469,297.1499938964844,293.1499938964844,0.3189300894737243,-4493.19775390625,304.1454162597656,0.8767052888870239,0.4007885158061981,0.2821098864078522,293.2469177246094,297.1499938964844,293.1499938964844,0.4745424091815948,-8343.169921875,304.0629577636719,0.9821687936782836,0.5514267086982727,0.5263074040412903,293.2044982910156,297.1499938964844,293.1499938964844,0.0140386121347546,-3684.008056640625,303.6263122558594,0.4120034575462341,0.050000000745058,0.2408665865659713,290.9636535644531,291.1499938964844,260.98883056640625,259.36309814453125,279.5801086425781,293.68914794921875,290.9671325683594,1.0,0.3507694005966186,0.801088809967041,0.801088809967041,1.0,1.0,-1.4843753576278689,0.6405734419822693,0.8438019156455994,0.2941059470176697,0.0,0.0,0.6946475505828857,99.95433044433594,129.0,-55.60357284545898,-17004.54296875,437.6123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30889892578125,309.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17359.96875,18000.0,0.0,0.0,0.3570596873760223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087884187698364,0.8087962865829468,-7.898200237832498e-06,0.0,0.0003623701923061,0.0,0.0,77.12260437011719,0.0,0.0,0.0,0.4883766770362854,4.0,0.0,1.0
648120,293.13165283203125,297.1499938964844,293.1499938964844,0.109418012201786,-2319.2998046875,304.1424255371094,0.6325393319129944,0.147122785449028,0.1353792548179626,293.888427734375,297.1499938964844,293.1499938964844,0.0017199205467477,-138.58447265625,293.2616577148437,0.4120034575462341,0.050000000745058,0.0507774986326694,293.2052917480469,297.1499938964844,293.1499938964844,0.3189300894737243,-4493.19775390625,304.1454162597656,0.8767052888870239,0.4007885158061981,0.2821098864078522,293.2469177246094,297.1499938964844,293.1499938964844,0.4745424091815948,-8343.169921875,304.0629577636719,0.9821687936782836,0.5514267086982727,0.5263074040412903,293.2044982910156,297.1499938964844,293.1499938964844,0.0140386121347546,-3684.008056640625,303.6263122558594,0.4120034575462341,0.050000000745058,0.2408665865659713,290.9636535644531,291.1499938964844,260.98883056640625,259.36309814453125,279.5801086425781,293.68914794921875,290.9671325683594,1.0,0.3507694005966186,0.801088809967041,0.801088809967041,1.0,1.0,-1.4843753576278689,0.6405734419822693,0.8438019156455994,0.2941059470176697,0.0,0.0,0.6946475505828857,99.95433044433594,129.0,-55.60357284545898,-17004.54296875,437.6123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30889892578125,309.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17359.96875,18000.0,0.0,0.0,0.3570596873760223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087884187698364,0.8087962865829468,-7.898200237832498e-06,0.0,0.0003623701923061,0.0,0.0,77.12260437011719,0.0,0.0,0.0,0.4883766770362854,4.0,0.0,1.0
648180,293.1345520019531,297.1499938964844,293.1499938964844,0.109521210193634,-2320.097900390625,304.144775390625,0.6215342879295349,0.1470025479793548,0.1358015537261963,293.8975524902344,297.1499938964844,293.1499938964844,0.0015114921843633,-121.6043701171875,293.0120544433594,0.4030020236968994,0.050000000745058,0.0511977523565292,293.2045288085937,297.1499938964844,293.1499938964844,0.3172893226146698,-4473.2939453125,304.1496276855469,0.859118640422821,0.399551123380661,0.2816602289676666,293.2740478515625,297.1499938964844,293.1499938964844,0.4647642076015472,-8194.6357421875,304.1069641113281,0.958493173122406,0.5434064269065857,0.5176394581794739,293.20855712890625,297.1499938964844,293.1499938964844,0.0141029832884669,-3693.6689453125,303.5976257324219,0.4030020236968994,0.050000000745058,0.2428600937128067,291.00567626953125,291.1499938964844,261.0317687988281,259.3995361328125,279.6073608398437,293.6875305175781,291.0078125,1.0,0.3596600592136383,0.7998937368392944,0.7998937368392944,1.0,1.0,-1.475210189819336,0.6362441182136536,0.8389660716056824,0.2914577722549438,0.0,0.0,0.7107942700386047,110.4253158569336,132.0,18.765050888061523,-16968.62109375,459.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939453125,309.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17552.6328125,18000.0,0.0,0.0,0.3586189448833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545525074005127,0.854560911655426,-8.404016625718214e-06,0.0,0.0003639526257757,0.0,0.0,87.7676773071289,0.0,0.0,0.0,0.5083169937133789,4.0,0.0,1.0
648240,293.1345520019531,297.1499938964844,293.1499938964844,0.109521210193634,-2320.097900390625,304.144775390625,0.6215342879295349,0.1470025479793548,0.1358015537261963,293.8975524902344,297.1499938964844,293.1499938964844,0.0015114921843633,-121.6043701171875,293.0120544433594,0.4030020236968994,0.050000000745058,0.0511977523565292,293.2045288085937,297.1499938964844,293.1499938964844,0.3172893226146698,-4473.2939453125,304.1496276855469,0.859118640422821,0.399551123380661,0.2816602289676666,293.2740478515625,297.1499938964844,293.1499938964844,0.4647642076015472,-8194.6357421875,304.1069641113281,0.958493173122406,0.5434064269065857,0.5176394581794739,293.20855712890625,297.1499938964844,293.1499938964844,0.0141029832884669,-3693.6689453125,303.5976257324219,0.4030020236968994,0.050000000745058,0.2428600937128067,291.00567626953125,291.1499938964844,261.0317687988281,259.3995361328125,279.6073608398437,293.6875305175781,291.0078125,1.0,0.3596600592136383,0.7998937368392944,0.7998937368392944,1.0,1.0,-1.475210189819336,0.6362441182136536,0.8389660716056824,0.2914577722549438,0.0,0.0,0.7107942700386047,110.4253158569336,132.0,18.765050888061523,-16968.62109375,459.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939453125,309.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17552.6328125,18000.0,0.0,0.0,0.3586189448833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545525074005127,0.854560911655426,-8.404016625718214e-06,0.0,0.0003639526257757,0.0,0.0,87.7676773071289,0.0,0.0,0.0,0.5083169937133789,4.0,0.0,1.0
648300,293.1361083984375,297.1499938964844,293.1499938964844,0.1095000877976417,-2319.434814453125,304.1457824707031,0.6173606514930725,0.1468963474035263,0.1358637660741806,293.90289306640625,297.1499938964844,293.1499938964844,0.0014021709794178,-112.761474609375,292.8766174316406,0.3997750878334045,0.050000000745058,0.0513625293970108,293.2046813964844,297.1499938964844,293.1499938964844,0.316511869430542,-4464.09912109375,304.151123046875,0.8527844548225403,0.3988271951675415,0.2812955379486084,293.2794189453125,297.1499938964844,293.1499938964844,0.4622771739959717,-8153.345703125,304.1192626953125,0.9493694305419922,0.5407793521881104,0.5150033235549927,293.2108154296875,297.1499938964844,293.1499938964844,0.0141227906569838,-3697.4990234375,303.5818786621094,0.3997750878334045,0.050000000745058,0.2436417341232299,291.0173034667969,291.1499938964844,261.0546875,259.41900634765625,279.6239624023437,293.69390869140625,291.01910400390625,1.0,0.3632182776927948,0.7992962002754211,0.7992962002754211,1.0,1.0,-1.4728180170059204,0.635073184967041,0.8377448320388794,0.2907529175281524,0.0,0.0,0.7184648513793945,114.55393981933594,132.0,25.404924392700195,-16937.33984375,468.4167785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586242675781,308.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17597.767578125,18000.0,0.0,0.0,0.3599230051040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730325698852539,0.8730412125587463,-8.608093594375532e-06,0.0,0.0003652760933618,0.0,0.0,92.29322052001952,0.0,0.0,0.0,0.5164988040924072,4.0,0.0,1.0
648360,293.137451171875,297.1499938964844,293.1499938964844,0.1094694063067436,-2318.64453125,304.1465759277344,0.6137359142303467,0.1468066275119781,0.135912612080574,293.9084167480469,297.1499938964844,293.1499938964844,0.0012913685059174,-103.80988311767578,292.7391052246094,0.3969957232475281,0.050000000745058,0.0515071302652359,293.2049560546875,297.1499938964844,293.1499938964844,0.3156925439834595,-4454.49951171875,304.15240478515625,0.8474534749984741,0.3980826437473297,0.2808920443058014,293.28228759765625,297.1499938964844,293.1499938964844,0.4601775705814361,-8119.0517578125,304.1286315917969,0.9415101408958436,0.538578450679779,0.5128918290138245,293.2129821777344,297.1499938964844,293.1499938964844,0.0141334049403667,-3700.02587890625,303.56591796875,0.3969957232475281,0.050000000745058,0.2443276643753051,291.0280456542969,291.1499938964844,261.0784912109375,259.4393005371094,279.6412353515625,293.7020874023437,291.02978515625,1.0,0.3663211464881897,0.7989142537117004,0.7989142537117004,1.0,1.0,-1.4708541631698608,0.6341239213943481,0.8367301821708679,0.2901849150657654,0.0,0.0,0.725519597530365,118.17959594726562,120.0,28.147321701049805,-16906.384765625,476.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,308.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17629.4140625,18000.0,0.0,0.0,0.3614844083786011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8902260065078735,0.8902348279953003,-8.799346687737852e-06,0.0,0.0003668607096187,0.0,0.0,96.63457489013672,0.0,0.0,0.0,0.5241035223007202,4.0,0.0,1.0
648420,293.1393737792969,297.1499938964844,293.1499938964844,0.1092400923371315,-2314.222900390625,304.1481018066406,0.6123554110527039,0.1467307657003402,0.1358580291271209,293.9196472167969,297.1499938964844,293.1499938964844,0.0010615159990265,-85.26090240478516,292.4625244140625,0.3960255086421966,0.050000000745058,0.0515577979385852,293.2053527832031,297.1499938964844,293.1499938964844,0.3137487769126892,-4431.912109375,304.1548156738281,0.8448346257209778,0.3966128826141357,0.279901385307312,293.2840881347656,297.1499938964844,293.1499938964844,0.4561637043952942,-8055.83935546875,304.1423034667969,0.9367297887802124,0.5348514914512634,0.5092557072639465,293.2167663574219,297.1499938964844,293.1499938964844,0.0140410438179969,-3687.754150390625,303.5346069335937,0.3960255086421966,0.050000000745058,0.2445680052042007,291.0506896972656,291.1499938964844,261.128662109375,259.4821472167969,279.678955078125,293.7209777832031,291.05279541015625,1.0,0.3663730323314667,0.798150360584259,0.798150360584259,1.0,1.0,-1.4655847549438477,0.6316078901290894,0.8339768052101135,0.2887193560600281,0.0,0.0,0.7373018264770508,119.36727142333984,108.0,32.6376953125,-16831.87890625,476.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,308.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17694.93359375,18000.0,0.0,0.0,0.3651168048381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9199216961860656,0.9199308753013612,-9.140582733380144e-06,0.0,0.0003705471463035,0.0,0.0,104.4998779296875,0.0,0.0,0.0,0.537319540977478,4.0,0.0,1.0
648480,293.1393737792969,297.1499938964844,293.1499938964844,0.1092400923371315,-2314.222900390625,304.1481018066406,0.6123554110527039,0.1467307657003402,0.1358580291271209,293.9196472167969,297.1499938964844,293.1499938964844,0.0010615159990265,-85.26090240478516,292.4625244140625,0.3960255086421966,0.050000000745058,0.0515577979385852,293.2053527832031,297.1499938964844,293.1499938964844,0.3137487769126892,-4431.912109375,304.1548156738281,0.8448346257209778,0.3966128826141357,0.279901385307312,293.2840881347656,297.1499938964844,293.1499938964844,0.4561637043952942,-8055.83935546875,304.1423034667969,0.9367297887802124,0.5348514914512634,0.5092557072639465,293.2167663574219,297.1499938964844,293.1499938964844,0.0140410438179969,-3687.754150390625,303.5346069335937,0.3960255086421966,0.050000000745058,0.2445680052042007,291.0506896972656,291.1499938964844,261.128662109375,259.4821472167969,279.678955078125,293.7209777832031,291.05279541015625,1.0,0.3663730323314667,0.798150360584259,0.798150360584259,1.0,1.0,-1.4655847549438477,0.6316078901290894,0.8339768052101135,0.2887193560600281,0.0,0.0,0.7373018264770508,119.36727142333984,108.0,32.6376953125,-16831.87890625,476.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,308.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17694.93359375,18000.0,0.0,0.0,0.3651168048381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9199216961860656,0.9199308753013612,-9.140582733380144e-06,0.0,0.0003705471463035,0.0,0.0,104.4998779296875,0.0,0.0,0.0,0.537319540977478,4.0,0.0,1.0
648540,293.14031982421875,297.1499938964844,293.1499938964844,0.1089270263910293,-2308.373291015625,304.14923095703125,0.6155722141265869,0.1468047499656677,0.1357685029506683,293.9306945800781,297.1499938964844,293.1499938964844,0.0008261016919277,-66.2850570678711,292.1878356933594,0.3985378444194793,0.050000000745058,0.051426850259304,293.2052917480469,297.1499938964844,293.1499938964844,0.3115276992321014,-4406.26220703125,304.15692138671875,0.8481447100639343,0.395217090845108,0.2788222432136535,293.28338623046875,297.1499938964844,293.1499938964844,0.4520086050033569,-7992.9736328125,304.1517028808594,0.9402095675468444,0.5315965414047241,0.5059826374053955,293.2196350097656,297.1499938964844,293.1499938964844,0.0138623742386698,-3661.62255859375,303.50494384765625,0.3985378444194793,0.050000000745058,0.243946835398674,291.0780334472656,291.1499938964844,261.18194580078125,259.5277404785156,279.7192077636719,293.7409362792969,291.0805053710937,1.0,0.3623629510402679,0.7973864674568176,0.7973864674568176,1.0,1.0,-1.4593498706817627,0.6286520957946777,0.8306978344917297,0.2869958877563476,0.0,0.0,0.7451146245002747,115.93895721435548,96.0,38.10074996948242,-16750.146484375,464.2990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.714599609375,308.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17779.982421875,18000.0,0.0,0.0,0.3690023124217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941748321056366,0.9417576789855956,-9.406565368408336e-06,0.0,0.0003744904533959,0.0,0.0,110.64000701904295,0.0,0.0,0.0,0.5471277832984924,4.0,0.0,1.0
648600,293.14031982421875,297.1499938964844,293.1499938964844,0.1089270263910293,-2308.373291015625,304.14923095703125,0.6155722141265869,0.1468047499656677,0.1357685029506683,293.9306945800781,297.1499938964844,293.1499938964844,0.0008261016919277,-66.2850570678711,292.1878356933594,0.3985378444194793,0.050000000745058,0.051426850259304,293.2052917480469,297.1499938964844,293.1499938964844,0.3115276992321014,-4406.26220703125,304.15692138671875,0.8481447100639343,0.395217090845108,0.2788222432136535,293.28338623046875,297.1499938964844,293.1499938964844,0.4520086050033569,-7992.9736328125,304.1517028808594,0.9402095675468444,0.5315965414047241,0.5059826374053955,293.2196350097656,297.1499938964844,293.1499938964844,0.0138623742386698,-3661.62255859375,303.50494384765625,0.3985378444194793,0.050000000745058,0.243946835398674,291.0780334472656,291.1499938964844,261.18194580078125,259.5277404785156,279.7192077636719,293.7409362792969,291.0805053710937,1.0,0.3623629510402679,0.7973864674568176,0.7973864674568176,1.0,1.0,-1.4593498706817627,0.6286520957946777,0.8306978344917297,0.2869958877563476,0.0,0.0,0.7451146245002747,115.93895721435548,96.0,38.10074996948242,-16750.146484375,464.2990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.714599609375,308.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17779.982421875,18000.0,0.0,0.0,0.3690023124217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941748321056366,0.9417576789855956,-9.406565368408336e-06,0.0,0.0003744904533959,0.0,0.0,110.64000701904295,0.0,0.0,0.0,0.5471277832984924,4.0,0.0,1.0
648660,293.140625,297.1499938964844,293.1499938964844,0.1085726916790008,-2301.810546875,304.15008544921875,0.6217402219772339,0.146987959742546,0.1356792002916336,293.9413757324219,297.1499938964844,293.1499938964844,0.0005885476712137,-47.1689453125,291.9154357910156,0.4032946228981018,0.050000000745058,0.0511832870543003,293.2049560546875,297.1499938964844,293.1499938964844,0.3091250956058502,-4378.6181640625,304.1585998535156,0.8556951880455017,0.3938865661621094,0.2777080535888672,293.28143310546875,297.1499938964844,293.1499938964844,0.4476545453071594,-7928.7802734375,304.1583251953125,0.9491904377937316,0.5286067128181458,0.5028806328773499,293.2216491699219,297.1499938964844,293.1499938964844,0.0136338910087943,-3626.879638671875,303.4770202636719,0.4032946228981018,0.050000000745058,0.242791473865509,291.1094970703125,291.1499938964844,261.2380065917969,259.5757751464844,279.7607116699219,293.7606811523437,291.1123046875,1.0,0.3556170463562011,0.7967121005058289,0.7967121005058289,1.0,1.0,-1.4525021314620972,0.6254285573959351,0.8270736336708069,0.2851220369338989,0.0,0.0,0.7484475374221802,109.6486587524414,84.0,43.45240020751953,-16665.1484375,444.9256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5533447265625,308.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.001953125,18000.0,0.0,0.0,0.3727111220359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954364538192749,0.954374134540558,-9.574449904903304e-06,0.0,0.0003782544226851,0.0,0.0,114.40392303466795,0.0,0.0,0.0,0.5528576374053955,4.0,0.0,1.0
648720,293.140625,297.1499938964844,293.1499938964844,0.1085726916790008,-2301.810546875,304.15008544921875,0.6217402219772339,0.146987959742546,0.1356792002916336,293.9413757324219,297.1499938964844,293.1499938964844,0.0005885476712137,-47.1689453125,291.9154357910156,0.4032946228981018,0.050000000745058,0.0511832870543003,293.2049560546875,297.1499938964844,293.1499938964844,0.3091250956058502,-4378.6181640625,304.1585998535156,0.8556951880455017,0.3938865661621094,0.2777080535888672,293.28143310546875,297.1499938964844,293.1499938964844,0.4476545453071594,-7928.7802734375,304.1583251953125,0.9491904377937316,0.5286067128181458,0.5028806328773499,293.2216491699219,297.1499938964844,293.1499938964844,0.0136338910087943,-3626.879638671875,303.4770202636719,0.4032946228981018,0.050000000745058,0.242791473865509,291.1094970703125,291.1499938964844,261.2380065917969,259.5757751464844,279.7607116699219,293.7606811523437,291.1123046875,1.0,0.3556170463562011,0.7967121005058289,0.7967121005058289,1.0,1.0,-1.4525021314620972,0.6254285573959351,0.8270736336708069,0.2851220369338989,0.0,0.0,0.7484475374221802,109.6486587524414,84.0,43.45240020751953,-16665.1484375,444.9256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5533447265625,308.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.001953125,18000.0,0.0,0.0,0.3727111220359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954364538192749,0.954374134540558,-9.574449904903304e-06,0.0,0.0003782544226851,0.0,0.0,114.40392303466795,0.0,0.0,0.0,0.5528576374053955,4.0,0.0,1.0
