time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.1405029296875,297.1499938964844,293.1499938964844,0.1081983968615531,-2294.90185546875,304.1506652832031,0.6302023530006409,0.1472482830286026,0.1355987638235092,293.95166015625,297.1499938964844,293.1499938964844,0.0004564551927614,-28.094783782958984,291.64453125,0.4099100828170776,0.050000000745058,0.0508691482245922,293.2044372558594,297.1499938964844,293.1499938964844,0.3066072463989258,-4349.7158203125,304.159912109375,0.8669489026069641,0.3926010131835937,0.2765766680240631,293.2788391113281,297.1499938964844,293.1499938964844,0.4431703686714172,-7863.7373046875,304.1629943847656,0.9620769023895264,0.5258029699325562,0.499896764755249,293.22296142578125,297.1499938964844,293.1499938964844,0.0133783854544162,-3586.906982421875,303.45050048828125,0.4099100828170776,0.050000000745058,0.241301342844963,291.14385986328125,291.1499938964844,261.2965087890625,259.6259765625,279.8031005859375,293.77984619140625,291.1468200683594,1.0,0.3469911217689514,0.7960376739501953,0.7960376739501953,1.0,1.0,-1.4452993869781494,0.6220457553863525,0.8232536911964417,0.2831549048423767,0.0,0.0,0.7469801306724548,101.56554412841795,72.0,47.24501419067383,-16575.7109375,421.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48944091796875,308.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.3758939802646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568052887916564,0.95681494474411,-9.62773810897488e-06,0.0,0.0003814845986198,0.0,0.0,115.32081604003906,0.0,0.0,0.0,0.5540347695350647,4.0,0.0,1.0
648840,293.1405029296875,297.1499938964844,293.1499938964844,0.1081983968615531,-2294.90185546875,304.1506652832031,0.6302023530006409,0.1472482830286026,0.1355987638235092,293.95166015625,297.1499938964844,293.1499938964844,0.0004564551927614,-28.094783782958984,291.64453125,0.4099100828170776,0.050000000745058,0.0508691482245922,293.2044372558594,297.1499938964844,293.1499938964844,0.3066072463989258,-4349.7158203125,304.159912109375,0.8669489026069641,0.3926010131835937,0.2765766680240631,293.2788391113281,297.1499938964844,293.1499938964844,0.4431703686714172,-7863.7373046875,304.1629943847656,0.9620769023895264,0.5258029699325562,0.499896764755249,293.22296142578125,297.1499938964844,293.1499938964844,0.0133783854544162,-3586.906982421875,303.45050048828125,0.4099100828170776,0.050000000745058,0.241301342844963,291.14385986328125,291.1499938964844,261.2965087890625,259.6259765625,279.8031005859375,293.77984619140625,291.1468200683594,1.0,0.3469911217689514,0.7960376739501953,0.7960376739501953,1.0,1.0,-1.4452993869781494,0.6220457553863525,0.8232536911964417,0.2831549048423767,0.0,0.0,0.7469801306724548,101.56554412841795,72.0,47.24501419067383,-16575.7109375,421.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48944091796875,308.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.3758939802646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568052887916564,0.95681494474411,-9.62773810897488e-06,0.0,0.0003814845986198,0.0,0.0,115.32081604003906,0.0,0.0,0.0,0.5540347695350647,4.0,0.0,1.0
648900,293.1403503417969,297.1499938964844,293.1499938964844,0.1080119535326957,-2291.46533203125,304.15087890625,0.6353185772895813,0.1474000066518783,0.1355630606412887,293.9566345214844,297.1499938964844,293.1499938964844,0.0004071603761985,-18.622779846191406,291.50909423828125,0.4140048027038574,0.050000000745058,0.0506944842636585,293.2041320800781,297.1499938964844,293.1499938964844,0.3053306937217712,-4335.0849609375,304.1604309082031,0.8739542365074158,0.3919689357280731,0.276006668806076,293.2773742675781,297.1499938964844,293.1499938964844,0.4409199953079223,-7831.37646484375,304.1647033691406,0.9695664048194884,0.5244587063789368,0.4984440803527832,293.2234191894531,297.1499938964844,293.1499938964844,0.0132457157596945,-3565.795166015625,303.43768310546875,0.4140048027038574,0.050000000745058,0.2404728084802627,291.161376953125,291.1499938964844,261.3265686035156,259.6517639160156,279.8245544433594,293.7891845703125,291.1643371582031,1.0,0.342147022485733,0.7957004904747009,0.7957004904747009,1.0,1.0,-1.4416241645812988,0.6203216910362244,0.8213024139404297,0.2821517288684845,0.0,0.0,0.7444602251052856,97.07743072509766,72.0,48.0164680480957,-16528.212890625,408.1730041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4911193847656,308.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0234375,18000.0,0.0,0.0,0.3771997690200805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540677666664124,0.9540773630142212,-9.60878242040053e-06,0.0,0.0003828098124358,0.0,0.0,114.6456298828125,0.0,0.0,0.0,0.5528501272201538,4.0,0.0,1.0
648960,293.14013671875,297.1499938964844,293.1499938964844,0.1078308820724487,-2288.130859375,304.15106201171875,0.6411193013191223,0.1475631445646286,0.1355305463075637,293.9615173339844,297.1499938964844,293.1499938964844,0.00034742616117,-9.191975593566896,291.3731689453125,0.4187580347061157,0.050000000745058,0.050511434674263,293.2038269042969,297.1499938964844,293.1499938964844,0.3040578961372375,-4320.51611328125,304.1608581542969,0.8819199204444885,0.3913411796092987,0.2754341661930084,293.2758483886719,297.1499938964844,293.1499938964844,0.4386898279190063,-7799.455078125,304.16607666015625,0.9775359034538268,0.5231487154960632,0.4970164895057678,293.2237854003906,297.1499938964844,293.1499938964844,0.0131119349971413,-3544.30908203125,303.4250793457031,0.4187580347061157,0.050000000745058,0.2396044880151748,291.1786193847656,291.1499938964844,261.35711669921875,259.6780090332031,279.8460998535156,293.79840087890625,291.1814880371094,1.0,0.3370120227336883,0.7953869700431824,0.7953869700431824,1.0,1.0,-1.4379218816757202,0.6185889840126038,0.8193329572677612,0.2811441719532013,0.0,0.0,0.7408170700073242,92.37660217285156,60.0,47.80039596557617,-16478.17578125,394.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5133056640625,308.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.908203125,18000.0,0.0,0.0,0.3782761394977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948716402053833,0.9487259984016418,-9.559587851981632e-06,0.0,0.0003839021956082,0.0,0.0,113.22859191894533,0.0,0.0,0.0,0.550498366355896,4.0,0.0,1.0
649020,293.1396484375,297.1499938964844,293.1499938964844,0.1074995473027229,-2282.0380859375,304.1512451171875,0.6552107334136963,0.1479165256023407,0.135475218296051,293.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.4308522641658783,0.050000000745058,0.0501274615526199,293.2032775878906,297.1499938964844,293.1499938964844,0.3015699684619903,-4292.10107421875,304.161376953125,0.900939404964447,0.3900912404060364,0.274281769990921,293.2725830078125,297.1499938964844,293.1499938964844,0.4343661367893219,-7737.93701171875,304.1678771972656,0.9942392110824584,0.5206229090690613,0.4942344129085541,293.2242431640625,297.1499938964844,293.1499938964844,0.012845910154283,-3501.1337890625,303.4002380371094,0.4308522641658783,0.050000000745058,0.2377830892801284,291.21051025390625,291.1499938964844,261.41949462890625,259.7315979003906,279.8897705078125,293.8169250488281,291.2130126953125,1.0,0.3260034322738647,0.79475998878479,0.79475998878479,1.0,1.0,-1.4304848909378052,0.6151114702224731,0.8153733611106873,0.2791207134723663,0.0,0.0,0.7305681109428406,82.52246856689453,48.0,44.25111770629883,-16368.515625,366.9867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61236572265625,308.4100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18206.59375,18000.0,0.0,0.0,0.3796555399894714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930696427822113,0.9307058453559875,-9.377378773933742e-06,0.0,0.000385302118957,0.0,0.0,108.3957061767578,0.0,0.0,0.0,0.5425527095794678,4.0,0.0,1.0
649080,293.1396484375,297.1499938964844,293.1499938964844,0.1074995473027229,-2282.0380859375,304.1512451171875,0.6552107334136963,0.1479165256023407,0.135475218296051,293.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.4308522641658783,0.050000000745058,0.0501274615526199,293.2032775878906,297.1499938964844,293.1499938964844,0.3015699684619903,-4292.10107421875,304.161376953125,0.900939404964447,0.3900912404060364,0.274281769990921,293.2725830078125,297.1499938964844,293.1499938964844,0.4343661367893219,-7737.93701171875,304.1678771972656,0.9942392110824584,0.5206229090690613,0.4942344129085541,293.2242431640625,297.1499938964844,293.1499938964844,0.012845910154283,-3501.1337890625,303.4002380371094,0.4308522641658783,0.050000000745058,0.2377830892801284,291.21051025390625,291.1499938964844,261.41949462890625,259.7315979003906,279.8897705078125,293.8169250488281,291.2130126953125,1.0,0.3260034322738647,0.79475998878479,0.79475998878479,1.0,1.0,-1.4304848909378052,0.6151114702224731,0.8153733611106873,0.2791207134723663,0.0,0.0,0.7305681109428406,82.52246856689453,48.0,44.25111770629883,-16368.515625,366.9867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61236572265625,308.4100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18206.59375,18000.0,0.0,0.0,0.3796555399894714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930696427822113,0.9307058453559875,-9.377378773933742e-06,0.0,0.000385302118957,0.0,0.0,108.3957061767578,0.0,0.0,0.0,0.5425527095794678,4.0,0.0,1.0
649140,293.1387634277344,297.1499938964844,293.1499938964844,0.1071642041206359,-2275.692626953125,304.1513977050781,0.6700961589813232,0.148356407880783,0.1355291604995727,293.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930358886719,0.4443355798721313,0.050000000745058,0.0497991889715194,293.2026672363281,297.1499938964844,293.1499938964844,0.298831969499588,-4260.5634765625,304.1622009277344,0.9213424921035768,0.3888664543628692,0.2731859982013702,293.2588195800781,297.1499938964844,293.1499938964844,0.4131217002868652,-7421.677734375,304.1989440917969,0.9990000128746032,0.520237922668457,0.4744000434875488,293.22418212890625,297.1499938964844,293.1499938964844,0.0125998705625534,-3459.20947265625,303.3773803710937,0.4443355798721313,0.050000000745058,0.2362259030342102,291.2529602050781,291.1499938964844,261.4833374023437,259.78643798828125,279.9597473144531,293.8575134277344,291.2599792480469,1.0,0.3135392367839813,0.7941330075263977,0.7941330075263977,1.0,1.0,-1.4034147262573242,0.6026198267936707,0.8007948994636536,0.272184818983078,0.0,0.0,0.7145818471908569,73.74534606933594,36.0,72.84591674804688,-16101.7607421875,332.90533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894592285156,308.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18324.501953125,18000.0,0.0,0.0,0.3797158002853393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902805507183075,0.9028145670890808,-9.093508197111078e-06,0.0,0.0003853632661048,0.0,0.0,101.1470947265625,0.0,0.0,0.0,0.5302273035049438,4.0,0.0,1.0
649200,293.1387634277344,297.1499938964844,293.1499938964844,0.1071642041206359,-2275.692626953125,304.1513977050781,0.6700961589813232,0.148356407880783,0.1355291604995727,293.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930358886719,0.4443355798721313,0.050000000745058,0.0497991889715194,293.2026672363281,297.1499938964844,293.1499938964844,0.298831969499588,-4260.5634765625,304.1622009277344,0.9213424921035768,0.3888664543628692,0.2731859982013702,293.2588195800781,297.1499938964844,293.1499938964844,0.4131217002868652,-7421.677734375,304.1989440917969,0.9990000128746032,0.520237922668457,0.4744000434875488,293.22418212890625,297.1499938964844,293.1499938964844,0.0125998705625534,-3459.20947265625,303.3773803710937,0.4443355798721313,0.050000000745058,0.2362259030342102,291.2529602050781,291.1499938964844,261.4833374023437,259.78643798828125,279.9597473144531,293.8575134277344,291.2599792480469,1.0,0.3135392367839813,0.7941330075263977,0.7941330075263977,1.0,1.0,-1.4034147262573242,0.6026198267936707,0.8007948994636536,0.272184818983078,0.0,0.0,0.7145818471908569,73.74534606933594,36.0,72.84591674804688,-16101.7607421875,332.90533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894592285156,308.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18324.501953125,18000.0,0.0,0.0,0.3797158002853393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902805507183075,0.9028145670890808,-9.093508197111078e-06,0.0,0.0003853632661048,0.0,0.0,101.1470947265625,0.0,0.0,0.0,0.5302273035049438,4.0,0.0,1.0
649260,293.1367492675781,297.1499938964844,293.1499938964844,0.1065962687134742,-2264.643310546875,304.15185546875,0.6873658895492554,0.1490450650453567,0.1357864737510681,293.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.4606479108333587,0.050000000745058,0.0494896732270717,293.20245361328125,297.1499938964844,293.1499938964844,0.2947915494441986,-4213.1826171875,304.16485595703125,0.9450615048408508,0.3875728249549866,0.2720762193202972,293.2085266113281,297.1499938964844,293.1499938964844,0.377309113740921,-6891.8173828125,304.2420654296875,0.9990000128746032,0.5276032090187073,0.4423684775829315,293.222412109375,297.1499938964844,293.1499938964844,0.0123257068917155,-3407.183349609375,303.3624267578125,0.4606479108333587,0.050000000745058,0.2347577065229416,291.346435546875,291.1499938964844,261.5482788085937,259.8422241210937,280.0876770019531,293.9827575683594,291.3549499511719,1.0,0.2992699742317199,0.7936304807662964,0.7936304807662964,1.0,1.0,-1.361568808555603,0.5834784507751465,0.7780903577804565,0.2614397704601288,0.0,0.0,0.6822900176048279,65.2043685913086,39.0,116.9020767211914,-15619.498046875,294.2991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022033691406,308.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18645.515625,18000.0,0.0,0.0,0.377455860376358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462591171264648,0.8462676405906677,-8.565516509406734e-06,0.0,0.0003830697387456,0.0,0.0,87.72109985351562,0.0,0.0,0.0,0.5058545470237732,4.0,0.0,1.0
649320,293.1367492675781,297.1499938964844,293.1499938964844,0.1065962687134742,-2264.643310546875,304.15185546875,0.6873658895492554,0.1490450650453567,0.1357864737510681,293.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.4606479108333587,0.050000000745058,0.0494896732270717,293.20245361328125,297.1499938964844,293.1499938964844,0.2947915494441986,-4213.1826171875,304.16485595703125,0.9450615048408508,0.3875728249549866,0.2720762193202972,293.2085266113281,297.1499938964844,293.1499938964844,0.377309113740921,-6891.8173828125,304.2420654296875,0.9990000128746032,0.5276032090187073,0.4423684775829315,293.222412109375,297.1499938964844,293.1499938964844,0.0123257068917155,-3407.183349609375,303.3624267578125,0.4606479108333587,0.050000000745058,0.2347577065229416,291.346435546875,291.1499938964844,261.5482788085937,259.8422241210937,280.0876770019531,293.9827575683594,291.3549499511719,1.0,0.2992699742317199,0.7936304807662964,0.7936304807662964,1.0,1.0,-1.361568808555603,0.5834784507751465,0.7780903577804565,0.2614397704601288,0.0,0.0,0.6822900176048279,65.2043685913086,39.0,116.9020767211914,-15619.498046875,294.2991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022033691406,308.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18645.515625,18000.0,0.0,0.0,0.377455860376358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462591171264648,0.8462676405906677,-8.565516509406734e-06,0.0,0.0003830697387456,0.0,0.0,87.72109985351562,0.0,0.0,0.0,0.5058545470237732,4.0,0.0,1.0
649380,293.148681640625,297.1499938964844,293.1499938964844,0.1051443889737129,-2239.011474609375,304.1537780761719,0.6984243392944336,0.1470050513744354,0.134670153260231,294.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.4726175367832184,0.050000000745058,0.0492819212377071,293.2027282714844,297.1499938964844,293.1499938964844,0.2919946908950805,-4181.1982421875,304.1643981933594,0.9619709253311156,0.38619264960289,0.2709794342517853,293.1397705078125,297.1499938964844,293.1499938964844,0.3517895042896271,-6517.654296875,304.2529296875,0.9990000128746032,0.5400522351264954,0.4194937944412231,293.218994140625,297.1499938964844,293.1499938964844,0.0121578620746731,-3376.321044921875,303.3500366210937,0.4726175367832184,0.050000000745058,0.2337722182273864,291.3958740234375,291.1499938964844,261.614013671875,259.898681640625,280.1097412109375,293.9388427734375,291.395263671875,1.0,0.2894369065761566,0.7931280136108398,0.7931280136108398,1.0,1.0,-1.3300126791000366,0.5691234469413757,0.7608892321586609,0.2532538473606109,0.0,0.0,0.6448450088500977,59.42557144165039,57.0,52.76994323730469,-15145.7783203125,267.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516357421875,308.81793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18814.455078125,18000.0,0.0,0.0,0.3722874522209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763501763343811,0.7635095715522766,-7.79474703449523e-06,0.0,0.0003778244426939,0.0,0.0,70.11336517333984,0.0,0.0,0.0,0.4714722633361816,4.0,0.0,1.0
649440,293.148681640625,297.1499938964844,293.1499938964844,0.1051443889737129,-2239.011474609375,304.1537780761719,0.6984243392944336,0.1470050513744354,0.134670153260231,294.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.4726175367832184,0.050000000745058,0.0492819212377071,293.2027282714844,297.1499938964844,293.1499938964844,0.2919946908950805,-4181.1982421875,304.1643981933594,0.9619709253311156,0.38619264960289,0.2709794342517853,293.1397705078125,297.1499938964844,293.1499938964844,0.3517895042896271,-6517.654296875,304.2529296875,0.9990000128746032,0.5400522351264954,0.4194937944412231,293.218994140625,297.1499938964844,293.1499938964844,0.0121578620746731,-3376.321044921875,303.3500366210937,0.4726175367832184,0.050000000745058,0.2337722182273864,291.3958740234375,291.1499938964844,261.614013671875,259.898681640625,280.1097412109375,293.9388427734375,291.395263671875,1.0,0.2894369065761566,0.7931280136108398,0.7931280136108398,1.0,1.0,-1.3300126791000366,0.5691234469413757,0.7608892321586609,0.2532538473606109,0.0,0.0,0.6448450088500977,59.42557144165039,57.0,52.76994323730469,-15145.7783203125,267.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516357421875,308.81793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18814.455078125,18000.0,0.0,0.0,0.3722874522209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763501763343811,0.7635095715522766,-7.79474703449523e-06,0.0,0.0003778244426939,0.0,0.0,70.11336517333984,0.0,0.0,0.0,0.4714722633361816,4.0,0.0,1.0
649500,293.156982421875,297.1499938964844,293.1499938964844,0.1037942171096801,-2215.88427734375,304.1555480957031,0.6976997256278992,0.1453870981931686,0.1331778466701507,294.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39044189453125,0.47422656416893,0.050000000745058,0.0492517240345478,293.2030029296875,297.1499938964844,293.1499938964844,0.291450172662735,-4175.59423828125,304.1627502441406,0.9640547037124634,0.3854693174362182,0.2704655528068542,293.1093444824219,297.1499938964844,293.1499938964844,0.3476576209068298,-6462.712890625,304.2415466308594,0.9990000128746032,0.5461653470993042,0.41606006026268,293.2176208496094,297.1499938964844,293.1499938964844,0.012136448174715,-3374.139892578125,303.3412780761719,0.47422656416893,0.050000000745058,0.23362897336483,291.3881530761719,291.1499938964844,261.64703369140625,259.92706298828125,280.12158203125,293.9262390136719,291.3852844238281,1.0,0.288103699684143,0.7928767800331116,0.7928767800331116,1.0,1.0,-1.3232645988464355,0.5660685300827026,0.7571960687637329,0.2514126300811767,0.0,0.0,0.6296792030334473,58.54929733276367,57.0,10.832191467285156,-14976.685546875,263.3120422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803466796875,308.8818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18745.0390625,18000.0,0.0,0.0,0.3687144815921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260552048683167,0.7260626554489136,-7.440332865371602e-06,0.0,0.0003741983382496,0.0,0.0,62.87086868286133,0.0,0.0,0.0,0.4561214447021484,4.0,0.0,1.0
649560,293.1620788574219,297.1499938964844,293.1499938964844,0.1028125137090683,-2199.355712890625,304.15631103515625,0.6945183277130127,0.1442960500717163,0.1319551020860672,294.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.4735218584537506,0.050000000745058,0.049265056848526,293.2033996582031,297.1499938964844,293.1499938964844,0.291302740573883,-4174.767578125,304.16070556640625,0.9622454047203064,0.3847175240516662,0.2699630260467529,293.0879211425781,297.1499938964844,293.1499938964844,0.3488204777240753,-6488.39697265625,304.22271728515625,0.9990000128746032,0.5508946180343628,0.4175742268562317,293.21649169921875,297.1499938964844,293.1499938964844,0.0121469357982277,-3378.6669921875,303.3312072753906,0.4735218584537506,0.050000000745058,0.2336922287940979,291.3660583496094,291.1499938964844,261.68017578125,259.9554748535156,280.1371765136719,293.92803955078125,291.360595703125,1.0,0.2887255549430847,0.7927796244621277,0.7927796244621277,1.0,1.0,-1.3230977058410645,0.56600022315979,0.7570974826812744,0.2512948215007782,0.0,0.0,0.6174134016036987,58.88220977783203,75.0,-30.903396606445312,-14863.658203125,263.9963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0514831542969,308.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18639.15234375,18000.0,0.0,0.0,0.3646767139434814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939654350280762,0.6939725875854492,-7.1396743805962615e-06,0.0,0.0003701004898175,0.0,0.0,57.05208587646485,0.0,0.0,0.0,0.4431175589561462,4.0,0.0,1.0
649620,293.1632385253906,297.1499938964844,293.1499938964844,0.1026754006743431,-2198.4013671875,304.15435791015625,0.6848046779632568,0.143745020031929,0.1311793476343155,294.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997741699219,0.4664417505264282,0.050000000745058,0.0493930019438266,293.20458984375,297.1499938964844,293.1499938964844,0.2918644249439239,-4183.26708984375,304.1562194824219,0.9495036602020264,0.3831295967102051,0.2689743638038635,293.07568359375,297.1499938964844,293.1499938964844,0.3634779453277588,-6725.279296875,304.1737670898437,0.9990000128746032,0.5550286769866943,0.4318602979183197,293.2151794433594,297.1499938964844,293.1499938964844,0.0122365774586796,-3402.256591796875,303.3067626953125,0.4664417505264282,0.050000000745058,0.2342991381883621,291.2896728515625,291.1499938964844,261.7464294433594,260.0123596191406,280.1693420410156,293.9510498046875,291.2816162109375,1.0,0.2950323820114136,0.7925853729248047,0.7925853729248047,1.0,1.0,-1.3390015363693235,0.5732211470603943,0.7657803893089294,0.2551895678043365,0.0,0.0,0.6035494208335876,62.37442398071289,93.0,-93.26673126220705,-14822.4677734375,278.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47735595703125,309.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18358.998046875,18000.0,0.0,0.0,0.3559156656265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518421173095703,0.6518488526344299,-6.732069323334144e-06,0.0,0.0003612091531977,0.0,0.0,49.8382682800293,0.0,0.0,0.0,0.4260749816894531,4.0,0.0,1.0
649680,293.1632385253906,297.1499938964844,293.1499938964844,0.1026754006743431,-2198.4013671875,304.15435791015625,0.6848046779632568,0.143745020031929,0.1311793476343155,294.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997741699219,0.4664417505264282,0.050000000745058,0.0493930019438266,293.20458984375,297.1499938964844,293.1499938964844,0.2918644249439239,-4183.26708984375,304.1562194824219,0.9495036602020264,0.3831295967102051,0.2689743638038635,293.07568359375,297.1499938964844,293.1499938964844,0.3634779453277588,-6725.279296875,304.1737670898437,0.9990000128746032,0.5550286769866943,0.4318602979183197,293.2151794433594,297.1499938964844,293.1499938964844,0.0122365774586796,-3402.256591796875,303.3067626953125,0.4664417505264282,0.050000000745058,0.2342991381883621,291.2896728515625,291.1499938964844,261.7464294433594,260.0123596191406,280.1693420410156,293.9510498046875,291.2816162109375,1.0,0.2950323820114136,0.7925853729248047,0.7925853729248047,1.0,1.0,-1.3390015363693235,0.5732211470603943,0.7657803893089294,0.2551895678043365,0.0,0.0,0.6035494208335876,62.37442398071289,93.0,-93.26673126220705,-14822.4677734375,278.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47735595703125,309.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18358.998046875,18000.0,0.0,0.0,0.3559156656265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518421173095703,0.6518488526344299,-6.732069323334144e-06,0.0,0.0003612091531977,0.0,0.0,49.8382682800293,0.0,0.0,0.0,0.4260749816894531,4.0,0.0,1.0
649740,293.1576232910156,297.1499938964844,293.1499938964844,0.1039363220334053,-2221.73291015625,304.1507568359375,0.67159503698349,0.1445259898900985,0.1317511945962906,294.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4522077143192291,0.050000000745058,0.0496406145393848,293.20623779296875,297.1499938964844,293.1499938964844,0.2928038537502289,-4195.9208984375,304.1526184082031,0.9268873929977416,0.381412923336029,0.2679879069328308,293.1012878417969,297.1499938964844,293.1499938964844,0.3914295732975006,-7155.9248046875,304.1192321777344,0.9990000128746032,0.5518030524253845,0.4582505524158478,293.2158203125,297.1499938964844,293.1499938964844,0.0123770674690604,-3435.96826171875,303.2762756347656,0.4522077143192291,0.050000000745058,0.2354737073183059,291.1996765136719,291.1499938964844,261.8125,260.0689697265625,280.2032165527344,293.9958801269531,291.1918334960937,1.0,0.3067757487297058,0.7923911213874817,0.7923911213874817,1.0,1.0,-1.3718829154968262,0.5881744623184204,0.7837084531784058,0.2634200155735016,0.0,0.0,0.6029198169708252,69.1814193725586,111.0,-116.81836700439452,-15002.4033203125,308.0180358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7250366210937,309.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.220703125,18000.0,0.0,0.0,0.3475626111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63916015625,0.6391667723655701,-6.572090114786988e-06,0.0,0.0003527318767737,0.0,0.0,47.56161880493164,0.0,0.0,0.0,0.4205791652202606,4.0,0.0,1.0
649800,293.1576232910156,297.1499938964844,293.1499938964844,0.1039363220334053,-2221.73291015625,304.1507568359375,0.67159503698349,0.1445259898900985,0.1317511945962906,294.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4522077143192291,0.050000000745058,0.0496406145393848,293.20623779296875,297.1499938964844,293.1499938964844,0.2928038537502289,-4195.9208984375,304.1526184082031,0.9268873929977416,0.381412923336029,0.2679879069328308,293.1012878417969,297.1499938964844,293.1499938964844,0.3914295732975006,-7155.9248046875,304.1192321777344,0.9990000128746032,0.5518030524253845,0.4582505524158478,293.2158203125,297.1499938964844,293.1499938964844,0.0123770674690604,-3435.96826171875,303.2762756347656,0.4522077143192291,0.050000000745058,0.2354737073183059,291.1996765136719,291.1499938964844,261.8125,260.0689697265625,280.2032165527344,293.9958801269531,291.1918334960937,1.0,0.3067757487297058,0.7923911213874817,0.7923911213874817,1.0,1.0,-1.3718829154968262,0.5881744623184204,0.7837084531784058,0.2634200155735016,0.0,0.0,0.6029198169708252,69.1814193725586,111.0,-116.81836700439452,-15002.4033203125,308.0180358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7250366210937,309.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.220703125,18000.0,0.0,0.0,0.3475626111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63916015625,0.6391667723655701,-6.572090114786988e-06,0.0,0.0003527318767737,0.0,0.0,47.56161880493164,0.0,0.0,0.0,0.4205791652202606,4.0,0.0,1.0
649860,293.1430969238281,297.1499938964844,293.1499938964844,0.1068781837821006,-2273.78271484375,304.1455383300781,0.6586589813232422,0.1472573727369308,0.1340668350458145,294.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4360451698303222,0.050000000745058,0.0499911233782768,293.2084045410156,297.1499938964844,293.1499938964844,0.2936401069164276,-4206.9677734375,304.150390625,0.9006043672561646,0.3795472085475921,0.2669763267040252,293.1622009277344,297.1499938964844,293.1499938964844,0.4292453527450561,-7721.3603515625,304.06658935546875,0.9990000128746032,0.5407592058181763,0.49319988489151,293.2189636230469,297.1499938964844,293.1499938964844,0.0125388642773032,-3473.53564453125,303.2387084960937,0.4360451698303222,0.050000000745058,0.2371363639831543,291.114013671875,291.1499938964844,261.87799072265625,260.12506103515625,280.2256774902344,294.0352783203125,291.1066589355469,1.0,0.3225734531879425,0.7915799021720886,0.7915799021720886,1.0,1.0,-1.4178131818771362,0.6090718507766724,0.8087412714958191,0.2749391198158264,0.0,0.0,0.6135073900222778,78.83271789550781,114.0,-119.19441986083984,-15352.435546875,351.9345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7336730957031,309.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.806640625,18000.0,0.0,0.0,0.3410751223564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511713266372681,0.6511779427528381,-6.615226538997376e-06,0.0,0.0003461478918325,0.0,0.0,49.076637268066406,0.0,0.0,0.0,0.4247294664382934,4.0,0.0,1.0
649920,293.1430969238281,297.1499938964844,293.1499938964844,0.1068781837821006,-2273.78271484375,304.1455383300781,0.6586589813232422,0.1472573727369308,0.1340668350458145,294.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4360451698303222,0.050000000745058,0.0499911233782768,293.2084045410156,297.1499938964844,293.1499938964844,0.2936401069164276,-4206.9677734375,304.150390625,0.9006043672561646,0.3795472085475921,0.2669763267040252,293.1622009277344,297.1499938964844,293.1499938964844,0.4292453527450561,-7721.3603515625,304.06658935546875,0.9990000128746032,0.5407592058181763,0.49319988489151,293.2189636230469,297.1499938964844,293.1499938964844,0.0125388642773032,-3473.53564453125,303.2387084960937,0.4360451698303222,0.050000000745058,0.2371363639831543,291.114013671875,291.1499938964844,261.87799072265625,260.12506103515625,280.2256774902344,294.0352783203125,291.1066589355469,1.0,0.3225734531879425,0.7915799021720886,0.7915799021720886,1.0,1.0,-1.4178131818771362,0.6090718507766724,0.8087412714958191,0.2749391198158264,0.0,0.0,0.6135073900222778,78.83271789550781,114.0,-119.19441986083984,-15352.435546875,351.9345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7336730957031,309.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.806640625,18000.0,0.0,0.0,0.3410751223564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511713266372681,0.6511779427528381,-6.615226538997376e-06,0.0,0.0003461478918325,0.0,0.0,49.076637268066406,0.0,0.0,0.0,0.4247294664382934,4.0,0.0,1.0
649980,293.1374206542969,297.1499938964844,293.1499938964844,0.1097310483455658,-2323.497802734375,304.1424865722656,0.6461965441703796,0.1486199647188186,0.136333167552948,294.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.4219464361667633,0.050000000745058,0.0503997206687927,293.2106018066406,297.1499938964844,293.1499938964844,0.294116735458374,-4213.3681640625,304.14959716796875,0.8769488334655762,0.3776248097419739,0.2659447491168976,293.2351989746094,297.1499938964844,293.1499938964844,0.4426309168338775,-7904.9287109375,304.075927734375,0.9855871796607972,0.5255944728851318,0.5018050074577332,293.2257385253906,297.1499938964844,293.1499938964844,0.012687973678112,-3508.6171875,303.1902770996094,0.4219464361667633,0.050000000745058,0.2390745878219604,291.0387878417969,291.1499938964844,261.9425964355469,260.1803283691406,280.18670654296875,293.9308166503906,291.040283203125,1.0,0.3347160816192627,0.7907687425613403,0.7907687425613403,1.0,1.0,-1.431995153427124,0.6151895523071289,0.8168056607246399,0.2793439328670501,0.0,0.0,0.6343421936035156,89.4527587890625,117.0,-71.285400390625,-15627.8505859375,384.74359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4993896484375,309.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17636.349609375,18000.0,0.0,0.0,0.3374883830547333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875537633895874,0.6875606179237366,-6.859102541056927e-06,0.0,0.0003425078175496,0.0,0.0,54.55511474609375,0.0,0.0,0.0,0.4385650753974914,4.0,0.0,1.0
650040,293.1374206542969,297.1499938964844,293.1499938964844,0.1097310483455658,-2323.497802734375,304.1424865722656,0.6461965441703796,0.1486199647188186,0.136333167552948,294.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.4219464361667633,0.050000000745058,0.0503997206687927,293.2106018066406,297.1499938964844,293.1499938964844,0.294116735458374,-4213.3681640625,304.14959716796875,0.8769488334655762,0.3776248097419739,0.2659447491168976,293.2351989746094,297.1499938964844,293.1499938964844,0.4426309168338775,-7904.9287109375,304.075927734375,0.9855871796607972,0.5255944728851318,0.5018050074577332,293.2257385253906,297.1499938964844,293.1499938964844,0.012687973678112,-3508.6171875,303.1902770996094,0.4219464361667633,0.050000000745058,0.2390745878219604,291.0387878417969,291.1499938964844,261.9425964355469,260.1803283691406,280.18670654296875,293.9308166503906,291.040283203125,1.0,0.3347160816192627,0.7907687425613403,0.7907687425613403,1.0,1.0,-1.431995153427124,0.6151895523071289,0.8168056607246399,0.2793439328670501,0.0,0.0,0.6343421936035156,89.4527587890625,117.0,-71.285400390625,-15627.8505859375,384.74359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4993896484375,309.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17636.349609375,18000.0,0.0,0.0,0.3374883830547333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875537633895874,0.6875606179237366,-6.859102541056927e-06,0.0,0.0003425078175496,0.0,0.0,54.55511474609375,0.0,0.0,0.0,0.4385650753974914,4.0,0.0,1.0
650100,293.138671875,297.1499938964844,293.1499938964844,0.1098366379737854,-2324.755615234375,304.1436767578125,0.6396472454071045,0.1485352367162704,0.1366183757781982,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.4162229299545288,0.050000000745058,0.0506066083908081,293.2119140625,297.1499938964844,293.1499938964844,0.2928614020347595,-4198.25244140625,304.1519775390625,0.8665006756782532,0.3765998482704162,0.265410840511322,293.2539978027344,297.1499938964844,293.1499938964844,0.4376364946365356,-7821.9560546875,304.098388671875,0.9726192355155944,0.5208086967468262,0.496511697769165,293.229736328125,297.1499938964844,293.1499938964844,0.0126920668408274,-3509.6982421875,303.1679382324219,0.4162229299545288,0.050000000745058,0.240055963397026,291.06036376953125,291.1499938964844,261.9744873046875,260.20758056640625,280.2004699707031,293.9222717285156,291.0648498535156,1.0,0.3393629193305969,0.7903631329536438,0.7903631329536438,1.0,1.0,-1.4272459745407104,0.6131702661514282,0.814075767993927,0.2773983776569366,0.0,0.0,0.6382682919502258,94.58908081054688,117.0,-5.685617923736572,-15642.96875,394.71490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3372497558594,309.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17699.27734375,18000.0,0.0,0.0,0.3365716338157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035550475120544,0.7035620212554932,-7.0085038714751136e-06,0.0,0.0003415774262975,0.0,0.0,57.34646987915039,0.0,0.0,0.0,0.4448705613613128,4.0,0.0,1.0
650160,293.1405334472656,297.1499938964844,293.1499938964844,0.1097180768847465,-2322.284912109375,304.1450500488281,0.6341492533683777,0.1483143866062164,0.13664510846138,294.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.4118141531944275,0.050000000745058,0.0507861226797103,293.2134094238281,297.1499938964844,293.1499938964844,0.2916011810302734,-4183.25634765625,304.1539001464844,0.8580254912376404,0.3755181431770324,0.2648102641105652,293.2648010253906,297.1499938964844,293.1499938964844,0.4339888989925384,-7762.275390625,304.11431884765625,0.961421549320221,0.5173650979995728,0.4928492605686188,293.2335510253906,297.1499938964844,293.1499938964844,0.0126891955733299,-3509.935302734375,303.1452941894531,0.4118141531944275,0.050000000745058,0.2409074902534485,291.0804138183594,291.1499938964844,262.0060119628906,260.2344970703125,280.2204284667969,293.9268493652344,291.0826721191406,1.0,0.3433594107627868,0.789884090423584,0.789884090423584,1.0,1.0,-1.423397183418274,0.6113545894622803,0.8120425939559937,0.276325523853302,0.0,0.0,0.6408275365829468,99.06672668457033,120.0,16.648935317993164,-15598.1630859375,403.6102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723937988281,308.9337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.658203125,18000.0,0.0,0.0,0.3360119760036468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120686173439026,0.7120757699012756,-7.104843007255113e-06,0.0,0.0003410094650462,0.0,0.0,58.97399139404297,0.0,0.0,0.0,0.4485576748847961,4.0,0.0,1.0
650220,293.1439514160156,297.1499938964844,293.1499938964844,0.1094581633806228,-2317.335205078125,304.1470947265625,0.6256599426269531,0.1478581726551056,0.1365112960338592,294.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.405372142791748,0.050000000745058,0.051081109791994,293.2165222167969,297.1499938964844,293.1499938964844,0.2893895208835602,-4157.34521484375,304.15625,0.8450757265090942,0.3732832372188568,0.2634904086589813,293.2741394042969,297.1499938964844,293.1499938964844,0.4293575584888458,-7687.02734375,304.13360595703125,0.9434728622436525,0.512543261051178,0.4880391955375671,293.2401428222656,297.1499938964844,293.1499938964844,0.0126812793314456,-3511.566162109375,303.09930419921875,0.405372142791748,0.050000000745058,0.2423067837953567,291.0990905761719,291.1499938964844,262.0678405761719,260.2872009277344,280.2678527832031,293.9525756835937,291.1005249023437,1.0,0.349899560213089,0.7889260649681091,0.7889260649681091,1.0,1.0,-1.4179106950759888,0.6087318062782288,0.80917888879776,0.2747568190097809,0.0,0.0,0.6462785005569458,106.43982696533205,108.0,23.10591125488281,-15497.357421875,418.5908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8646850585937,308.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17868.431640625,18000.0,0.0,0.0,0.335628867149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725352942943573,0.7253601551055908,-7.235898920043837e-06,0.0,0.0003406206378713,0.0,0.0,61.43906021118164,0.0,0.0,0.0,0.4541773498058319,4.0,0.0,1.0
650280,293.1439514160156,297.1499938964844,293.1499938964844,0.1094581633806228,-2317.335205078125,304.1470947265625,0.6256599426269531,0.1478581726551056,0.1365112960338592,294.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.405372142791748,0.050000000745058,0.051081109791994,293.2165222167969,297.1499938964844,293.1499938964844,0.2893895208835602,-4157.34521484375,304.15625,0.8450757265090942,0.3732832372188568,0.2634904086589813,293.2741394042969,297.1499938964844,293.1499938964844,0.4293575584888458,-7687.02734375,304.13360595703125,0.9434728622436525,0.512543261051178,0.4880391955375671,293.2401428222656,297.1499938964844,293.1499938964844,0.0126812793314456,-3511.566162109375,303.09930419921875,0.405372142791748,0.050000000745058,0.2423067837953567,291.0990905761719,291.1499938964844,262.0678405761719,260.2872009277344,280.2678527832031,293.9525756835937,291.1005249023437,1.0,0.349899560213089,0.7889260649681091,0.7889260649681091,1.0,1.0,-1.4179106950759888,0.6087318062782288,0.80917888879776,0.2747568190097809,0.0,0.0,0.6462785005569458,106.43982696533205,108.0,23.10591125488281,-15497.357421875,418.5908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8646850585937,308.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17868.431640625,18000.0,0.0,0.0,0.335628867149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725352942943573,0.7253601551055908,-7.235898920043837e-06,0.0,0.0003406206378713,0.0,0.0,61.43906021118164,0.0,0.0,0.0,0.4541773498058319,4.0,0.0,1.0
650340,293.14617919921875,297.1499938964844,293.1499938964844,0.1090686321258544,-2310.280517578125,304.1487121582031,0.6239705085754395,0.1475549191236496,0.136241927742958,294.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4043750762939453,0.050000000745058,0.0511299669742584,293.21929931640625,297.1499938964844,293.1499938964844,0.286921739578247,-4128.591796875,304.15826416015625,0.8417442440986633,0.3710350394248962,0.2619618475437164,293.2760925292969,297.1499938964844,293.1499938964844,0.4256424307823181,-7628.69970703125,304.1451110839844,0.9385038018226624,0.5089943408966064,0.4845304787158966,293.24517822265625,297.1499938964844,293.1499938964844,0.0125805996358394,-3497.332763671875,303.0555114746094,0.4043750762939453,0.050000000745058,0.2425385415554046,291.11578369140625,291.1499938964844,262.1277770996094,260.3382263183594,280.3189697265625,293.9856262207031,291.1172180175781,1.0,0.3498688340187073,0.7879679799079895,0.7879679799079895,1.0,1.0,-1.4118781089782717,0.6058536171913147,0.8060244917869568,0.2730714678764343,0.0,0.0,0.6497344374656677,107.5723876953125,96.0,24.022998809814453,-15383.09375,418.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006774902344,308.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3515625,18000.0,0.0,0.0,0.335955411195755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734981119632721,0.7349884510040283,-7.330986591114197e-06,0.0,0.0003409520431887,0.0,0.0,63.26349258422852,0.0,0.0,0.0,0.4581910967826843,4.0,0.0,1.0
650400,293.14617919921875,297.1499938964844,293.1499938964844,0.1090686321258544,-2310.280517578125,304.1487121582031,0.6239705085754395,0.1475549191236496,0.136241927742958,294.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4043750762939453,0.050000000745058,0.0511299669742584,293.21929931640625,297.1499938964844,293.1499938964844,0.286921739578247,-4128.591796875,304.15826416015625,0.8417442440986633,0.3710350394248962,0.2619618475437164,293.2760925292969,297.1499938964844,293.1499938964844,0.4256424307823181,-7628.69970703125,304.1451110839844,0.9385038018226624,0.5089943408966064,0.4845304787158966,293.24517822265625,297.1499938964844,293.1499938964844,0.0125805996358394,-3497.332763671875,303.0555114746094,0.4043750762939453,0.050000000745058,0.2425385415554046,291.11578369140625,291.1499938964844,262.1277770996094,260.3382263183594,280.3189697265625,293.9856262207031,291.1172180175781,1.0,0.3498688340187073,0.7879679799079895,0.7879679799079895,1.0,1.0,-1.4118781089782717,0.6058536171913147,0.8060244917869568,0.2730714678764343,0.0,0.0,0.6497344374656677,107.5723876953125,96.0,24.022998809814453,-15383.09375,418.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006774902344,308.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3515625,18000.0,0.0,0.0,0.335955411195755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734981119632721,0.7349884510040283,-7.330986591114197e-06,0.0,0.0003409520431887,0.0,0.0,63.26349258422852,0.0,0.0,0.0,0.4581910967826843,4.0,0.0,1.0
650460,293.1472473144531,297.1499938964844,293.1499938964844,0.108679749071598,-2303.322509765625,304.1497802734375,0.6270197629928589,0.1474374234676361,0.1359763741493225,294.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4070116579532623,0.050000000745058,0.0510026589035987,293.2215270996094,297.1499938964844,293.1499938964844,0.2843095660209656,-4098.27294921875,304.15985107421875,0.8447459936141968,0.3688253462314605,0.2603257894515991,293.2750549316406,297.1499938964844,293.1499938964844,0.4221633672714233,-7575.83740234375,304.1524658203125,0.942527949810028,0.5060065984725952,0.4814944267272949,293.24871826171875,297.1499938964844,293.1499938964844,0.0124173481017351,-3471.9677734375,303.01422119140625,0.4070116579532623,0.050000000745058,0.2419346570968628,291.1318664550781,291.1499938964844,262.1854858398437,260.38726806640625,280.3689270019531,294.0191345214844,291.1332092285156,1.0,0.3457204103469848,0.7873697280883789,0.7873697280883789,1.0,1.0,-1.4050732851028442,0.602669894695282,0.8024033308029175,0.2712368369102478,0.0,0.0,0.6510650515556335,104.2315673828125,84.0,22.91060447692871,-15259.12890625,406.6283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39581298828125,308.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.443359375,18000.0,0.0,0.0,0.3366312980651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399375438690186,0.7399449348449707,-7.385575827356661e-06,0.0,0.0003416379622649,0.0,0.0,64.25275421142578,0.0,0.0,0.0,0.4603066146373749,4.0,0.0,1.0
650520,293.1472473144531,297.1499938964844,293.1499938964844,0.108679749071598,-2303.322509765625,304.1497802734375,0.6270197629928589,0.1474374234676361,0.1359763741493225,294.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4070116579532623,0.050000000745058,0.0510026589035987,293.2215270996094,297.1499938964844,293.1499938964844,0.2843095660209656,-4098.27294921875,304.15985107421875,0.8447459936141968,0.3688253462314605,0.2603257894515991,293.2750549316406,297.1499938964844,293.1499938964844,0.4221633672714233,-7575.83740234375,304.1524658203125,0.942527949810028,0.5060065984725952,0.4814944267272949,293.24871826171875,297.1499938964844,293.1499938964844,0.0124173481017351,-3471.9677734375,303.01422119140625,0.4070116579532623,0.050000000745058,0.2419346570968628,291.1318664550781,291.1499938964844,262.1854858398437,260.38726806640625,280.3689270019531,294.0191345214844,291.1332092285156,1.0,0.3457204103469848,0.7873697280883789,0.7873697280883789,1.0,1.0,-1.4050732851028442,0.602669894695282,0.8024033308029175,0.2712368369102478,0.0,0.0,0.6510650515556335,104.2315673828125,84.0,22.91060447692871,-15259.12890625,406.6283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39581298828125,308.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.443359375,18000.0,0.0,0.0,0.3366312980651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399375438690186,0.7399449348449707,-7.385575827356661e-06,0.0,0.0003416379622649,0.0,0.0,64.25275421142578,0.0,0.0,0.0,0.4603066146373749,4.0,0.0,1.0
