time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.1474914550781,297.1499938964844,293.1499938964844,0.1083165779709816,-2296.8583984375,304.15045166015625,0.633456826210022,0.1474551558494568,0.1357389241456985,294.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.4123153984546661,0.050000000745058,0.0507650077342987,293.22332763671875,297.1499938964844,293.1499938964844,0.2816204726696014,-4067.131103515625,304.1610412597656,0.8523317575454712,0.3666484951972961,0.2586328387260437,293.272705078125,297.1499938964844,293.1499938964844,0.418752521276474,-7525.1962890625,304.1572570800781,0.952579140663147,0.5033144950866699,0.4786717593669891,293.2511291503906,297.1499938964844,293.1499938964844,0.0122189624235033,-3439.89794921875,302.97491455078125,0.4123153984546661,0.050000000745058,0.2408073395490646,291.1474609375,291.1499938964844,262.2406616210937,260.4339904785156,280.41705322265625,294.05084228515625,291.1488037109375,1.0,0.3387553691864013,0.7867714166641235,0.7867714166641235,1.0,1.0,-1.3977290391921997,0.5992419123649597,0.7984871864318848,0.2692744135856628,0.0,0.0,0.6503608822822571,98.0883331298828,72.0,22.222597122192383,-15133.203125,388.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,308.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.3373509645462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404654026031494,0.7404728531837463,-7.400253707601223e-06,0.0,0.000342368351994,0.0,0.0,64.41813659667969,0.0,0.0,0.0,0.4605956673622131,4.0,0.0,1.0
650640,293.1474914550781,297.1499938964844,293.1499938964844,0.1083165779709816,-2296.8583984375,304.15045166015625,0.633456826210022,0.1474551558494568,0.1357389241456985,294.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.4123153984546661,0.050000000745058,0.0507650077342987,293.22332763671875,297.1499938964844,293.1499938964844,0.2816204726696014,-4067.131103515625,304.1610412597656,0.8523317575454712,0.3666484951972961,0.2586328387260437,293.272705078125,297.1499938964844,293.1499938964844,0.418752521276474,-7525.1962890625,304.1572570800781,0.952579140663147,0.5033144950866699,0.4786717593669891,293.2511291503906,297.1499938964844,293.1499938964844,0.0122189624235033,-3439.89794921875,302.97491455078125,0.4123153984546661,0.050000000745058,0.2408073395490646,291.1474609375,291.1499938964844,262.2406616210937,260.4339904785156,280.41705322265625,294.05084228515625,291.1488037109375,1.0,0.3387553691864013,0.7867714166641235,0.7867714166641235,1.0,1.0,-1.3977290391921997,0.5992419123649597,0.7984871864318848,0.2692744135856628,0.0,0.0,0.6503608822822571,98.0883331298828,72.0,22.222597122192383,-15133.203125,388.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,308.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.3373509645462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404654026031494,0.7404728531837463,-7.400253707601223e-06,0.0,0.000342368351994,0.0,0.0,64.41813659667969,0.0,0.0,0.0,0.4605956673622131,4.0,0.0,1.0
650700,293.1473999023437,297.1499938964844,293.1499938964844,0.108144111931324,-2293.794921875,304.1506652832031,0.6378085613250732,0.1475014388561248,0.1356305480003357,294.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4159314632415771,0.050000000745058,0.0506182014942169,293.2240905761719,297.1499938964844,293.1499938964844,0.2802554666996002,-4051.335205078125,304.1615295410156,0.8576652407646179,0.3655678629875183,0.257772147655487,293.271240234375,297.1499938964844,293.1499938964844,0.4170578122138977,-7500.337890625,304.1590270996094,0.959287405014038,0.502042829990387,0.4773102700710296,293.2519836425781,297.1499938964844,293.1499938964844,0.0121118566021323,-3422.200439453125,302.9558410644531,0.4159314632415771,0.050000000745058,0.2401109486818313,291.1552124023437,291.1499938964844,262.2671813964844,260.4563903808594,280.4402770996094,294.0658264160156,291.1565246582031,1.0,0.334498792886734,0.7864723205566406,0.7864723205566406,1.0,1.0,-1.3939193487167358,0.5974652767181396,0.7964540123939514,0.2682616710662842,0.0,0.0,0.6492346525192261,94.30623626708984,72.0,21.944786071777344,-15069.921875,377.3844909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,308.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6171875,18000.0,0.0,0.0,0.3376476466655731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390350699424744,0.7390424609184265,-7.392436145892134e-06,0.0,0.0003426694311201,0.0,0.0,64.18451690673828,0.0,0.0,0.0,0.4600440859794616,4.0,0.0,1.0
650760,293.1472473144531,297.1499938964844,293.1499938964844,0.1079785004258155,-2290.85693359375,304.1508483886719,0.6429407596588135,0.1475675106048584,0.1355286240577697,294.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4202694892883301,0.050000000745058,0.0504578202962875,293.22479248046875,297.1499938964844,293.1499938964844,0.2788828313350677,-4035.456298828125,304.16192626953125,0.8640271425247192,0.3644899129867553,0.2569038867950439,293.26971435546875,297.1499938964844,293.1499938964844,0.4153750240802765,-7475.8056640625,304.1604309082031,0.9668534994125366,0.5008108615875244,0.4759754538536072,293.252685546875,297.1499938964844,293.1499938964844,0.0120015554130077,-3403.751953125,302.93707275390625,0.4202694892883301,0.050000000745058,0.2393501698970794,291.1628112792969,291.1499938964844,262.2929382324219,260.4781188964844,280.462890625,294.08026123046875,291.16412353515625,1.0,0.3298288583755493,0.7861886024475098,0.7861886024475098,1.0,1.0,-1.3900465965270996,0.5956619381904602,0.7943845987319946,0.2672374248504638,0.0,0.0,0.6476132273674011,90.17964935302734,60.0,21.5539493560791,-15006.48828125,365.7232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791687011719,308.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.501953125,18000.0,0.0,0.0,0.3378666937351227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364938259124756,0.736501157283783,-7.374615051958244e-06,0.0,0.000342891755281,0.0,0.0,63.74451446533203,0.0,0.0,0.0,0.4590371251106262,4.0,0.0,1.0
650820,293.1466979980469,297.1499938964844,293.1499938964844,0.1076709255576133,-2285.4091796875,304.1510925292969,0.65583336353302,0.1477470099925995,0.1353431493043899,294.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4315955340862274,0.050000000745058,0.0501074381172657,293.22607421875,297.1499938964844,293.1499938964844,0.2761314213275909,-4003.636962890625,304.1625366210937,0.8800318837165833,0.3623355329036712,0.2551482319831848,293.2663879394531,297.1499938964844,293.1499938964844,0.4120670557022095,-7427.92333984375,304.1624450683594,0.9837607741355896,0.498448371887207,0.4733772277832031,293.25372314453125,297.1499938964844,293.1499938964844,0.0117758894339203,-3365.411865234375,302.9001770019531,0.4315955340862274,0.050000000745058,0.2376881092786789,291.1772766113281,291.1499938964844,262.3420104980469,260.5193786621094,280.5063171386719,294.1076354980469,291.178466796875,1.0,0.3194660246372223,0.785621166229248,0.785621166229248,1.0,1.0,-1.3821816444396973,0.5920013189315796,0.7901803255081177,0.2651675641536712,0.0,0.0,0.6429957747459412,81.17521667480469,48.0,20.18104362487793,-14878.958984375,340.7630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,308.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.47265625,18000.0,0.0,0.0,0.3379859924316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282679080963135,0.7282752394676208,-7.310713499464327e-06,0.0,0.0003430128272157,0.0,0.0,62.29194259643555,0.0,0.0,0.0,0.4557413458824157,4.0,0.0,1.0
650880,293.1466979980469,297.1499938964844,293.1499938964844,0.1076709255576133,-2285.4091796875,304.1510925292969,0.65583336353302,0.1477470099925995,0.1353431493043899,294.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4315955340862274,0.050000000745058,0.0501074381172657,293.22607421875,297.1499938964844,293.1499938964844,0.2761314213275909,-4003.636962890625,304.1625366210937,0.8800318837165833,0.3623355329036712,0.2551482319831848,293.2663879394531,297.1499938964844,293.1499938964844,0.4120670557022095,-7427.92333984375,304.1624450683594,0.9837607741355896,0.498448371887207,0.4733772277832031,293.25372314453125,297.1499938964844,293.1499938964844,0.0117758894339203,-3365.411865234375,302.9001770019531,0.4315955340862274,0.050000000745058,0.2376881092786789,291.1772766113281,291.1499938964844,262.3420104980469,260.5193786621094,280.5063171386719,294.1076354980469,291.178466796875,1.0,0.3194660246372223,0.785621166229248,0.785621166229248,1.0,1.0,-1.3821816444396973,0.5920013189315796,0.7901803255081177,0.2651675641536712,0.0,0.0,0.6429957747459412,81.17521667480469,48.0,20.18104362487793,-14878.958984375,340.7630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,308.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.47265625,18000.0,0.0,0.0,0.3379859924316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282679080963135,0.7282752394676208,-7.310713499464327e-06,0.0,0.0003430128272157,0.0,0.0,62.29194259643555,0.0,0.0,0.0,0.4557413458824157,4.0,0.0,1.0
650940,293.1459655761719,297.1499938964844,293.1499938964844,0.107406809926033,-2280.7373046875,304.1511535644531,0.672420084476471,0.1479819566011428,0.1351916193962097,294.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.4470922648906708,0.050000000745058,0.049741543829441,293.2272033691406,297.1499938964844,293.1499938964844,0.2733961045742035,-3972.008056640625,304.16290283203125,0.9002750515937805,0.3601804375648498,0.2533789277076721,293.2624816894531,297.1499938964844,293.1499938964844,0.406595915555954,-7346.9794921875,304.1679992675781,0.9990000128746032,0.4962869882583618,0.4684471189975738,293.2543640136719,297.1499938964844,293.1499938964844,0.011552914045751,-3326.843994140625,302.8638916015625,0.4470922648906708,0.050000000745058,0.2359524667263031,291.19024658203125,291.1499938964844,262.38751220703125,260.5574645996094,280.5503234863281,294.1352233886719,291.1915283203125,1.0,0.3079129159450531,0.7850537300109863,0.7850537300109863,1.0,1.0,-1.3714799880981443,0.5870141983032227,0.7844657897949219,0.262503832578659,0.0,0.0,0.6367518305778503,71.7353515625,36.0,19.742137908935547,-14732.375,313.78790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19317626953125,308.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.37890625,18000.0,0.0,0.0,0.3375684022903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163152694702148,0.7163224816322327,-7.2137563620344736e-06,0.0,0.0003425890172366,0.0,0.0,60.19071960449219,0.0,0.0,0.0,0.4509424865245819,4.0,0.0,1.0
651000,293.1459655761719,297.1499938964844,293.1499938964844,0.107406809926033,-2280.7373046875,304.1511535644531,0.672420084476471,0.1479819566011428,0.1351916193962097,294.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.4470922648906708,0.050000000745058,0.049741543829441,293.2272033691406,297.1499938964844,293.1499938964844,0.2733961045742035,-3972.008056640625,304.16290283203125,0.9002750515937805,0.3601804375648498,0.2533789277076721,293.2624816894531,297.1499938964844,293.1499938964844,0.406595915555954,-7346.9794921875,304.1679992675781,0.9990000128746032,0.4962869882583618,0.4684471189975738,293.2543640136719,297.1499938964844,293.1499938964844,0.011552914045751,-3326.843994140625,302.8638916015625,0.4470922648906708,0.050000000745058,0.2359524667263031,291.19024658203125,291.1499938964844,262.38751220703125,260.5574645996094,280.5503234863281,294.1352233886719,291.1915283203125,1.0,0.3079129159450531,0.7850537300109863,0.7850537300109863,1.0,1.0,-1.3714799880981443,0.5870141983032227,0.7844657897949219,0.262503832578659,0.0,0.0,0.6367518305778503,71.7353515625,36.0,19.742137908935547,-14732.375,313.78790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19317626953125,308.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.37890625,18000.0,0.0,0.0,0.3375684022903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163152694702148,0.7163224816322327,-7.2137563620344736e-06,0.0,0.0003425890172366,0.0,0.0,60.19071960449219,0.0,0.0,0.0,0.4509424865245819,4.0,0.0,1.0
651060,293.15069580078125,297.1499938964844,293.1499938964844,0.1064661815762519,-2263.765380859375,304.1524353027344,0.6875341534614563,0.1471626162528991,0.1347106546163559,294.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.4627759456634521,0.050000000745058,0.0494545251131057,293.2281799316406,297.1499938964844,293.1499938964844,0.2697495520114898,-3928.913818359375,304.16473388671875,0.9201119542121888,0.3580266833305359,0.2516784965991974,293.2320556640625,297.1499938964844,293.1499938964844,0.3750211894512176,-6873.07275390625,304.2144775390625,0.9990000128746032,0.4995195865631103,0.4385623633861542,293.2536926269531,297.1499938964844,293.1499938964844,0.0113332653418183,-3284.138671875,302.83514404296875,0.4627759456634521,0.050000000745058,0.2345909625291824,291.2438659667969,291.1499938964844,262.4291076660156,260.59210205078125,280.61395263671875,294.1676330566406,291.25006103515625,1.0,0.2943240404129028,0.7845345139503479,0.7845345139503479,1.0,1.0,-1.3309805393218994,0.56852126121521,0.7624592185020447,0.2523165047168731,0.0,0.0,0.6213684678077698,63.8089485168457,25.0,71.17701721191406,-14367.8251953125,278.30487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,308.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18264.5703125,18000.0,0.0,0.0,0.3360471725463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933306455612183,0.6933376789093018,-7.049615305732004e-06,0.0,0.0003410451754461,0.0,0.0,56.41172409057617,0.0,0.0,0.0,0.441805899143219,4.0,0.0,1.0
651120,293.15069580078125,297.1499938964844,293.1499938964844,0.1064661815762519,-2263.765380859375,304.1524353027344,0.6875341534614563,0.1471626162528991,0.1347106546163559,294.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.4627759456634521,0.050000000745058,0.0494545251131057,293.2281799316406,297.1499938964844,293.1499938964844,0.2697495520114898,-3928.913818359375,304.16473388671875,0.9201119542121888,0.3580266833305359,0.2516784965991974,293.2320556640625,297.1499938964844,293.1499938964844,0.3750211894512176,-6873.07275390625,304.2144775390625,0.9990000128746032,0.4995195865631103,0.4385623633861542,293.2536926269531,297.1499938964844,293.1499938964844,0.0113332653418183,-3284.138671875,302.83514404296875,0.4627759456634521,0.050000000745058,0.2345909625291824,291.2438659667969,291.1499938964844,262.4291076660156,260.59210205078125,280.61395263671875,294.1676330566406,291.25006103515625,1.0,0.2943240404129028,0.7845345139503479,0.7845345139503479,1.0,1.0,-1.3309805393218994,0.56852126121521,0.7624592185020447,0.2523165047168731,0.0,0.0,0.6213684678077698,63.8089485168457,25.0,71.17701721191406,-14367.8251953125,278.30487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,308.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18264.5703125,18000.0,0.0,0.0,0.3360471725463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933306455612183,0.6933376789093018,-7.049615305732004e-06,0.0,0.0003410451754461,0.0,0.0,56.41172409057617,0.0,0.0,0.0,0.441805899143219,4.0,0.0,1.0
651180,293.1706237792969,297.1499938964844,293.1499938964844,0.1027997508645057,-2199.667724609375,304.1578063964844,0.7004714608192444,0.1431192755699157,0.1314074844121933,294.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4787709712982178,0.050000000745058,0.0491644069552421,293.2293701171875,297.1499938964844,293.1499938964844,0.2659513056278229,-3884.0322265625,304.1661071777344,0.9454072713851928,0.3558036684989929,0.2499298453330993,293.1687316894531,297.1499938964844,293.1499938964844,0.3402468264102936,-6350.67138671875,304.25067138671875,0.9990000128746032,0.5102261304855347,0.4059655368328094,293.2509765625,297.1499938964844,293.1499938964844,0.0111240576952695,-3242.01123046875,302.8132019042969,0.4787709712982178,0.050000000745058,0.2332147806882858,291.30401611328125,291.1499938964844,262.46649169921875,260.6229553222656,280.6561279296875,294.1596069335937,291.3087158203125,1.0,0.2793338000774383,0.7840152978897095,0.7840152978897095,1.0,1.0,-1.2837893962860107,0.5470870733261108,0.7367023229598999,0.2405519038438797,0.0,0.0,0.5966382026672363,55.7225227355957,28.0,76.0879898071289,-13872.2197265625,241.77944946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556396484375,308.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18436.32421875,18000.0,0.0,0.0,0.3324843049049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479400396347046,0.6479467749595642,-6.718757958878996e-06,0.0,0.0003374293155502,0.0,0.0,49.34236145019531,0.0,0.0,0.0,0.4244128167629242,4.0,0.0,1.0
651240,293.1706237792969,297.1499938964844,293.1499938964844,0.1027997508645057,-2199.667724609375,304.1578063964844,0.7004714608192444,0.1431192755699157,0.1314074844121933,294.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4787709712982178,0.050000000745058,0.0491644069552421,293.2293701171875,297.1499938964844,293.1499938964844,0.2659513056278229,-3884.0322265625,304.1661071777344,0.9454072713851928,0.3558036684989929,0.2499298453330993,293.1687316894531,297.1499938964844,293.1499938964844,0.3402468264102936,-6350.67138671875,304.25067138671875,0.9990000128746032,0.5102261304855347,0.4059655368328094,293.2509765625,297.1499938964844,293.1499938964844,0.0111240576952695,-3242.01123046875,302.8132019042969,0.4787709712982178,0.050000000745058,0.2332147806882858,291.30401611328125,291.1499938964844,262.46649169921875,260.6229553222656,280.6561279296875,294.1596069335937,291.3087158203125,1.0,0.2793338000774383,0.7840152978897095,0.7840152978897095,1.0,1.0,-1.2837893962860107,0.5470870733261108,0.7367023229598999,0.2405519038438797,0.0,0.0,0.5966382026672363,55.7225227355957,28.0,76.0879898071289,-13872.2197265625,241.77944946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556396484375,308.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18436.32421875,18000.0,0.0,0.0,0.3324843049049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479400396347046,0.6479467749595642,-6.718757958878996e-06,0.0,0.0003374293155502,0.0,0.0,49.34236145019531,0.0,0.0,0.0,0.4244128167629242,4.0,0.0,1.0
651300,293.1797790527344,297.1499938964844,293.1499938964844,0.1005664840340614,-2160.767333984375,304.1604309082031,0.7044745087623596,0.1410570591688156,0.1292436569929123,294.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.4844088852405548,0.050000000745058,0.0490543879568576,293.23004150390625,297.1499938964844,293.1499938964844,0.2643019258975982,-3864.7158203125,304.1661682128906,0.9556287527084352,0.3546656370162964,0.2490666955709457,293.1317138671875,297.1499938964844,293.1499938964844,0.3261767029762268,-6140.02294921875,304.2577819824219,0.9990000128746032,0.5172590017318726,0.3928939700126648,293.2494506835937,297.1499938964844,293.1499938964844,0.011042920872569,-3226.009765625,302.80206298828125,0.4844088852405548,0.050000000745058,0.2326928973197937,291.3246459960937,291.1499938964844,262.4835205078125,260.63690185546875,280.6629638671875,294.1352233886719,291.3270874023437,1.0,0.2735426127910614,0.7837556600570679,0.7837556600570679,1.0,1.0,-1.263700008392334,0.5380064845085144,0.7256935238838196,0.2355284690856933,0.0,0.0,0.5828664302825928,52.629005432128906,28.0,60.2920036315918,-13631.78125,227.67437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281494140625,308.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18477.689453125,18000.0,0.0,0.0,0.3297863304615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209670305252075,0.620973527431488,-6.52027392789023e-06,0.0,0.000334691198077,0.0,0.0,45.39899444580078,0.0,0.0,0.0,0.4142529368400574,4.0,0.0,1.0
651360,293.1816711425781,297.1499938964844,293.1499938964844,0.0992450788617134,-2137.923828125,304.160888671875,0.7089271545410156,0.1402990072965622,0.1279304325580597,294.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.4890681505203247,0.050000000745058,0.0489653460681438,293.23077392578125,297.1499938964844,293.1499938964844,0.2629716992378235,-3849.381591796875,304.1656494140625,0.963905930519104,0.3535093665122986,0.2482038289308548,293.099853515625,297.1499938964844,293.1499938964844,0.3146166205406189,-5967.3994140625,304.2591552734375,0.9990000128746032,0.523752748966217,0.3819879591464996,293.2478942871094,297.1499938964844,293.1499938964844,0.0109825152903795,-3214.99169921875,302.7898864746094,0.4890681505203247,0.050000000745058,0.2322705239057541,291.3316955566406,291.1499938964844,262.49932861328125,260.6498107910156,280.6684265136719,294.1147766113281,291.3316955566406,1.0,0.2686431407928467,0.7837481498718262,0.7837481498718262,1.0,1.0,-1.2473795413970947,0.5306569337844849,0.7167226076126099,0.2315212786197662,0.0,0.0,0.5699809789657593,50.129276275634766,46.0,34.6203727722168,-13414.75390625,216.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9208679199219,308.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18474.1640625,18000.0,0.0,0.0,0.3265119791030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942161679267883,0.5942224860191345,-6.3220768424798734e-06,0.0,0.0003313681518193,0.0,0.0,41.67398071289063,0.0,0.0,0.0,0.4043130576610565,4.0,0.0,1.0
651420,293.1795349121094,297.1499938964844,293.1499938964844,0.0988350957632064,-2131.697509765625,304.15789794921875,0.7103474736213684,0.1399271786212921,0.1273125261068344,294.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.310302734375,0.4908144474029541,0.050000000745058,0.0489330105483531,293.23248291015625,297.1499938964844,293.1499938964844,0.2613508999347687,-3831.610595703125,304.1630859375,0.9651808142662048,0.351116418838501,0.246535837650299,293.0560302734375,297.1499938964844,293.1499938964844,0.3095828592777252,-5904.2353515625,304.2302551269531,0.9990000128746032,0.5339735746383667,0.3779433369636535,293.244873046875,297.1499938964844,293.1499938964844,0.0109482407569885,-3212.943603515625,302.7615051269531,0.4908144474029541,0.050000000745058,0.2321171313524246,291.3045959472656,291.1499938964844,262.5272827148437,260.6723022460937,280.6768493652344,294.0985107421875,291.2987976074219,1.0,0.2672785520553589,0.7837331891059875,0.7837331891059875,1.0,1.0,-1.2395431995391846,0.527144730091095,0.7123985290527344,0.229564756155014,0.0,0.0,0.5504564642906189,49.19221878051758,64.0,-35.84339904785156,-13168.1591796875,211.8221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162536621094,308.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18357.865234375,18000.0,0.0,0.0,0.3186731934547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500975847244263,0.5501036047935486,-5.989321380184265e-06,0.0,0.0003234127652831,0.0,0.0,35.911712646484375,0.0,0.0,0.0,0.38810595870018,4.0,0.0,1.0
651480,293.1795349121094,297.1499938964844,293.1499938964844,0.0988350957632064,-2131.697509765625,304.15789794921875,0.7103474736213684,0.1399271786212921,0.1273125261068344,294.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.310302734375,0.4908144474029541,0.050000000745058,0.0489330105483531,293.23248291015625,297.1499938964844,293.1499938964844,0.2613508999347687,-3831.610595703125,304.1630859375,0.9651808142662048,0.351116418838501,0.246535837650299,293.0560302734375,297.1499938964844,293.1499938964844,0.3095828592777252,-5904.2353515625,304.2302551269531,0.9990000128746032,0.5339735746383667,0.3779433369636535,293.244873046875,297.1499938964844,293.1499938964844,0.0109482407569885,-3212.943603515625,302.7615051269531,0.4908144474029541,0.050000000745058,0.2321171313524246,291.3045959472656,291.1499938964844,262.5272827148437,260.6723022460937,280.6768493652344,294.0985107421875,291.2987976074219,1.0,0.2672785520553589,0.7837331891059875,0.7837331891059875,1.0,1.0,-1.2395431995391846,0.527144730091095,0.7123985290527344,0.229564756155014,0.0,0.0,0.5504564642906189,49.19221878051758,64.0,-35.84339904785156,-13168.1591796875,211.8221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162536621094,308.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18357.865234375,18000.0,0.0,0.0,0.3186731934547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500975847244263,0.5501036047935486,-5.989321380184265e-06,0.0,0.0003234127652831,0.0,0.0,35.911712646484375,0.0,0.0,0.0,0.38810595870018,4.0,0.0,1.0
651540,293.1770935058594,297.1499938964844,293.1499938964844,0.0992330238223075,-2139.958251953125,304.1546325683594,0.7014501690864563,0.1396758258342743,0.1271992325782776,294.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.485038548707962,0.050000000745058,0.0490423068404197,293.23443603515625,297.1499938964844,293.1499938964844,0.2607088088989258,-3825.81689453125,304.1597900390625,0.9511066675186156,0.3486314117908478,0.2449055165052414,293.0455627441406,297.1499938964844,293.1499938964844,0.3228604793548584,-6124.15283203125,304.1810607910156,0.9990000128746032,0.538543701171875,0.3914178013801574,293.242919921875,297.1499938964844,293.1499938964844,0.0109929693862795,-3229.53369140625,302.7265930175781,0.485038548707962,0.050000000745058,0.2326355874538421,291.2360534667969,291.1499938964844,262.54998779296875,260.6902160644531,280.69207763671875,294.1219482421875,291.22882080078125,1.0,0.273190826177597,0.7837181687355042,0.7837181687355042,1.0,1.0,-1.2543693780899048,0.5338010191917419,0.7205683588981628,0.2332214713096618,0.0,0.0,0.5433918237686157,52.18059539794922,82.0,-83.56074523925781,-13169.94921875,223.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6225891113281,308.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18162.7578125,18000.0,0.0,0.0,0.3102843165397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285956859588623,0.5286014676094055,-5.804832653666381e-06,0.0,0.0003148991381749,0.0,0.0,33.17866516113281,0.0,0.0,0.0,0.3800024390220642,4.0,0.0,1.0
651600,293.1770935058594,297.1499938964844,293.1499938964844,0.0992330238223075,-2139.958251953125,304.1546325683594,0.7014501690864563,0.1396758258342743,0.1271992325782776,294.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.485038548707962,0.050000000745058,0.0490423068404197,293.23443603515625,297.1499938964844,293.1499938964844,0.2607088088989258,-3825.81689453125,304.1597900390625,0.9511066675186156,0.3486314117908478,0.2449055165052414,293.0455627441406,297.1499938964844,293.1499938964844,0.3228604793548584,-6124.15283203125,304.1810607910156,0.9990000128746032,0.538543701171875,0.3914178013801574,293.242919921875,297.1499938964844,293.1499938964844,0.0109929693862795,-3229.53369140625,302.7265930175781,0.485038548707962,0.050000000745058,0.2326355874538421,291.2360534667969,291.1499938964844,262.54998779296875,260.6902160644531,280.69207763671875,294.1219482421875,291.22882080078125,1.0,0.273190826177597,0.7837181687355042,0.7837181687355042,1.0,1.0,-1.2543693780899048,0.5338010191917419,0.7205683588981628,0.2332214713096618,0.0,0.0,0.5433918237686157,52.18059539794922,82.0,-83.56074523925781,-13169.94921875,223.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6225891113281,308.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18162.7578125,18000.0,0.0,0.0,0.3102843165397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285956859588623,0.5286014676094055,-5.804832653666381e-06,0.0,0.0003148991381749,0.0,0.0,33.17866516113281,0.0,0.0,0.0,0.3800024390220642,4.0,0.0,1.0
651660,293.1859741210937,297.1499938964844,293.1499938964844,0.0982755050063133,-2124.411865234375,304.1547546386719,0.6816108822822571,0.1371752619743347,0.1256059110164642,294.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.4728628993034363,0.050000000745058,0.049277763813734,293.24627685546875,297.1499938964844,293.1499938964844,0.258842408657074,-3805.02978515625,304.1596984863281,0.922704815864563,0.344075083732605,0.2421913892030716,293.07861328125,297.1499938964844,293.1499938964844,0.3508101999759674,-6563.912109375,304.1240539550781,0.9990000128746032,0.5345450639724731,0.4189785420894623,293.255126953125,297.1499938964844,293.1499938964844,0.0110029634088277,-3243.229248046875,302.65216064453125,0.4728628993034363,0.050000000745058,0.2337524890899658,291.1620788574219,291.1499938964844,262.57000732421875,260.7056884765625,280.7119140625,294.1703186035156,291.1552734375,1.0,0.2847398221492767,0.783315896987915,0.783315896987915,1.0,1.0,-1.2838995456695557,0.5470514893531799,0.7368480563163757,0.2404766380786895,0.0,0.0,0.5467591285705566,58.591583251953125,100.0,-97.43020629882812,-13354.7431640625,248.0960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7507019042969,308.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.345703125,18000.0,0.0,0.0,0.3027879595756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276547074317932,0.5276604890823364,-5.760743533755885e-06,0.0,0.0003072912804782,0.0,0.0,32.889678955078125,0.0,0.0,0.0,0.3791930973529815,4.0,0.0,1.0
651720,293.1859741210937,297.1499938964844,293.1499938964844,0.0982755050063133,-2124.411865234375,304.1547546386719,0.6816108822822571,0.1371752619743347,0.1256059110164642,294.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.4728628993034363,0.050000000745058,0.049277763813734,293.24627685546875,297.1499938964844,293.1499938964844,0.258842408657074,-3805.02978515625,304.1596984863281,0.922704815864563,0.344075083732605,0.2421913892030716,293.07861328125,297.1499938964844,293.1499938964844,0.3508101999759674,-6563.912109375,304.1240539550781,0.9990000128746032,0.5345450639724731,0.4189785420894623,293.255126953125,297.1499938964844,293.1499938964844,0.0110029634088277,-3243.229248046875,302.65216064453125,0.4728628993034363,0.050000000745058,0.2337524890899658,291.1620788574219,291.1499938964844,262.57000732421875,260.7056884765625,280.7119140625,294.1703186035156,291.1552734375,1.0,0.2847398221492767,0.783315896987915,0.783315896987915,1.0,1.0,-1.2838995456695557,0.5470514893531799,0.7368480563163757,0.2404766380786895,0.0,0.0,0.5467591285705566,58.591583251953125,100.0,-97.43020629882812,-13354.7431640625,248.0960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7507019042969,308.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.345703125,18000.0,0.0,0.0,0.3027879595756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276547074317932,0.5276604890823364,-5.760743533755885e-06,0.0,0.0003072912804782,0.0,0.0,32.889678955078125,0.0,0.0,0.0,0.3791930973529815,4.0,0.0,1.0
651780,293.18994140625,297.1499938964844,293.1499938964844,0.0974563509225845,-2111.29150390625,304.1545104980469,0.6591417789459229,0.1354453116655349,0.1241864264011383,294.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4534283578395843,0.050000000745058,0.0496180206537246,293.25164794921875,297.1499938964844,293.1499938964844,0.2573935985565185,-3789.268310546875,304.15887451171875,0.8918589353561401,0.3405410647392273,0.2398601472377777,293.1361389160156,297.1499938964844,293.1499938964844,0.3893350958824157,-7151.60693359375,304.0686340332031,0.9990000128746032,0.5247445106506348,0.4558730721473694,293.2660217285156,297.1499938964844,293.1499938964844,0.0110555673018097,-3264.763427734375,302.5765991210937,0.4534283578395843,0.050000000745058,0.2353665381669998,291.0891418457031,291.1499938964844,262.5899963378906,260.7211303710937,280.7286071777344,294.2276916503906,291.08282470703125,1.0,0.3005270063877105,0.7829136252403259,0.7829136252403259,1.0,1.0,-1.3260247707366943,0.566059947013855,0.7599647641181946,0.2508731484413147,0.0,0.0,0.5597645044326782,67.8669204711914,103.0,-99.2300262451172,-13682.6044921875,285.44305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6584167480469,308.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.25390625,18000.0,0.0,0.0,0.2974181771278381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445602536201477,0.5445660948753357,-5.835535375808831e-06,0.0,0.0003018416464328,0.0,0.0,34.671199798583984,0.0,0.0,0.0,0.3847638666629791,4.0,0.0,1.0
651840,293.18994140625,297.1499938964844,293.1499938964844,0.0974563509225845,-2111.29150390625,304.1545104980469,0.6591417789459229,0.1354453116655349,0.1241864264011383,294.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4534283578395843,0.050000000745058,0.0496180206537246,293.25164794921875,297.1499938964844,293.1499938964844,0.2573935985565185,-3789.268310546875,304.15887451171875,0.8918589353561401,0.3405410647392273,0.2398601472377777,293.1361389160156,297.1499938964844,293.1499938964844,0.3893350958824157,-7151.60693359375,304.0686340332031,0.9990000128746032,0.5247445106506348,0.4558730721473694,293.2660217285156,297.1499938964844,293.1499938964844,0.0110555673018097,-3264.763427734375,302.5765991210937,0.4534283578395843,0.050000000745058,0.2353665381669998,291.0891418457031,291.1499938964844,262.5899963378906,260.7211303710937,280.7286071777344,294.2276916503906,291.08282470703125,1.0,0.3005270063877105,0.7829136252403259,0.7829136252403259,1.0,1.0,-1.3260247707366943,0.566059947013855,0.7599647641181946,0.2508731484413147,0.0,0.0,0.5597645044326782,67.8669204711914,103.0,-99.2300262451172,-13682.6044921875,285.44305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6584167480469,308.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.25390625,18000.0,0.0,0.0,0.2974181771278381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445602536201477,0.5445660948753357,-5.835535375808831e-06,0.0,0.0003018416464328,0.0,0.0,34.671199798583984,0.0,0.0,0.0,0.3847638666629791,4.0,0.0,1.0
651900,293.1860656738281,297.1499938964844,293.1499938964844,0.0975929498672485,-2114.256103515625,304.1534118652344,0.6511774063110352,0.135695606470108,0.1240918412804603,294.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.4453526139259338,0.050000000745058,0.0497780740261077,293.2533569335937,297.1499938964844,293.1499938964844,0.2567203342914581,-3781.899658203125,304.1584777832031,0.8798632025718689,0.3389129936695099,0.2388206720352172,293.1742248535156,297.1499938964844,293.1499938964844,0.4071875810623169,-7416.6484375,304.0511169433594,0.9990000128746032,0.5174461603164673,0.4722336530685425,293.2713317871094,297.1499938964844,293.1499938964844,0.0110717257484793,-3273.29833984375,302.5380249023437,0.4453526139259338,0.050000000745058,0.2361257672309875,291.05682373046875,291.1499938964844,262.6000061035156,260.7288818359375,280.7312316894531,294.24566650390625,291.0519104003906,1.0,0.3072985410690307,0.7827125191688538,0.7827125191688538,1.0,1.0,-1.3454105854034424,0.5748148560523987,0.7705957293510437,0.2557407915592193,0.0,0.0,0.569251537322998,72.23326110839844,103.0,-90.35765075683594,-13864.2626953125,303.5677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5277709960937,308.5994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17765.484375,18000.0,0.0,0.0,0.2958299219608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594834089279175,0.5594893097877502,-5.918514489167137e-06,0.0,0.0003002297598868,0.0,0.0,36.37701797485352,0.0,0.0,0.0,0.3899257779121399,4.0,0.0,1.0
651960,293.1781005859375,297.1499938964844,293.1499938964844,0.0984854698181152,-2130.3310546875,304.1511535644531,0.6459507346153259,0.1368024498224258,0.1248469054698944,294.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.4387426376342773,0.050000000745058,0.0499259009957313,293.2548217773437,297.1499938964844,293.1499938964844,0.2559033334255218,-3772.67333984375,304.1584167480469,0.8695934414863586,0.3373190462589264,0.2378096878528595,293.21514892578125,297.1499938964844,293.1499938964844,0.4225097596645355,-7639.47900390625,304.0414123535156,0.9990000128746032,0.5091058015823364,0.4858700931072235,293.27691650390625,297.1499938964844,293.1499938964844,0.0110733238980174,-3278.473876953125,302.4986877441406,0.4387426376342773,0.050000000745058,0.2368269860744476,291.0325927734375,291.1499938964844,262.6099853515625,260.7366027832031,280.7302551269531,294.2530517578125,291.0290222167969,1.0,0.3135131895542145,0.7822267413139343,0.7822267413139343,1.0,1.0,-1.3625221252441406,0.5825093388557434,0.7800127863883972,0.2600397169589996,0.0,0.0,0.5795398354530334,76.25821685791016,106.0,-75.9286117553711,-14037.5009765625,320.33892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486022949219,308.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17706.892578125,18000.0,0.0,0.0,0.2950389385223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577311098575592,0.5773171186447144,-6.028294592397288e-06,0.0,0.0002994270180352,0.0,0.0,38.5356674194336,0.0,0.0,0.0,0.3962658941745758,4.0,0.0,1.0
652020,293.16571044921875,297.1499938964844,293.1499938964844,0.1005745902657508,-2166.4970703125,304.1474609375,0.6344074010848999,0.1386376470327377,0.1272100657224655,294.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.4240549206733703,0.050000000745058,0.0503309331834316,293.2572021484375,297.1499938964844,293.1499938964844,0.2529028058052063,-3736.776123046875,304.1607360839844,0.846263587474823,0.3341819941997528,0.2359286248683929,293.2660522460937,297.1499938964844,293.1499938964844,0.4124445915222168,-7469.1826171875,304.09393310546875,0.9722949266433716,0.4970176219940185,0.4739753901958465,293.2875061035156,297.1499938964844,293.1499938964844,0.0110538341104984,-3278.276123046875,302.4272766113281,0.4240549206733703,0.050000000745058,0.2387482672929763,291.0523376464844,291.1499938964844,262.6300048828125,260.7520446777344,280.7580261230469,294.2671813964844,291.0570068359375,1.0,0.322991132736206,0.7812551856040955,0.7812551856040955,1.0,1.0,-1.3516064882278442,0.577336311340332,0.7742701768875122,0.2574190199375152,0.0,0.0,0.5925731062889099,86.34305572509766,94.0,20.411327362060547,-14068.0751953125,338.6964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92779541015625,308.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.349609375,18000.0,0.0,0.0,0.2952915728092193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100284457206726,0.610034704208374,-6.273339295148617e-06,0.0,0.0002996834227815,0.0,0.0,42.9354248046875,0.0,0.0,0.0,0.4083572328090668,4.0,0.0,1.0
652080,293.16571044921875,297.1499938964844,293.1499938964844,0.1005745902657508,-2166.4970703125,304.1474609375,0.6344074010848999,0.1386376470327377,0.1272100657224655,294.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.4240549206733703,0.050000000745058,0.0503309331834316,293.2572021484375,297.1499938964844,293.1499938964844,0.2529028058052063,-3736.776123046875,304.1607360839844,0.846263587474823,0.3341819941997528,0.2359286248683929,293.2660522460937,297.1499938964844,293.1499938964844,0.4124445915222168,-7469.1826171875,304.09393310546875,0.9722949266433716,0.4970176219940185,0.4739753901958465,293.2875061035156,297.1499938964844,293.1499938964844,0.0110538341104984,-3278.276123046875,302.4272766113281,0.4240549206733703,0.050000000745058,0.2387482672929763,291.0523376464844,291.1499938964844,262.6300048828125,260.7520446777344,280.7580261230469,294.2671813964844,291.0570068359375,1.0,0.322991132736206,0.7812551856040955,0.7812551856040955,1.0,1.0,-1.3516064882278442,0.577336311340332,0.7742701768875122,0.2574190199375152,0.0,0.0,0.5925731062889099,86.34305572509766,94.0,20.411327362060547,-14068.0751953125,338.6964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92779541015625,308.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.349609375,18000.0,0.0,0.0,0.2952915728092193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100284457206726,0.610034704208374,-6.273339295148617e-06,0.0,0.0002996834227815,0.0,0.0,42.9354248046875,0.0,0.0,0.0,0.4083572328090668,4.0,0.0,1.0
652140,293.1669921875,297.1499938964844,293.1499938964844,0.1003826111555099,-2162.581298828125,304.1487121582031,0.6299334168434143,0.1379957348108291,0.1272335201501846,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4200398325920105,0.050000000745058,0.0504662841558456,293.2596130371094,297.1499938964844,293.1499938964844,0.2494378834962844,-3695.340576171875,304.1628723144531,0.8377890586853027,0.3309761583805084,0.2338013648986816,293.2820739746094,297.1499938964844,293.1499938964844,0.4060061275959015,-7362.89794921875,304.122802734375,0.9603477716445924,0.4907901883125305,0.4672653973102569,293.2957458496094,297.1499938964844,293.1499938964844,0.0109420418739318,-3259.272216796875,302.3605651855469,0.4200398325920105,0.050000000745058,0.2393903285264969,291.0831604003906,291.1499938964844,262.6499938964844,260.7674865722656,280.7850036621094,294.2813415527344,291.0850830078125,1.0,0.3248599767684936,0.7802836894989014,0.7802836894989014,1.0,1.0,-1.341959834098816,0.572776198387146,0.7691836357116699,0.2550224363803863,0.0,0.0,0.599064290523529,89.61747741699219,82.0,31.232715606689453,-13963.4296875,341.7765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433044433594,308.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17854.478515625,18000.0,0.0,0.0,0.2968180477619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253839731216431,0.6253904104232788,-6.412764832930407e-06,0.0,0.000301232561469,0.0,0.0,45.23754501342773,0.0,0.0,0.0,0.4145535230636596,4.0,0.0,1.0
652200,293.1669921875,297.1499938964844,293.1499938964844,0.1003826111555099,-2162.581298828125,304.1487121582031,0.6299334168434143,0.1379957348108291,0.1272335201501846,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4200398325920105,0.050000000745058,0.0504662841558456,293.2596130371094,297.1499938964844,293.1499938964844,0.2494378834962844,-3695.340576171875,304.1628723144531,0.8377890586853027,0.3309761583805084,0.2338013648986816,293.2820739746094,297.1499938964844,293.1499938964844,0.4060061275959015,-7362.89794921875,304.122802734375,0.9603477716445924,0.4907901883125305,0.4672653973102569,293.2957458496094,297.1499938964844,293.1499938964844,0.0109420418739318,-3259.272216796875,302.3605651855469,0.4200398325920105,0.050000000745058,0.2393903285264969,291.0831604003906,291.1499938964844,262.6499938964844,260.7674865722656,280.7850036621094,294.2813415527344,291.0850830078125,1.0,0.3248599767684936,0.7802836894989014,0.7802836894989014,1.0,1.0,-1.341959834098816,0.572776198387146,0.7691836357116699,0.2550224363803863,0.0,0.0,0.599064290523529,89.61747741699219,82.0,31.232715606689453,-13963.4296875,341.7765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433044433594,308.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17854.478515625,18000.0,0.0,0.0,0.2968180477619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253839731216431,0.6253904104232788,-6.412764832930407e-06,0.0,0.000301232561469,0.0,0.0,45.23754501342773,0.0,0.0,0.0,0.4145535230636596,4.0,0.0,1.0
652260,293.1726379394531,297.1499938964844,293.1499938964844,0.0989302322268486,-2136.846923828125,304.1515808105469,0.629828155040741,0.1364222764968872,0.125892087817192,294.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.4217925071716308,0.050000000745058,0.0504057481884956,293.2615051269531,297.1499938964844,293.1499938964844,0.2459674030542373,-3653.96435546875,304.16436767578125,0.8378910422325134,0.3278147280216217,0.2315498292446136,293.2857666015625,297.1499938964844,293.1499938964844,0.4016042053699493,-7291.9755859375,304.13897705078125,0.9606336951255798,0.4866844713687897,0.4629819691181183,293.3014221191406,297.1499938964844,293.1499938964844,0.0107833091169595,-3230.8466796875,302.2972106933594,0.4217925071716308,0.050000000745058,0.2391031682491302,291.1053466796875,291.1499938964844,262.6700134277344,260.7829284667969,280.8106994628906,294.2945251464844,291.1072692871094,1.0,0.3218112289905548,0.7797073721885681,0.7797073721885681,1.0,1.0,-1.3320878744125366,0.568161129951477,0.7639267444610596,0.2526538372039795,0.0,0.0,0.6035436987876892,87.9301528930664,70.0,31.67751693725586,-13854.9677734375,333.4405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,308.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.265625,18000.0,0.0,0.0,0.2989563941955566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367967128753662,0.6368032097816467,-6.5108192757179495e-06,0.0,0.0003034027467947,0.0,0.0,46.96231842041016,0.0,0.0,0.0,0.4190322160720825,4.0,0.0,1.0
652320,293.1726379394531,297.1499938964844,293.1499938964844,0.0989302322268486,-2136.846923828125,304.1515808105469,0.629828155040741,0.1364222764968872,0.125892087817192,294.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.4217925071716308,0.050000000745058,0.0504057481884956,293.2615051269531,297.1499938964844,293.1499938964844,0.2459674030542373,-3653.96435546875,304.16436767578125,0.8378910422325134,0.3278147280216217,0.2315498292446136,293.2857666015625,297.1499938964844,293.1499938964844,0.4016042053699493,-7291.9755859375,304.13897705078125,0.9606336951255798,0.4866844713687897,0.4629819691181183,293.3014221191406,297.1499938964844,293.1499938964844,0.0107833091169595,-3230.8466796875,302.2972106933594,0.4217925071716308,0.050000000745058,0.2391031682491302,291.1053466796875,291.1499938964844,262.6700134277344,260.7829284667969,280.8106994628906,294.2945251464844,291.1072692871094,1.0,0.3218112289905548,0.7797073721885681,0.7797073721885681,1.0,1.0,-1.3320878744125366,0.568161129951477,0.7639267444610596,0.2526538372039795,0.0,0.0,0.6035436987876892,87.9301528930664,70.0,31.67751693725586,-13854.9677734375,333.4405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,308.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.265625,18000.0,0.0,0.0,0.2989563941955566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367967128753662,0.6368032097816467,-6.5108192757179495e-06,0.0,0.0003034027467947,0.0,0.0,46.96231842041016,0.0,0.0,0.0,0.4190322160720825,4.0,0.0,1.0
