time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1781616210937,297.1499938964844,293.1499938964844,0.0971433594822883,-2105.356201171875,304.15399169921875,0.6335669755935669,0.13472880423069,0.124194860458374,294.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4277062714099884,0.050000000745058,0.050218466669321,293.2629089355469,297.1499938964844,293.1499938964844,0.2424641549587249,-3612.202880859375,304.1654052734375,0.8438464999198914,0.3247072398662567,0.2292411625385284,293.28485107421875,297.1499938964844,293.1499938964844,0.3977933526039123,-7232.55859375,304.1488952636719,0.9688154458999634,0.4834213554859161,0.4595776796340942,293.3052062988281,297.1499938964844,293.1499938964844,0.0105952061712741,-3195.8408203125,302.23712158203125,0.4277062714099884,0.050000000745058,0.2382147759199142,291.1257019042969,291.1499938964844,262.69000244140625,260.7983703613281,280.83612060546875,294.3065795898437,291.1274719238281,1.0,0.3153572082519531,0.7791311144828796,0.7791311144828796,1.0,1.0,-1.321901798248291,0.5633993148803711,0.7585024237632751,0.2502476274967193,0.0,0.0,0.6054059863090515,83.03058624267578,58.0,29.3321590423584,-13739.0732421875,317.84039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165405273437,307.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8515625,18000.0,0.0,0.0,0.3012760579586029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427648663520813,0.6427714228630066,-6.568180197064066e-06,0.0,0.0003057568974327,0.0,0.0,47.91497039794922,0.0,0.0,0.0,0.4214442074298858,4.0,0.0,1.0
652440,293.1781616210937,297.1499938964844,293.1499938964844,0.0971433594822883,-2105.356201171875,304.15399169921875,0.6335669755935669,0.13472880423069,0.124194860458374,294.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4277062714099884,0.050000000745058,0.050218466669321,293.2629089355469,297.1499938964844,293.1499938964844,0.2424641549587249,-3612.202880859375,304.1654052734375,0.8438464999198914,0.3247072398662567,0.2292411625385284,293.28485107421875,297.1499938964844,293.1499938964844,0.3977933526039123,-7232.55859375,304.1488952636719,0.9688154458999634,0.4834213554859161,0.4595776796340942,293.3052062988281,297.1499938964844,293.1499938964844,0.0105952061712741,-3195.8408203125,302.23712158203125,0.4277062714099884,0.050000000745058,0.2382147759199142,291.1257019042969,291.1499938964844,262.69000244140625,260.7983703613281,280.83612060546875,294.3065795898437,291.1274719238281,1.0,0.3153572082519531,0.7791311144828796,0.7791311144828796,1.0,1.0,-1.321901798248291,0.5633993148803711,0.7585024237632751,0.2502476274967193,0.0,0.0,0.6054059863090515,83.03058624267578,58.0,29.3321590423584,-13739.0732421875,317.84039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165405273437,307.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8515625,18000.0,0.0,0.0,0.3012760579586029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427648663520813,0.6427714228630066,-6.568180197064066e-06,0.0,0.0003057568974327,0.0,0.0,47.91497039794922,0.0,0.0,0.0,0.4214442074298858,4.0,0.0,1.0
652500,293.18048095703125,297.1499938964844,293.1499938964844,0.0962365195155143,-2089.3955078125,304.1549072265625,0.6368255615234375,0.1339165568351745,0.1233315020799636,294.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4321964085102081,0.050000000745058,0.0500916503369808,293.263427734375,297.1499938964844,293.1499938964844,0.2407076358795166,-3591.2490234375,304.1658020019531,0.8487499952316284,0.3231716752052307,0.2280757129192352,293.2836303710937,297.1499938964844,293.1499938964844,0.3959700763225555,-7204.7158203125,304.15240478515625,0.9749959111213684,0.4819551706314087,0.4580302536487579,293.3065795898437,297.1499938964844,293.1499938964844,0.0104943225160241,-3176.638427734375,302.2080383300781,0.4321964085102081,0.050000000745058,0.2376132160425186,291.135498046875,291.1499938964844,262.70001220703125,260.8060607910156,280.8487854003906,294.3122253417969,291.13726806640625,1.0,0.3111774921417236,0.7788429856300354,0.7788429856300354,1.0,1.0,-1.3167344331741333,0.5609821677207947,0.7557523250579834,0.2490422129631042,0.0,0.0,0.6053910851478577,79.74053192138672,58.0,28.510873794555664,-13680.826171875,308.20684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,307.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6796875,18000.0,0.0,0.0,0.30238738656044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438340544700623,0.6438406109809875,-6.581922207260504e-06,0.0,0.0003068847581744,0.0,0.0,48.1070442199707,0.0,0.0,0.0,0.4219081103801727,4.0,0.0,1.0
652560,293.1824645996094,297.1499938964844,293.1499938964844,0.0953422114253044,-2073.662109375,304.1556396484375,0.641032874584198,0.1331383883953094,0.1224812120199203,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.437806636095047,0.050000000745058,0.0499486401677131,293.2638854980469,297.1499938964844,293.1499938964844,0.2389492094516754,-3570.255615234375,304.1661071777344,0.8549301028251648,0.3216453790664673,0.2269054800271988,293.2821044921875,297.1499938964844,293.1499938964844,0.3941727876663208,-7177.56103515625,304.1552124023437,0.9821724891662598,0.4805613458156585,0.4565452337265014,293.30767822265625,297.1499938964844,293.1499938964844,0.0103907277807593,-3156.646484375,302.179443359375,0.437806636095047,0.050000000745058,0.2369348406791687,291.1451721191406,291.1499938964844,262.7099914550781,260.81378173828125,280.8612365722656,294.3176574707031,291.1469421386719,1.0,0.3064903914928436,0.7786256670951843,0.7786256670951843,1.0,1.0,-1.311540603637695,0.5585598349571228,0.7529807090759277,0.2478507459163665,0.0,0.0,0.6047403216362,76.04058074951172,46.0,27.831514358520508,-13622.4091796875,297.71710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851928710937,307.8256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.3034136891365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436011791229248,0.6436077356338501,-6.585560186067596e-06,0.0,0.0003079263260588,0.0,0.0,48.10385894775391,0.0,0.0,0.0,0.4218690097332001,4.0,0.0,1.0
652620,293.18560791015625,297.1499938964844,293.1499938964844,0.0936116874217987,-2043.2364501953125,304.1566467285156,0.6526076197624207,0.1316797435283661,0.120837926864624,294.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4529319405555725,0.050000000745058,0.0496274158358573,293.2646179199219,297.1499938964844,293.1499938964844,0.2354393303394317,-3528.295166015625,304.1665954589844,0.8714316487312317,0.3186125159263611,0.2245547473430633,293.2784729003906,297.1499938964844,293.1499938964844,0.3904570341110229,-7123.31396484375,304.15966796875,0.9983705282211304,0.4779497683048248,0.4536866843700409,293.3092346191406,297.1499938964844,293.1499938964844,0.0101793324574828,-3115.112548828125,302.1234436035156,0.4529319405555725,0.050000000745058,0.2354110926389694,291.1640014648437,291.1499938964844,262.7300109863281,260.8291931152344,280.8861999511719,294.32794189453125,291.1657409667969,1.0,0.2958438396453857,0.778191089630127,0.778191089630127,1.0,1.0,-1.30089271068573,0.5535895824432373,0.7473031878471375,0.2454496771097183,0.0,0.0,0.6016045808792114,67.74735260009766,34.0,26.65557098388672,-13503.033203125,274.9312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367004394531,307.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.00390625,18000.0,0.0,0.0,0.3050786554813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639298141002655,0.6393046975135803,-6.562709586432902e-06,0.0,0.0003096160653512,0.0,0.0,47.52162170410156,0.0,0.0,0.0,0.4203097224235534,4.0,0.0,1.0
652680,293.18560791015625,297.1499938964844,293.1499938964844,0.0936116874217987,-2043.2364501953125,304.1566467285156,0.6526076197624207,0.1316797435283661,0.120837926864624,294.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4529319405555725,0.050000000745058,0.0496274158358573,293.2646179199219,297.1499938964844,293.1499938964844,0.2354393303394317,-3528.295166015625,304.1665954589844,0.8714316487312317,0.3186125159263611,0.2245547473430633,293.2784729003906,297.1499938964844,293.1499938964844,0.3904570341110229,-7123.31396484375,304.15966796875,0.9983705282211304,0.4779497683048248,0.4536866843700409,293.3092346191406,297.1499938964844,293.1499938964844,0.0101793324574828,-3115.112548828125,302.1234436035156,0.4529319405555725,0.050000000745058,0.2354110926389694,291.1640014648437,291.1499938964844,262.7300109863281,260.8291931152344,280.8861999511719,294.32794189453125,291.1657409667969,1.0,0.2958438396453857,0.778191089630127,0.778191089630127,1.0,1.0,-1.30089271068573,0.5535895824432373,0.7473031878471375,0.2454496771097183,0.0,0.0,0.6016045808792114,67.74735260009766,34.0,26.65557098388672,-13503.033203125,274.9312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367004394531,307.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.00390625,18000.0,0.0,0.0,0.3050786554813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639298141002655,0.6393046975135803,-6.562709586432902e-06,0.0,0.0003096160653512,0.0,0.0,47.52162170410156,0.0,0.0,0.0,0.4203097224235534,4.0,0.0,1.0
652740,293.1929016113281,297.1499938964844,293.1499938964844,0.091383546590805,-2003.6490478515625,304.1582336425781,0.6635004878044128,0.1293278336524963,0.1188799440860748,294.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4683905839920044,0.050000000745058,0.0493593737483024,293.2650146484375,297.1499938964844,293.1499938964844,0.2314707636833191,-3480.213623046875,304.167724609375,0.8878017663955688,0.3156287968158722,0.2222755849361419,293.2566223144531,297.1499938964844,293.1499938964844,0.3641791641712188,-6721.87841796875,304.2007751464844,0.9990000128746032,0.4790402948856354,0.4281074404716491,293.3095397949219,297.1499938964844,293.1499938964844,0.0099762976169586,-3071.783203125,302.0745849609375,0.4683905839920044,0.050000000745058,0.2341396212577819,291.2083435058594,291.1499938964844,262.75,260.8446044921875,280.9268798828125,294.33270263671875,291.21551513671875,1.0,0.2829688489437103,0.7777565121650696,0.7777565121650696,1.0,1.0,-1.2637189626693726,0.5365496277809143,0.7271693348884583,0.2368695735931396,0.0,0.0,0.5916483402252197,60.40520095825195,25.0,69.68994903564453,-13213.1884765625,244.35513305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855895996094,307.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18146.80859375,18000.0,0.0,0.0,0.3057886958122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265755891799927,0.6265820860862732,-6.487933660537237e-06,0.0,0.0003103366470895,0.0,0.0,45.78462219238281,0.0,0.0,0.0,0.415537416934967,4.0,0.0,1.0
652800,293.1929016113281,297.1499938964844,293.1499938964844,0.091383546590805,-2003.6490478515625,304.1582336425781,0.6635004878044128,0.1293278336524963,0.1188799440860748,294.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4683905839920044,0.050000000745058,0.0493593737483024,293.2650146484375,297.1499938964844,293.1499938964844,0.2314707636833191,-3480.213623046875,304.167724609375,0.8878017663955688,0.3156287968158722,0.2222755849361419,293.2566223144531,297.1499938964844,293.1499938964844,0.3641791641712188,-6721.87841796875,304.2007751464844,0.9990000128746032,0.4790402948856354,0.4281074404716491,293.3095397949219,297.1499938964844,293.1499938964844,0.0099762976169586,-3071.783203125,302.0745849609375,0.4683905839920044,0.050000000745058,0.2341396212577819,291.2083435058594,291.1499938964844,262.75,260.8446044921875,280.9268798828125,294.33270263671875,291.21551513671875,1.0,0.2829688489437103,0.7777565121650696,0.7777565121650696,1.0,1.0,-1.2637189626693726,0.5365496277809143,0.7271693348884583,0.2368695735931396,0.0,0.0,0.5916483402252197,60.40520095825195,25.0,69.68994903564453,-13213.1884765625,244.35513305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855895996094,307.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18146.80859375,18000.0,0.0,0.0,0.3057886958122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265755891799927,0.6265820860862732,-6.487933660537237e-06,0.0,0.0003103366470895,0.0,0.0,45.78462219238281,0.0,0.0,0.0,0.415537416934967,4.0,0.0,1.0
652860,293.2039489746094,297.1499938964844,293.1499938964844,0.0876305848360061,-1937.2218017578125,304.1616516113281,0.6732261180877686,0.1259633600711822,0.1154016405344009,294.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.4819565117359161,0.050000000745058,0.049102533608675,293.26873779296875,297.1499938964844,293.1499938964844,0.2269258946180343,-3424.789794921875,304.1694030761719,0.90627920627594,0.3119720220565796,0.2197116464376449,293.2055358886719,297.1499938964844,293.1499938964844,0.3326867222785949,-6246.01123046875,304.2359619140625,0.9990000128746032,0.4866686165332794,0.3986283242702484,293.3090209960937,297.1499938964844,293.1499938964844,0.0097739016637206,-3026.713623046875,302.03094482421875,0.4819565117359161,0.050000000745058,0.2329212725162506,291.2686767578125,291.1499938964844,262.7699890136719,260.8599853515625,280.92828369140625,294.2574157714844,291.273193359375,1.0,0.2691830396652221,0.7775006294250488,0.7775006294250488,1.0,1.0,-1.2190675735473633,0.5161495804786682,0.7029179930686951,0.2268542945384979,0.0,0.0,0.5714147686958313,53.26070022583008,28.0,72.43840789794922,-12798.8046875,213.2757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,307.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18313.7734375,18000.0,0.0,0.0,0.3045988976955414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592307984828949,0.5923142433166504,-6.272055998124415e-06,0.0,0.0003091291582677,0.0,0.0,41.222877502441406,0.0,0.0,0.0,0.4031213521957397,4.0,0.0,1.0
652920,293.2039489746094,297.1499938964844,293.1499938964844,0.0876305848360061,-1937.2218017578125,304.1616516113281,0.6732261180877686,0.1259633600711822,0.1154016405344009,294.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.4819565117359161,0.050000000745058,0.049102533608675,293.26873779296875,297.1499938964844,293.1499938964844,0.2269258946180343,-3424.789794921875,304.1694030761719,0.90627920627594,0.3119720220565796,0.2197116464376449,293.2055358886719,297.1499938964844,293.1499938964844,0.3326867222785949,-6246.01123046875,304.2359619140625,0.9990000128746032,0.4866686165332794,0.3986283242702484,293.3090209960937,297.1499938964844,293.1499938964844,0.0097739016637206,-3026.713623046875,302.03094482421875,0.4819565117359161,0.050000000745058,0.2329212725162506,291.2686767578125,291.1499938964844,262.7699890136719,260.8599853515625,280.92828369140625,294.2574157714844,291.273193359375,1.0,0.2691830396652221,0.7775006294250488,0.7775006294250488,1.0,1.0,-1.2190675735473633,0.5161495804786682,0.7029179930686951,0.2268542945384979,0.0,0.0,0.5714147686958313,53.26070022583008,28.0,72.43840789794922,-12798.8046875,213.2757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,307.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18313.7734375,18000.0,0.0,0.0,0.3045988976955414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592307984828949,0.5923142433166504,-6.272055998124415e-06,0.0,0.0003091291582677,0.0,0.0,41.222877502441406,0.0,0.0,0.0,0.4031213521957397,4.0,0.0,1.0
652980,293.2024230957031,297.1499938964844,293.1499938964844,0.0859920531511306,-1908.5615234375,304.1604309082031,0.6839559674263,0.1248947829008102,0.1139478534460067,294.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.4914688766002655,0.050000000745058,0.0489213168621063,293.26983642578125,297.1499938964844,293.1499938964844,0.2230122238397598,-3377.4833984375,304.1693725585937,0.9220010638237,0.3087339699268341,0.2171751409769058,293.157470703125,297.1499938964844,293.1499938964844,0.309030145406723,-5889.28564453125,304.24609375,0.9990000128746032,0.495025098323822,0.3764406144618988,293.307861328125,297.1499938964844,293.1499938964844,0.0096211284399032,-2994.1455078125,301.984619140625,0.4914688766002655,0.050000000745058,0.2320616692304611,291.2997741699219,291.1499938964844,262.7900085449219,260.8753967285156,280.9282531738281,294.1833190917969,291.3006896972656,1.0,0.2594072818756103,0.7772446870803833,0.7772446870803833,1.0,1.0,-1.1863884925842283,0.501035213470459,0.6853532791137695,0.2202835232019424,0.0,0.0,0.548923134803772,48.23445892333984,31.0,39.92925262451172,-12426.8525390625,192.12071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,308.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18359.775390625,18000.0,0.0,0.0,0.3011272847652435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503207445144653,0.5503267645835876,-5.991241778247058e-06,0.0,0.0003056059067603,0.0,0.0,35.94076919555664,0.0,0.0,0.0,0.3880604803562164,4.0,0.0,1.0
653040,293.2024230957031,297.1499938964844,293.1499938964844,0.0859920531511306,-1908.5615234375,304.1604309082031,0.6839559674263,0.1248947829008102,0.1139478534460067,294.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.4914688766002655,0.050000000745058,0.0489213168621063,293.26983642578125,297.1499938964844,293.1499938964844,0.2230122238397598,-3377.4833984375,304.1693725585937,0.9220010638237,0.3087339699268341,0.2171751409769058,293.157470703125,297.1499938964844,293.1499938964844,0.309030145406723,-5889.28564453125,304.24609375,0.9990000128746032,0.495025098323822,0.3764406144618988,293.307861328125,297.1499938964844,293.1499938964844,0.0096211284399032,-2994.1455078125,301.984619140625,0.4914688766002655,0.050000000745058,0.2320616692304611,291.2997741699219,291.1499938964844,262.7900085449219,260.8753967285156,280.9282531738281,294.1833190917969,291.3006896972656,1.0,0.2594072818756103,0.7772446870803833,0.7772446870803833,1.0,1.0,-1.1863884925842283,0.501035213470459,0.6853532791137695,0.2202835232019424,0.0,0.0,0.548923134803772,48.23445892333984,31.0,39.92925262451172,-12426.8525390625,192.12071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,308.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18359.775390625,18000.0,0.0,0.0,0.3011272847652435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503207445144653,0.5503267645835876,-5.991241778247058e-06,0.0,0.0003056059067603,0.0,0.0,35.94076919555664,0.0,0.0,0.0,0.3880604803562164,4.0,0.0,1.0
653100,293.20098876953125,297.1499938964844,293.1499938964844,0.0855492576956749,-1900.98974609375,304.1593322753906,0.6885268092155457,0.1245159804821014,0.1135184466838836,294.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.4951678514480591,0.050000000745058,0.0488556921482086,293.2697448730469,297.1499938964844,293.1499938964844,0.2215147316455841,-3359.61865234375,304.1685791015625,0.9282532930374146,0.3072362840175628,0.2160681337118148,293.1371154785156,297.1499938964844,293.1499938964844,0.3002112507820129,-5756.96533203125,304.24462890625,0.9990000128746032,0.4989291727542877,0.3680761754512787,293.3070678710937,297.1499938964844,293.1499938964844,0.0095627391710877,-2982.701904296875,301.96002197265625,0.4951678514480591,0.050000000745058,0.2317503690719604,291.3019714355469,291.1499938964844,262.79998779296875,260.8830871582031,280.9342346191406,294.1576843261719,291.3017883300781,1.0,0.2556986510753631,0.7771167755126953,0.7771167755126953,1.0,1.0,-1.174050211906433,0.4952093660831451,0.6788408756256104,0.2181888073682785,0.0,0.0,0.5385450720787048,46.41954803466797,31.0,21.11577033996582,-12268.5693359375,184.55691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777587890625,308.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18341.828125,18000.0,0.0,0.0,0.2986086308956146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303237438201904,0.5303295850753784,-5.856383722857572e-06,0.0,0.0003030498046427,0.0,0.0,33.570194244384766,0.0,0.0,0.0,0.3809795379638672,4.0,0.0,1.0
653160,293.1994934082031,297.1499938964844,293.1499938964844,0.0851864367723465,-1894.8526611328125,304.1582946777344,0.6923201680183411,0.1241644471883773,0.1131408885121345,294.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.498292326927185,0.050000000745058,0.0488031394779682,293.2695617675781,297.1499938964844,293.1499938964844,0.2201433628797531,-3343.31298828125,304.1676940917969,0.9332399368286132,0.3057572841644287,0.214994415640831,293.1191711425781,297.1499938964844,293.1499938964844,0.2930001020431518,-5649.2216796875,304.2405090332031,0.9990000128746032,0.5026165843009949,0.3612387180328369,293.30615234375,297.1499938964844,293.1499938964844,0.0095119001343846,-2973.158935546875,301.93511962890625,0.498292326927185,0.050000000745058,0.2315010875463485,291.2999267578125,291.1499938964844,262.8099975585937,260.8907775878906,280.9430847167969,294.138427734375,291.29901123046875,1.0,0.2526597380638122,0.7771366238594055,0.7771366238594055,1.0,1.0,-1.163737416267395,0.4902809560298919,0.6734564900398254,0.2166864275932312,0.0,0.0,0.5287388563156128,44.96742248535156,34.0,5.9868268966674805,-12127.958984375,178.46841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76910400390625,308.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.29296875,18000.0,0.0,0.0,0.2956477105617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118080973625183,0.5118138194084167,-5.734031219617464e-06,0.0,0.0003000448341481,0.0,0.0,31.47174453735352,0.0,0.0,0.0,0.3744987845420837,4.0,0.0,1.0
653220,293.1965637207031,297.1499938964844,293.1499938964844,0.0846122279763221,-1885.30517578125,304.156494140625,0.6975109577178955,0.1235008910298347,0.112465962767601,294.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878723144531,0.5028863549232483,0.050000000745058,0.0487308949232101,293.26922607421875,297.1499938964844,293.1499938964844,0.2176574617624282,-3313.852783203125,304.1659240722656,0.9394274950027466,0.3027966022491455,0.2128857225179672,293.090576171875,297.1499938964844,293.1499938964844,0.2828507125377655,-5499.33544921875,304.22711181640625,0.9990000128746032,0.5092164278030396,0.3516220152378082,293.3042907714844,297.1499938964844,293.1499938964844,0.009427448734641,-2958.52783203125,301.88409423828125,0.5028863549232483,0.050000000745058,0.2311583906412124,291.28582763671875,291.1499938964844,262.8299865722656,260.9061584472656,280.96734619140625,294.1149597167969,291.2836303710937,1.0,0.2483283132314682,0.7771763205528259,0.7771763205528259,1.0,1.0,-1.1483532190322876,0.4827303290367126,0.6656228303909302,0.215060144662857,0.0,0.0,0.5114414691925049,42.97283554077149,37.0,-17.013463973999023,-11892.4501953125,169.89407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449279785156,308.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18253.93359375,18000.0,0.0,0.0,0.2886513173580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796212017536163,0.4796267449855804,-5.529087957256706e-06,0.0,0.0002929443726316,0.0,0.0,28.045541763305664,0.0,0.0,0.0,0.3634637892246246,4.0,0.0,1.0
653280,293.1965637207031,297.1499938964844,293.1499938964844,0.0846122279763221,-1885.30517578125,304.156494140625,0.6975109577178955,0.1235008910298347,0.112465962767601,294.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878723144531,0.5028863549232483,0.050000000745058,0.0487308949232101,293.26922607421875,297.1499938964844,293.1499938964844,0.2176574617624282,-3313.852783203125,304.1659240722656,0.9394274950027466,0.3027966022491455,0.2128857225179672,293.090576171875,297.1499938964844,293.1499938964844,0.2828507125377655,-5499.33544921875,304.22711181640625,0.9990000128746032,0.5092164278030396,0.3516220152378082,293.3042907714844,297.1499938964844,293.1499938964844,0.009427448734641,-2958.52783203125,301.88409423828125,0.5028863549232483,0.050000000745058,0.2311583906412124,291.28582763671875,291.1499938964844,262.8299865722656,260.9061584472656,280.96734619140625,294.1149597167969,291.2836303710937,1.0,0.2483283132314682,0.7771763205528259,0.7771763205528259,1.0,1.0,-1.1483532190322876,0.4827303290367126,0.6656228303909302,0.215060144662857,0.0,0.0,0.5114414691925049,42.97283554077149,37.0,-17.013463973999023,-11892.4501953125,169.89407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449279785156,308.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18253.93359375,18000.0,0.0,0.0,0.2886513173580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796212017536163,0.4796267449855804,-5.529087957256706e-06,0.0,0.0002929443726316,0.0,0.0,28.045541763305664,0.0,0.0,0.0,0.3634637892246246,4.0,0.0,1.0
653340,293.1939392089844,297.1499938964844,293.1499938964844,0.084160715341568,-1877.955322265625,304.15509033203125,0.6996908187866211,0.1228542849421501,0.1118490621447563,294.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654724121094,0.5053783655166626,0.050000000745058,0.0486941784620285,293.269775390625,297.1499938964844,293.1499938964844,0.2152889221906662,-3285.756591796875,304.1645812988281,0.9408869743347168,0.2996662259101867,0.2107180207967758,293.0707702636719,297.1499938964844,293.1499938964844,0.2775384783744812,-5424.03759765625,304.2102355957031,0.9990000128746032,0.514752984046936,0.3466315269470215,293.3026733398437,297.1499938964844,293.1499938964844,0.0093591399490833,-2948.06982421875,301.8313903808594,0.5053783655166626,0.050000000745058,0.2309842109680175,291.2626342773437,291.1499938964844,262.8500061035156,260.9215087890625,280.9979248046875,294.1083374023437,291.25982666015625,1.0,0.2459472864866256,0.7772160172462463,0.7772160172462463,1.0,1.0,-1.1387659311294556,0.4777633547782898,0.6610025763511658,0.2148210555315017,0.0,0.0,0.4979190528392792,41.9588737487793,40.0,-30.537273406982425,-11715.341796875,165.09413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47393798828125,308.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18189.296875,18000.0,0.0,0.0,0.2806992530822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454830527305603,0.4548358917236328,-5.377177330956329e-06,0.0,0.0002848740550689,0.0,0.0,25.58686637878418,0.0,0.0,0.0,0.3551445007324219,4.0,0.0,1.0
653400,293.1939392089844,297.1499938964844,293.1499938964844,0.084160715341568,-1877.955322265625,304.15509033203125,0.6996908187866211,0.1228542849421501,0.1118490621447563,294.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654724121094,0.5053783655166626,0.050000000745058,0.0486941784620285,293.269775390625,297.1499938964844,293.1499938964844,0.2152889221906662,-3285.756591796875,304.1645812988281,0.9408869743347168,0.2996662259101867,0.2107180207967758,293.0707702636719,297.1499938964844,293.1499938964844,0.2775384783744812,-5424.03759765625,304.2102355957031,0.9990000128746032,0.514752984046936,0.3466315269470215,293.3026733398437,297.1499938964844,293.1499938964844,0.0093591399490833,-2948.06982421875,301.8313903808594,0.5053783655166626,0.050000000745058,0.2309842109680175,291.2626342773437,291.1499938964844,262.8500061035156,260.9215087890625,280.9979248046875,294.1083374023437,291.25982666015625,1.0,0.2459472864866256,0.7772160172462463,0.7772160172462463,1.0,1.0,-1.1387659311294556,0.4777633547782898,0.6610025763511658,0.2148210555315017,0.0,0.0,0.4979190528392792,41.9588737487793,40.0,-30.537273406982425,-11715.341796875,165.09413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47393798828125,308.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18189.296875,18000.0,0.0,0.0,0.2806992530822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454830527305603,0.4548358917236328,-5.377177330956329e-06,0.0,0.0002848740550689,0.0,0.0,25.58686637878418,0.0,0.0,0.0,0.3551445007324219,4.0,0.0,1.0
653460,293.19171142578125,297.1499938964844,293.1499938964844,0.0837570503354072,-1871.4366455078125,304.1540832519531,0.6992315053939819,0.1221939250826835,0.1112526282668113,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.505994439125061,0.050000000745058,0.048685360699892,293.2709350585937,297.1499938964844,293.1499938964844,0.2128820866346359,-3257.058349609375,304.16375732421875,0.9382590651512146,0.2963940799236297,0.2084549665451049,293.0590209960937,297.1499938964844,293.1499938964844,0.2761273384094238,-5408.98486328125,304.1925048828125,0.9990000128746032,0.5191568732261658,0.3454222381114959,293.301513671875,297.1499938964844,293.1499938964844,0.0092998370528221,-2939.84130859375,301.7770690917969,0.505994439125061,0.050000000745058,0.2309423983097076,291.2357788085937,291.1499938964844,262.8699951171875,260.9368591308594,281.0318908691406,294.1133117675781,291.2327575683594,1.0,0.2451374232769012,0.7770733833312988,0.7770733833312988,1.0,1.0,-1.1338202953338623,0.4748743176460266,0.6589459180831909,0.2155655324459076,0.0,0.0,0.4882530868053436,41.71310043334961,43.0,-36.788177490234375,-11588.2607421875,163.17977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72198486328125,308.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18131.265625,18000.0,0.0,0.0,0.2723985612392425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371641874313354,0.437169462442398,-5.27150177731528e-06,0.0,0.0002764499222394,0.0,0.0,23.92402076721192,0.0,0.0,0.0,0.3492964506149292,4.0,0.0,1.0
653520,293.19171142578125,297.1499938964844,293.1499938964844,0.0837570503354072,-1871.4366455078125,304.1540832519531,0.6992315053939819,0.1221939250826835,0.1112526282668113,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.505994439125061,0.050000000745058,0.048685360699892,293.2709350585937,297.1499938964844,293.1499938964844,0.2128820866346359,-3257.058349609375,304.16375732421875,0.9382590651512146,0.2963940799236297,0.2084549665451049,293.0590209960937,297.1499938964844,293.1499938964844,0.2761273384094238,-5408.98486328125,304.1925048828125,0.9990000128746032,0.5191568732261658,0.3454222381114959,293.301513671875,297.1499938964844,293.1499938964844,0.0092998370528221,-2939.84130859375,301.7770690917969,0.505994439125061,0.050000000745058,0.2309423983097076,291.2357788085937,291.1499938964844,262.8699951171875,260.9368591308594,281.0318908691406,294.1133117675781,291.2327575683594,1.0,0.2451374232769012,0.7770733833312988,0.7770733833312988,1.0,1.0,-1.1338202953338623,0.4748743176460266,0.6589459180831909,0.2155655324459076,0.0,0.0,0.4882530868053436,41.71310043334961,43.0,-36.788177490234375,-11588.2607421875,163.17977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72198486328125,308.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18131.265625,18000.0,0.0,0.0,0.2723985612392425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371641874313354,0.437169462442398,-5.27150177731528e-06,0.0,0.0002764499222394,0.0,0.0,23.92402076721192,0.0,0.0,0.0,0.3492964506149292,4.0,0.0,1.0
653580,293.18994140625,297.1499938964844,293.1499938964844,0.0833575651049614,-1864.9676513671875,304.15338134765625,0.6965478658676147,0.1214982792735099,0.1106502413749694,294.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109375,0.5050433278083801,0.050000000745058,0.0486990287899971,293.2723693847656,297.1499938964844,293.1499938964844,0.2104418873786926,-3227.822021484375,304.1632385253906,0.932274043560028,0.2930407226085663,0.2061443030834198,293.0546875,297.1499938964844,293.1499938964844,0.2778964638710022,-5442.90576171875,304.1754150390625,0.9990000128746032,0.5223523378372192,0.3472932875156402,293.3009948730469,297.1499938964844,293.1499938964844,0.0092453984543681,-2932.770263671875,301.7210388183594,0.5050433278083801,0.050000000745058,0.2310072183609008,291.207763671875,291.1499938964844,262.8900146484375,260.95220947265625,281.06622314453125,294.125732421875,291.2047424316406,1.0,0.2456060498952865,0.7769307494163513,0.7769307494163513,1.0,1.0,-1.1326628923416138,0.4737204313278198,0.6589425206184387,0.2170619219541549,0.0,0.0,0.482421725988388,42.08504104614258,46.0,-38.82168960571289,-11504.2587890625,163.56129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8680725097656,308.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.541015625,18000.0,0.0,0.0,0.264323741197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260187149047851,0.426023930311203,-5.203904493100708e-06,0.0,0.0002682549820747,0.0,0.0,22.90415573120117,0.0,0.0,0.0,0.3456109166145324,4.0,0.0,1.0
653640,293.18994140625,297.1499938964844,293.1499938964844,0.0833575651049614,-1864.9676513671875,304.15338134765625,0.6965478658676147,0.1214982792735099,0.1106502413749694,294.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109375,0.5050433278083801,0.050000000745058,0.0486990287899971,293.2723693847656,297.1499938964844,293.1499938964844,0.2104418873786926,-3227.822021484375,304.1632385253906,0.932274043560028,0.2930407226085663,0.2061443030834198,293.0546875,297.1499938964844,293.1499938964844,0.2778964638710022,-5442.90576171875,304.1754150390625,0.9990000128746032,0.5223523378372192,0.3472932875156402,293.3009948730469,297.1499938964844,293.1499938964844,0.0092453984543681,-2932.770263671875,301.7210388183594,0.5050433278083801,0.050000000745058,0.2310072183609008,291.207763671875,291.1499938964844,262.8900146484375,260.95220947265625,281.06622314453125,294.125732421875,291.2047424316406,1.0,0.2456060498952865,0.7769307494163513,0.7769307494163513,1.0,1.0,-1.1326628923416138,0.4737204313278198,0.6589425206184387,0.2170619219541549,0.0,0.0,0.482421725988388,42.08504104614258,46.0,-38.82168960571289,-11504.2587890625,163.56129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8680725097656,308.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.541015625,18000.0,0.0,0.0,0.264323741197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260187149047851,0.426023930311203,-5.203904493100708e-06,0.0,0.0002682549820747,0.0,0.0,22.90415573120117,0.0,0.0,0.0,0.3456109166145324,4.0,0.0,1.0
653700,293.1892395019531,297.1499938964844,293.1499938964844,0.0831491947174072,-1861.5699462890625,304.1531677246094,0.694503128528595,0.1211325079202652,0.1103408560156822,294.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.5040873289108276,0.050000000745058,0.0487130060791969,293.27313232421875,297.1499938964844,293.1499938964844,0.2092038542032241,-3212.9326171875,304.1630859375,0.92823725938797,0.2913403213024139,0.2049766629934311,293.0550537109375,297.1499938964844,293.1499938964844,0.2797842025756836,-5475.20458984375,304.1673889160156,0.9990000128746032,0.5234887003898621,0.349197119474411,293.3009948730469,297.1499938964844,293.1499938964844,0.0092190615832805,-2929.4169921875,301.6923217773437,0.5040873289108276,0.050000000745058,0.2310735285282135,291.19390869140625,291.1499938964844,262.8999938964844,260.9598999023437,281.08306884765625,294.1339416503906,291.1909484863281,1.0,0.2462425678968429,0.7768594622612,0.7768594622612,1.0,1.0,-1.1332712173461914,0.4736924767494201,0.659578800201416,0.2180321812629699,0.0,0.0,0.4808895587921142,42.46685028076172,46.0,-38.69050598144531,-11476.4775390625,164.4739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8996276855469,308.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.62890625,18000.0,0.0,0.0,0.2605361640453338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227023124694824,0.4227074980735779,-5.1823594731104095e-06,0.0,0.0002644110645633,0.0,0.0,22.600082397460938,0.0,0.0,0.0,0.3444959223270416,4.0,0.0,1.0
653760,293.1886291503906,297.1499938964844,293.1499938964844,0.0829308331012725,-1857.988037109375,304.1529846191406,0.6920644044876099,0.1207533031702041,0.1100237593054771,294.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5028722286224365,0.050000000745058,0.0487311333417892,293.27392578125,297.1499938964844,293.1499938964844,0.2079497873783111,-3197.810546875,304.1629943847656,0.9236383438110352,0.289625883102417,0.2038018554449081,293.05694580078125,297.1499938964844,293.1499938964844,0.2822439968585968,-5516.1669921875,304.1597595214844,0.9990000128746032,0.5243219137191772,0.3516508340835571,293.3011779785156,297.1499938964844,293.1499938964844,0.0091929249465465,-2926.076904296875,301.66314697265625,0.5028722286224365,0.050000000745058,0.2311595231294632,291.180419921875,291.1499938964844,262.9100036621094,260.9675598144531,281.09979248046875,294.1431579589844,291.17755126953125,1.0,0.2471080273389816,0.7767294049263,0.7767294049263,1.0,1.0,-1.1345504522323608,0.4739701449871063,0.6605802774429321,0.2191165536642074,0.0,0.0,0.4802139103412628,42.96209716796875,49.0,-37.954437255859375,-11456.8857421875,165.80226135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9035339355469,308.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2421875,18000.0,0.0,0.0,0.2569904327392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207570254802704,0.4207621812820434,-5.167996732780011e-06,0.0,0.0002608126378618,0.0,0.0,22.41621780395508,0.0,0.0,0.0,0.3438176214694977,4.0,0.0,1.0
653820,293.1877746582031,297.1499938964844,293.1499938964844,0.0824557542800903,-1850.123779296875,304.1527709960937,0.6861951351165771,0.1199514344334602,0.1093620434403419,294.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4998156726360321,0.050000000745058,0.0487785600125789,293.2755432128906,297.1499938964844,293.1499938964844,0.2053846269845962,-3166.753662109375,304.1629333496094,0.9132024049758912,0.2861569225788116,0.201431855559349,293.0648498535156,297.1499938964844,293.1499938964844,0.2886641025543213,-5620.53857421875,304.1458740234375,0.9990000128746032,0.5250847339630127,0.3579906821250915,293.30206298828125,297.1499938964844,293.1499938964844,0.009140389971435,-2919.19775390625,301.6034240722656,0.4998156726360321,0.050000000745058,0.2313844859600067,291.1551208496094,291.1499938964844,262.92999267578125,260.98291015625,281.1322326660156,294.1640625,291.15252685546875,1.0,0.2494375556707382,0.776469349861145,0.776469349861145,1.0,1.0,-1.1388477087020874,0.4753393828868866,0.6635082960128784,0.2215866297483444,0.0,0.0,0.4812514185905456,44.257083892822266,52.0,-35.22624588012695,-11439.498046875,169.57073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8309631347656,308.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.250816285610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206633567810058,0.4206685423851013,-5.158834937901702e-06,0.0,0.0002545466413721,0.0,0.0,22.375089645385746,0.0,0.0,0.0,0.3436641097068786,4.0,0.0,1.0
653880,293.1877746582031,297.1499938964844,293.1499938964844,0.0824557542800903,-1850.123779296875,304.1527709960937,0.6861951351165771,0.1199514344334602,0.1093620434403419,294.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4998156726360321,0.050000000745058,0.0487785600125789,293.2755432128906,297.1499938964844,293.1499938964844,0.2053846269845962,-3166.753662109375,304.1629333496094,0.9132024049758912,0.2861569225788116,0.201431855559349,293.0648498535156,297.1499938964844,293.1499938964844,0.2886641025543213,-5620.53857421875,304.1458740234375,0.9990000128746032,0.5250847339630127,0.3579906821250915,293.30206298828125,297.1499938964844,293.1499938964844,0.009140389971435,-2919.19775390625,301.6034240722656,0.4998156726360321,0.050000000745058,0.2313844859600067,291.1551208496094,291.1499938964844,262.92999267578125,260.98291015625,281.1322326660156,294.1640625,291.15252685546875,1.0,0.2494375556707382,0.776469349861145,0.776469349861145,1.0,1.0,-1.1388477087020874,0.4753393828868866,0.6635082960128784,0.2215866297483444,0.0,0.0,0.4812514185905456,44.257083892822266,52.0,-35.22624588012695,-11439.498046875,169.57073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8309631347656,308.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.250816285610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206633567810058,0.4206685423851013,-5.158834937901702e-06,0.0,0.0002545466413721,0.0,0.0,22.375089645385746,0.0,0.0,0.0,0.3436641097068786,4.0,0.0,1.0
653940,293.1872863769531,297.1499938964844,293.1499938964844,0.0819215103983879,-1841.1876220703125,304.1527404785156,0.6793245673179626,0.1190904080867767,0.1086596176028251,294.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4961534440517425,0.050000000745058,0.048838872462511,293.2772216796875,297.1499938964844,293.1499938964844,0.2027354389429092,-3134.51025390625,304.1630554199219,0.9021193385124208,0.2826376259326935,0.1990355253219604,293.0775451660156,297.1499938964844,293.1499938964844,0.2967459559440613,-5749.271484375,304.1338195800781,0.9990000128746032,0.5246776938438416,0.3658950626850128,293.3036193847656,297.1499938964844,293.1499938964844,0.009086568839848,-2911.793212890625,301.5419006347656,0.4961534440517425,0.050000000745058,0.2316705882549286,291.1325378417969,291.1499938964844,262.95001220703125,260.99822998046875,281.1632995605469,294.187744140625,291.1303100585937,1.0,0.2524255514144897,0.77620929479599,0.77620929479599,1.0,1.0,-1.1450313329696655,0.477599561214447,0.6674318313598633,0.2243723273277282,0.0,0.0,0.4851220548152923,45.9020881652832,55.0,-31.39455795288086,-11446.7490234375,174.61380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.661865234375,308.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.953125,18000.0,0.0,0.0,0.2460963428020477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251027405261993,0.4251079261302948,-5.1730030463659205e-06,0.0,0.0002497565001249,0.0,0.0,22.723796844482425,0.0,0.0,0.0,0.3449485301971435,4.0,0.0,1.0
654000,293.1872863769531,297.1499938964844,293.1499938964844,0.0819215103983879,-1841.1876220703125,304.1527404785156,0.6793245673179626,0.1190904080867767,0.1086596176028251,294.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4961534440517425,0.050000000745058,0.048838872462511,293.2772216796875,297.1499938964844,293.1499938964844,0.2027354389429092,-3134.51025390625,304.1630554199219,0.9021193385124208,0.2826376259326935,0.1990355253219604,293.0775451660156,297.1499938964844,293.1499938964844,0.2967459559440613,-5749.271484375,304.1338195800781,0.9990000128746032,0.5246776938438416,0.3658950626850128,293.3036193847656,297.1499938964844,293.1499938964844,0.009086568839848,-2911.793212890625,301.5419006347656,0.4961534440517425,0.050000000745058,0.2316705882549286,291.1325378417969,291.1499938964844,262.95001220703125,260.99822998046875,281.1632995605469,294.187744140625,291.1303100585937,1.0,0.2524255514144897,0.77620929479599,0.77620929479599,1.0,1.0,-1.1450313329696655,0.477599561214447,0.6674318313598633,0.2243723273277282,0.0,0.0,0.4851220548152923,45.9020881652832,55.0,-31.39455795288086,-11446.7490234375,174.61380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.661865234375,308.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.953125,18000.0,0.0,0.0,0.2460963428020477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251027405261993,0.4251079261302948,-5.1730030463659205e-06,0.0,0.0002497565001249,0.0,0.0,22.723796844482425,0.0,0.0,0.0,0.3449485301971435,4.0,0.0,1.0
654060,293.1871643066406,297.1499938964844,293.1499938964844,0.0813219472765922,-1831.073486328125,304.15283203125,0.6718067526817322,0.1181720122694969,0.1079153269529342,294.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4920939803123474,0.050000000745058,0.0489100590348243,293.2789306640625,297.1499938964844,293.1499938964844,0.1999924182891845,-3100.948486328125,304.16326904296875,0.8907721638679504,0.2790707647800445,0.19661346077919,293.0941772460937,297.1499938964844,293.1499938964844,0.3061336874961853,-5896.51806640625,304.1236267089844,0.9990000128746032,0.5231512784957886,0.3750095665454864,293.3057556152344,297.1499938964844,293.1499938964844,0.0090305674821138,-2903.589111328125,301.4787292480469,0.4920939803123474,0.050000000745058,0.2320082634687423,291.11334228515625,291.1499938964844,262.9700012207031,261.0135498046875,281.1936340332031,294.2138977050781,291.1115417480469,1.0,0.2559289634227752,0.7758585214614868,0.7758585214614868,1.0,1.0,-1.1526615619659424,0.4805392622947693,0.6721222996711731,0.2273785918951034,0.0,0.0,0.4913299679756164,47.84073638916016,58.0,-26.67759132385254,-11473.7724609375,180.72610473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4143981933594,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.453125,18000.0,0.0,0.0,0.2430004924535751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334522187709808,0.4334574043750763,-5.208105903875548e-06,0.0,0.0002466145961079,0.0,0.0,23.4209098815918,0.0,0.0,0.0,0.3474915325641632,4.0,0.0,1.0
654120,293.1871643066406,297.1499938964844,293.1499938964844,0.0813219472765922,-1831.073486328125,304.15283203125,0.6718067526817322,0.1181720122694969,0.1079153269529342,294.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4920939803123474,0.050000000745058,0.0489100590348243,293.2789306640625,297.1499938964844,293.1499938964844,0.1999924182891845,-3100.948486328125,304.16326904296875,0.8907721638679504,0.2790707647800445,0.19661346077919,293.0941772460937,297.1499938964844,293.1499938964844,0.3061336874961853,-5896.51806640625,304.1236267089844,0.9990000128746032,0.5231512784957886,0.3750095665454864,293.3057556152344,297.1499938964844,293.1499938964844,0.0090305674821138,-2903.589111328125,301.4787292480469,0.4920939803123474,0.050000000745058,0.2320082634687423,291.11334228515625,291.1499938964844,262.9700012207031,261.0135498046875,281.1936340332031,294.2138977050781,291.1115417480469,1.0,0.2559289634227752,0.7758585214614868,0.7758585214614868,1.0,1.0,-1.1526615619659424,0.4805392622947693,0.6721222996711731,0.2273785918951034,0.0,0.0,0.4913299679756164,47.84073638916016,58.0,-26.67759132385254,-11473.7724609375,180.72610473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4143981933594,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.453125,18000.0,0.0,0.0,0.2430004924535751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334522187709808,0.4334574043750763,-5.208105903875548e-06,0.0,0.0002466145961079,0.0,0.0,23.4209098815918,0.0,0.0,0.0,0.3474915325641632,4.0,0.0,1.0
