time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.18731689453125,297.1499938964844,293.1499938964844,0.0806559324264526,-1819.76611328125,304.15301513671875,0.6639524102210999,0.1172008365392685,0.1071310862898826,294.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4877614080905914,0.050000000745058,0.0489904172718524,293.2806396484375,297.1499938964844,293.1499938964844,0.197151243686676,-3066.00537109375,304.16357421875,0.8790048956871033,0.2754587233066559,0.1941660791635513,293.1139221191406,297.1499938964844,293.1499938964844,0.3165276050567627,-6057.39306640625,304.1151428222656,0.9990000128746032,0.5205639004707336,0.3850390911102295,293.3083801269531,297.1499938964844,293.1499938964844,0.0089719044044613,-2894.419677734375,301.4140319824219,0.4877614080905914,0.050000000745058,0.232389435172081,291.09796142578125,291.1499938964844,262.989990234375,261.0288391113281,281.2234802246094,294.24267578125,291.0965576171875,1.0,0.2598282396793365,0.7755078077316284,0.7755078077316284,1.0,1.0,-1.1613750457763672,0.4840019345283508,0.6773731112480164,0.2305492758750915,0.0,0.0,0.4993414580821991,50.025760650634766,61.0,-21.46177864074707,-11516.345703125,187.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1107177734375,307.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.22265625,18000.0,0.0,0.0,0.2415767163038253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450535774230957,0.4450588226318359,-5.262073955236701e-06,0.0,0.0002451696491334,0.0,0.0,24.430265426635746,0.0,0.0,0.0,0.351114958524704,4.0,0.0,1.0
654240,293.18731689453125,297.1499938964844,293.1499938964844,0.0806559324264526,-1819.76611328125,304.15301513671875,0.6639524102210999,0.1172008365392685,0.1071310862898826,294.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4877614080905914,0.050000000745058,0.0489904172718524,293.2806396484375,297.1499938964844,293.1499938964844,0.197151243686676,-3066.00537109375,304.16357421875,0.8790048956871033,0.2754587233066559,0.1941660791635513,293.1139221191406,297.1499938964844,293.1499938964844,0.3165276050567627,-6057.39306640625,304.1151428222656,0.9990000128746032,0.5205639004707336,0.3850390911102295,293.3083801269531,297.1499938964844,293.1499938964844,0.0089719044044613,-2894.419677734375,301.4140319824219,0.4877614080905914,0.050000000745058,0.232389435172081,291.09796142578125,291.1499938964844,262.989990234375,261.0288391113281,281.2234802246094,294.24267578125,291.0965576171875,1.0,0.2598282396793365,0.7755078077316284,0.7755078077316284,1.0,1.0,-1.1613750457763672,0.4840019345283508,0.6773731112480164,0.2305492758750915,0.0,0.0,0.4993414580821991,50.025760650634766,61.0,-21.46177864074707,-11516.345703125,187.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1107177734375,307.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.22265625,18000.0,0.0,0.0,0.2415767163038253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450535774230957,0.4450588226318359,-5.262073955236701e-06,0.0,0.0002451696491334,0.0,0.0,24.430265426635746,0.0,0.0,0.0,0.351114958524704,4.0,0.0,1.0
654300,293.1874694824219,297.1499938964844,293.1499938964844,0.0802984461188316,-1813.6739501953125,304.1531066894531,0.6599809527397156,0.1166973114013671,0.1067251488566398,294.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.4855073690414428,0.050000000745058,0.049033585935831,293.2815246582031,297.1499938964844,293.1499938964844,0.1956915855407714,-3047.9833984375,304.16375732421875,0.8730709552764893,0.2736267745494842,0.1929316520690918,293.1247253417969,297.1499938964844,293.1499938964844,0.3220227360725403,-6141.6630859375,304.11151123046875,0.9990000128746032,0.5188974738121033,0.3903207778930664,293.3098449707031,297.1499938964844,293.1499938964844,0.0089414650574326,-2889.432373046875,301.3811950683594,0.4855073690414428,0.050000000745058,0.232594221830368,291.0917663574219,291.1499938964844,263.0,261.0364990234375,281.2384948730469,294.2583312988281,291.0906066894531,1.0,0.261895090341568,0.7753324508666992,0.7753324508666992,1.0,1.0,-1.166043400764465,0.4858857691287994,0.6801576614379883,0.232179582118988,0.0,0.0,0.5038551688194275,51.19823455810547,61.0,-18.6828842163086,-11542.361328125,191.5385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9452209472656,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.2578125,18000.0,0.0,0.0,0.2414799183607101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518696963787079,0.4518750011920929,-5.295540177030489e-06,0.0,0.0002450714237056,0.0,0.0,25.04185485839844,0.0,0.0,0.0,0.3532778918743133,4.0,0.0,1.0
654360,293.18768310546875,297.1499938964844,293.1499938964844,0.0799249187111854,-1807.2943115234373,304.1532287597656,0.6560148596763611,0.1161834225058555,0.1063110455870628,294.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877685546875,0.4831910729408264,0.050000000745058,0.0490785650908947,293.28277587890625,297.1499938964844,293.1499938964844,0.1941728293895721,-3029.168701171875,304.1640319824219,0.8671103119850159,0.2717165946960449,0.1916635185480117,293.13580322265625,297.1499938964844,293.1499938964844,0.3276796340942383,-6227.90625,304.10821533203125,0.9990000128746032,0.517046332359314,0.3957489728927612,293.3114013671875,297.1499938964844,293.1499938964844,0.0089102676138281,-2884.15576171875,301.3480834960937,0.4831910729408264,0.050000000745058,0.2328075915575027,291.086669921875,291.1499938964844,263.010009765625,261.0441589355469,281.2543640136719,294.2757873535156,291.0857849121094,1.0,0.2640233635902405,0.7751246094703674,0.7751246094703674,1.0,1.0,-1.1708499193191528,0.4878346621990204,0.6830152273178101,0.2338248789310455,0.0,0.0,0.5085933208465576,52.41854095458984,64.0,-15.615836143493652,-11570.5087890625,195.5054168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748413085937,307.7469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17888.595703125,18000.0,0.0,0.0,0.2417650669813156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592213034629822,0.4592266380786896,-5.332859927875688e-06,0.0,0.0002453608030918,0.0,0.0,25.71635055541992,0.0,0.0,0.0,0.355635404586792,4.0,0.0,1.0
654420,293.18817138671875,297.1499938964844,293.1499938964844,0.0791302621364593,-1793.680908203125,304.1534729003906,0.6481826305389404,0.1151285842061042,0.1054616943001747,294.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.478334903717041,0.050000000745058,0.0491734370589256,293.2857666015625,297.1499938964844,293.1499938964844,0.1909212172031402,-2988.686767578125,304.1647644042969,0.8551918864250183,0.2677488029003143,0.1890013515949249,293.15850830078125,297.1499938964844,293.1499938964844,0.3393760919570923,-6404.69091796875,304.1026916503906,0.9990000128746032,0.5127995014190674,0.4069602489471435,293.314697265625,297.1499938964844,293.1499938964844,0.008845342323184,-2872.626220703125,301.28131103515625,0.478334903717041,0.050000000745058,0.2332576215267181,291.08026123046875,291.1499938964844,263.0299987792969,261.0594482421875,281.28778076171875,294.3149719238281,291.07989501953125,1.0,0.2684259116649627,0.7747090458869934,0.7747090458869934,1.0,1.0,-1.1807461977005005,0.4918772280216217,0.688869059085846,0.2371482402086258,0.0,0.0,0.5183672308921814,54.9878158569336,67.0,-9.086256980895996,-11631.1064453125,203.8789825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,307.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.728515625,18000.0,0.0,0.0,0.2433958053588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750092029571533,0.4750146269798279,-5.41713461643667e-06,0.0,0.0002470157924108,0.0,0.0,27.21784782409668,0.0,0.0,0.0,0.3607839345932007,4.0,0.0,1.0
654480,293.18817138671875,297.1499938964844,293.1499938964844,0.0791302621364593,-1793.680908203125,304.1534729003906,0.6481826305389404,0.1151285842061042,0.1054616943001747,294.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.478334903717041,0.050000000745058,0.0491734370589256,293.2857666015625,297.1499938964844,293.1499938964844,0.1909212172031402,-2988.686767578125,304.1647644042969,0.8551918864250183,0.2677488029003143,0.1890013515949249,293.15850830078125,297.1499938964844,293.1499938964844,0.3393760919570923,-6404.69091796875,304.1026916503906,0.9990000128746032,0.5127995014190674,0.4069602489471435,293.314697265625,297.1499938964844,293.1499938964844,0.008845342323184,-2872.626220703125,301.28131103515625,0.478334903717041,0.050000000745058,0.2332576215267181,291.08026123046875,291.1499938964844,263.0299987792969,261.0594482421875,281.28778076171875,294.3149719238281,291.07989501953125,1.0,0.2684259116649627,0.7747090458869934,0.7747090458869934,1.0,1.0,-1.1807461977005005,0.4918772280216217,0.688869059085846,0.2371482402086258,0.0,0.0,0.5183672308921814,54.9878158569336,67.0,-9.086256980895996,-11631.1064453125,203.8789825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,307.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.728515625,18000.0,0.0,0.0,0.2433958053588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750092029571533,0.4750146269798279,-5.41713461643667e-06,0.0,0.0002470157924108,0.0,0.0,27.21784782409668,0.0,0.0,0.0,0.3607839345932007,4.0,0.0,1.0
654540,293.1887512207031,297.1499938964844,293.1499938964844,0.0782826989889144,-1779.128173828125,304.1537170410156,0.6405984163284302,0.1140452623367309,0.1045897826552391,294.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.4730981588363647,0.050000000745058,0.049273706972599,293.28887939453125,297.1499938964844,293.1499938964844,0.1875005513429641,-2945.8828125,304.1655578613281,0.8435673117637634,0.2636767923831939,0.1862559765577316,293.18194580078125,297.1499938964844,293.1499938964844,0.3514280617237091,-6584.853515625,304.0984191894531,0.9990000128746032,0.5078341364860535,0.4184828698635101,293.318115234375,297.1499938964844,293.1499938964844,0.0087775848805904,-2859.95849609375,301.2138671875,0.4730981588363647,0.050000000745058,0.2337332516908645,291.0782165527344,291.1499938964844,263.04998779296875,261.0747375488281,281.3230285644531,294.3587341308594,291.0782470703125,1.0,0.2729682624340057,0.7742934823036194,0.7742934823036194,1.0,1.0,-1.1909266710281372,0.4960706233978271,0.6948561072349548,0.2404970824718475,0.0,0.0,0.5281173586845398,57.69841766357422,70.0,-3.09342360496521,-11695.80859375,212.76133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,307.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17867.544921875,18000.0,0.0,0.0,0.2462378740310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914758503437042,0.4914813637733459,-5.510404662345536e-06,0.0,0.0002499001275282,0.0,0.0,28.86103820800781,0.0,0.0,0.0,0.3662733435630798,4.0,0.0,1.0
654600,293.1887512207031,297.1499938964844,293.1499938964844,0.0782826989889144,-1779.128173828125,304.1537170410156,0.6405984163284302,0.1140452623367309,0.1045897826552391,294.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.4730981588363647,0.050000000745058,0.049273706972599,293.28887939453125,297.1499938964844,293.1499938964844,0.1875005513429641,-2945.8828125,304.1655578613281,0.8435673117637634,0.2636767923831939,0.1862559765577316,293.18194580078125,297.1499938964844,293.1499938964844,0.3514280617237091,-6584.853515625,304.0984191894531,0.9990000128746032,0.5078341364860535,0.4184828698635101,293.318115234375,297.1499938964844,293.1499938964844,0.0087775848805904,-2859.95849609375,301.2138671875,0.4730981588363647,0.050000000745058,0.2337332516908645,291.0782165527344,291.1499938964844,263.04998779296875,261.0747375488281,281.3230285644531,294.3587341308594,291.0782470703125,1.0,0.2729682624340057,0.7742934823036194,0.7742934823036194,1.0,1.0,-1.1909266710281372,0.4960706233978271,0.6948561072349548,0.2404970824718475,0.0,0.0,0.5281173586845398,57.69841766357422,70.0,-3.09342360496521,-11695.80859375,212.76133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,307.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17867.544921875,18000.0,0.0,0.0,0.2462378740310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914758503437042,0.4914813637733459,-5.510404662345536e-06,0.0,0.0002499001275282,0.0,0.0,28.86103820800781,0.0,0.0,0.0,0.3662733435630798,4.0,0.0,1.0
654660,293.1893310546875,297.1499938964844,293.1499938964844,0.0773903355002403,-1763.7862548828125,304.1539611816406,0.6333122253417969,0.1129420027136802,0.1037021726369857,294.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.467326670885086,0.050000000745058,0.0493783354759216,293.2919921875,297.1499938964844,293.1499938964844,0.1839525550603866,-2901.266357421875,304.1662902832031,0.8323308825492859,0.2595252096652984,0.1834555566310882,293.2057189941406,297.1499938964844,293.1499938964844,0.3636796474456787,-6766.076171875,304.09521484375,0.9990000128746032,0.5022067427635193,0.4301771521568298,293.3216247558594,297.1499938964844,293.1499938964844,0.0087071452289819,-2846.17626953125,301.1459655761719,0.467326670885086,0.050000000745058,0.234229564666748,291.08026123046875,291.1499938964844,263.07000732421875,261.09002685546875,281.3606872558594,294.4075927734375,291.08074951171875,1.0,0.2775954902172088,0.7738308310508728,0.7738308310508728,1.0,1.0,-1.201258420944214,0.5003473162651062,0.7009111046791077,0.2438403815031051,0.0,0.0,0.5373173952102661,60.52231216430664,58.0,2.679788112640381,-11763.017578125,222.0640106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.576171875,18000.0,0.0,0.0,0.2500151395797729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077531933784485,0.5077587962150574,-5.607922048511682e-06,0.0,0.0002537335967645,0.0,0.0,30.56572914123535,0.0,0.0,0.0,0.3718160688877105,4.0,0.0,1.0
654720,293.1893310546875,297.1499938964844,293.1499938964844,0.0773903355002403,-1763.7862548828125,304.1539611816406,0.6333122253417969,0.1129420027136802,0.1037021726369857,294.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.467326670885086,0.050000000745058,0.0493783354759216,293.2919921875,297.1499938964844,293.1499938964844,0.1839525550603866,-2901.266357421875,304.1662902832031,0.8323308825492859,0.2595252096652984,0.1834555566310882,293.2057189941406,297.1499938964844,293.1499938964844,0.3636796474456787,-6766.076171875,304.09521484375,0.9990000128746032,0.5022067427635193,0.4301771521568298,293.3216247558594,297.1499938964844,293.1499938964844,0.0087071452289819,-2846.17626953125,301.1459655761719,0.467326670885086,0.050000000745058,0.234229564666748,291.08026123046875,291.1499938964844,263.07000732421875,261.09002685546875,281.3606872558594,294.4075927734375,291.08074951171875,1.0,0.2775954902172088,0.7738308310508728,0.7738308310508728,1.0,1.0,-1.201258420944214,0.5003473162651062,0.7009111046791077,0.2438403815031051,0.0,0.0,0.5373173952102661,60.52231216430664,58.0,2.679788112640381,-11763.017578125,222.0640106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.576171875,18000.0,0.0,0.0,0.2500151395797729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077531933784485,0.5077587962150574,-5.607922048511682e-06,0.0,0.0002537335967645,0.0,0.0,30.56572914123535,0.0,0.0,0.0,0.3718160688877105,4.0,0.0,1.0
654780,293.1896667480469,297.1499938964844,293.1499938964844,0.0762800276279449,-1744.462646484375,304.1545104980469,0.6317191123962402,0.1118816286325454,0.102726899087429,294.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.4676426649093628,0.050000000745058,0.0493727922439575,293.2947692871094,297.1499938964844,293.1499938964844,0.1799720823764801,-2850.649169921875,304.1675109863281,0.828575074672699,0.2553645372390747,0.1805494278669357,293.22247314453125,297.1499938964844,293.1499938964844,0.3635522425174713,-6754.94189453125,304.11431884765625,0.9990000128746032,0.4973635673522949,0.4295671880245209,293.3248596191406,297.1499938964844,293.1499938964844,0.0086015062406659,-2821.78564453125,301.0821228027344,0.4676426649093628,0.050000000745058,0.2342032641172409,291.1011047363281,291.1499938964844,263.0899963378906,261.10528564453125,281.4162902832031,294.443603515625,291.1055603027344,1.0,0.276303619146347,0.7733681797981262,0.7733681797981262,1.0,1.0,-1.1958394050598145,0.4970067143440246,0.6988327503204346,0.2449484020471573,0.0,0.0,0.5429574251174927,60.36458587646485,46.0,35.087974548339844,-11736.640625,219.8575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5649108886719,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17902.26953125,18000.0,0.0,0.0,0.2542981803417206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210933089256287,0.5210990309715271,-5.698394943465246e-06,0.0,0.0002580803411547,0.0,0.0,32.05593490600586,0.0,0.0,0.0,0.3764651417732239,4.0,0.0,1.0
654840,293.1896667480469,297.1499938964844,293.1499938964844,0.0762800276279449,-1744.462646484375,304.1545104980469,0.6317191123962402,0.1118816286325454,0.102726899087429,294.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.4676426649093628,0.050000000745058,0.0493727922439575,293.2947692871094,297.1499938964844,293.1499938964844,0.1799720823764801,-2850.649169921875,304.1675109863281,0.828575074672699,0.2553645372390747,0.1805494278669357,293.22247314453125,297.1499938964844,293.1499938964844,0.3635522425174713,-6754.94189453125,304.11431884765625,0.9990000128746032,0.4973635673522949,0.4295671880245209,293.3248596191406,297.1499938964844,293.1499938964844,0.0086015062406659,-2821.78564453125,301.0821228027344,0.4676426649093628,0.050000000745058,0.2342032641172409,291.1011047363281,291.1499938964844,263.0899963378906,261.10528564453125,281.4162902832031,294.443603515625,291.1055603027344,1.0,0.276303619146347,0.7733681797981262,0.7733681797981262,1.0,1.0,-1.1958394050598145,0.4970067143440246,0.6988327503204346,0.2449484020471573,0.0,0.0,0.5429574251174927,60.36458587646485,46.0,35.087974548339844,-11736.640625,219.8575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5649108886719,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17902.26953125,18000.0,0.0,0.0,0.2542981803417206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210933089256287,0.5210990309715271,-5.698394943465246e-06,0.0,0.0002580803411547,0.0,0.0,32.05593490600586,0.0,0.0,0.0,0.3764651417732239,4.0,0.0,1.0
654900,293.189453125,297.1499938964844,293.1499938964844,0.0756510570645332,-1733.4100341796875,304.15484619140625,0.6328944563865662,0.1114201694726944,0.1022438779473304,294.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.4699425399303436,0.050000000745058,0.0493318252265453,293.2959289550781,297.1499938964844,293.1499938964844,0.1777820736169815,-2822.54345703125,304.1683044433594,0.8292092680931091,0.2533067166805267,0.179078921675682,293.22467041015625,297.1499938964844,293.1499938964844,0.3588609397411346,-6679.203125,304.1293334960937,0.9990000128746032,0.4960126578807831,0.4250202775001526,293.3261413574219,297.1499938964844,293.1499938964844,0.0085347769781947,-2804.9794921875,301.0538024902344,0.4699425399303436,0.050000000745058,0.2340089380741119,291.124267578125,291.1499938964844,263.1000061035156,261.1129150390625,281.438720703125,294.4359436035156,291.1291198730469,1.0,0.2739247977733612,0.7731368541717529,0.7731368541717529,1.0,1.0,-1.18775737285614,0.4927529692649841,0.6950044631958008,0.2446927279233932,0.0,0.0,0.5423609018325806,59.25160598754883,46.0,49.87662506103516,-11671.9716796875,214.8228912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48394775390625,307.14556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.83984375,18000.0,0.0,0.0,0.2563640177249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227867960929871,0.5227925181388855,-5.721397883462487e-06,0.0,0.0002601768937893,0.0,0.0,32.30268859863281,0.0,0.0,0.0,0.3771852552890777,4.0,0.0,1.0
654960,293.1887512207031,297.1499938964844,293.1499938964844,0.0750716477632522,-1723.236572265625,304.1549987792969,0.6353048086166382,0.1110552251338958,0.1018126904964447,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.473256915807724,0.050000000745058,0.049270711839199,293.2967834472656,297.1499938964844,293.1499938964844,0.1756029576063156,-2794.5322265625,304.1689453125,0.8312952518463135,0.2512853443622589,0.177612230181694,293.2226867675781,297.1499938964844,293.1499938964844,0.3517865836620331,-6567.7548828125,304.1459655761719,0.9990000128746032,0.4954537451267242,0.4181452989578247,293.32696533203125,297.1499938964844,293.1499938964844,0.0084652714431285,-2787.321533203125,301.026611328125,0.473256915807724,0.050000000745058,0.2337190359830856,291.1477355957031,291.1499938964844,263.1099853515625,261.1205444335937,281.4551696777344,294.4093017578125,291.1524963378906,1.0,0.2705543637275696,0.7729660272598267,0.7729660272598267,1.0,1.0,-1.1768083572387695,0.4871350228786468,0.6896733641624451,0.2439983189105987,0.0,0.0,0.5401581525802612,57.593040466308594,49.0,57.59030532836914,-11580.5732421875,207.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4363708496094,307.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.240234375,18000.0,0.0,0.0,0.2582248747348785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210807919502258,0.5210865139961243,-5.722959940612782e-06,0.0,0.0002620654122438,0.0,0.0,32.17094421386719,0.0,0.0,0.0,0.3767479062080383,4.0,0.0,1.0
655020,293.186279296875,297.1499938964844,293.1499938964844,0.0742947310209274,-1709.6810302734375,304.15460205078125,0.6377161145210266,0.1105730608105659,0.1012489423155784,294.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4765897095203399,0.050000000745058,0.0492072515189647,293.2978820800781,297.1499938964844,293.1499938964844,0.1716213375329971,-2743.448486328125,304.1692199707031,0.8316940069198608,0.2473441362380981,0.1747965216636657,293.2137451171875,297.1499938964844,293.1499938964844,0.3438317775726318,-6444.3388671875,304.1600341796875,0.9990000128746032,0.4954217076301574,0.4108823835849762,293.327392578125,297.1499938964844,293.1499938964844,0.0083517767488956,-2759.174072265625,300.9723815917969,0.4765897095203399,0.050000000745058,0.2334180176258087,291.1815795898437,291.1499938964844,263.1300048828125,261.13580322265625,281.4630432128906,294.3376159667969,291.1830749511719,1.0,0.2672705948352813,0.7726243138313293,0.7726243138313293,1.0,1.0,-1.1635912656784058,0.4801592230796814,0.6834320425987244,0.2436659932136535,0.0,0.0,0.5332885980606079,55.865421295166016,52.0,39.718040466308594,-11431.537109375,199.9953765869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4376525878906,307.0903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.681640625,18000.0,0.0,0.0,0.261102020740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107553005218506,0.5107609629631042,-5.675402917404426e-06,0.0,0.0002649853413458,0.0,0.0,31.1156005859375,0.0,0.0,0.0,0.3734369277954101,4.0,0.0,1.0
655080,293.186279296875,297.1499938964844,293.1499938964844,0.0742947310209274,-1709.6810302734375,304.15460205078125,0.6377161145210266,0.1105730608105659,0.1012489423155784,294.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4765897095203399,0.050000000745058,0.0492072515189647,293.2978820800781,297.1499938964844,293.1499938964844,0.1716213375329971,-2743.448486328125,304.1692199707031,0.8316940069198608,0.2473441362380981,0.1747965216636657,293.2137451171875,297.1499938964844,293.1499938964844,0.3438317775726318,-6444.3388671875,304.1600341796875,0.9990000128746032,0.4954217076301574,0.4108823835849762,293.327392578125,297.1499938964844,293.1499938964844,0.0083517767488956,-2759.174072265625,300.9723815917969,0.4765897095203399,0.050000000745058,0.2334180176258087,291.1815795898437,291.1499938964844,263.1300048828125,261.13580322265625,281.4630432128906,294.3376159667969,291.1830749511719,1.0,0.2672705948352813,0.7726243138313293,0.7726243138313293,1.0,1.0,-1.1635912656784058,0.4801592230796814,0.6834320425987244,0.2436659932136535,0.0,0.0,0.5332885980606079,55.865421295166016,52.0,39.718040466308594,-11431.537109375,199.9953765869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4376525878906,307.0903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.681640625,18000.0,0.0,0.0,0.261102020740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107553005218506,0.5107609629631042,-5.675402917404426e-06,0.0,0.0002649853413458,0.0,0.0,31.1156005859375,0.0,0.0,0.0,0.3734369277954101,4.0,0.0,1.0
655140,293.1831359863281,297.1499938964844,293.1499938964844,0.073913387954235,-1703.196533203125,304.1537170410156,0.6384872794151306,0.1102904304862022,0.1009359955787658,294.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4778494834899902,0.050000000745058,0.0491828806698322,293.2982482910156,297.1499938964844,293.1499938964844,0.1681502610445022,-2699.09033203125,304.1685791015625,0.8294562101364136,0.2435214519500732,0.1720970571041107,293.20721435546875,297.1499938964844,293.1499938964844,0.340642362833023,-6396.4365234375,304.1617736816406,0.9990000128746032,0.4951428472995758,0.4080584645271301,293.3265686035156,297.1499938964844,293.1499938964844,0.0082650892436504,-2739.267333984375,300.9156494140625,0.4778494834899902,0.050000000745058,0.2333023995161056,291.1909484863281,291.1499938964844,263.1499938964844,261.15106201171875,281.4690246582031,294.28448486328125,291.19158935546875,1.0,0.2657496929168701,0.7722826600074768,0.7722826600074768,1.0,1.0,-1.156416416168213,0.4761485457420349,0.6802678108215332,0.2440554052591323,0.0,0.0,0.5271190404891968,55.19770050048828,55.0,18.51018524169922,-11340.794921875,196.3558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5319519042969,307.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.064453125,18000.0,0.0,0.0,0.2628413140773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998494982719421,0.499855101108551,-5.609980235021794e-06,0.0,0.0002667505177669,0.0,0.0,29.95465850830078,0.0,0.0,0.0,0.3697368204593658,4.0,0.0,1.0
655200,293.1831359863281,297.1499938964844,293.1499938964844,0.073913387954235,-1703.196533203125,304.1537170410156,0.6384872794151306,0.1102904304862022,0.1009359955787658,294.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4778494834899902,0.050000000745058,0.0491828806698322,293.2982482910156,297.1499938964844,293.1499938964844,0.1681502610445022,-2699.09033203125,304.1685791015625,0.8294562101364136,0.2435214519500732,0.1720970571041107,293.20721435546875,297.1499938964844,293.1499938964844,0.340642362833023,-6396.4365234375,304.1617736816406,0.9990000128746032,0.4951428472995758,0.4080584645271301,293.3265686035156,297.1499938964844,293.1499938964844,0.0082650892436504,-2739.267333984375,300.9156494140625,0.4778494834899902,0.050000000745058,0.2333023995161056,291.1909484863281,291.1499938964844,263.1499938964844,261.15106201171875,281.4690246582031,294.28448486328125,291.19158935546875,1.0,0.2657496929168701,0.7722826600074768,0.7722826600074768,1.0,1.0,-1.156416416168213,0.4761485457420349,0.6802678108215332,0.2440554052591323,0.0,0.0,0.5271190404891968,55.19770050048828,55.0,18.51018524169922,-11340.794921875,196.3558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5319519042969,307.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.064453125,18000.0,0.0,0.0,0.2628413140773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998494982719421,0.499855101108551,-5.609980235021794e-06,0.0,0.0002667505177669,0.0,0.0,29.95465850830078,0.0,0.0,0.0,0.3697368204593658,4.0,0.0,1.0
655260,293.17999267578125,297.1499938964844,293.1499938964844,0.0736967101693153,-1699.5830078125,304.15283203125,0.6379040479660034,0.1100903153419494,0.1007464006543159,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937866210937,0.4776696860790252,0.050000000745058,0.0491863749921321,293.2983093261719,297.1499938964844,293.1499938964844,0.1648786813020706,-2657.1923828125,304.1678466796875,0.8252454400062561,0.2397539466619491,0.1694685518741607,293.20477294921875,297.1499938964844,293.1499938964844,0.3407240808010101,-6399.4365234375,304.1576232910156,0.9990000128746032,0.494191974401474,0.4084638953208923,293.3252258300781,297.1499938964844,293.1499938964844,0.0081908563151955,-2722.759033203125,300.8589782714844,0.4776696860790252,0.050000000745058,0.2333189845085144,291.19384765625,291.1499938964844,263.1700134277344,261.1663513183594,281.47772216796875,294.2528381347656,291.1937866210937,1.0,0.2656374275684356,0.7721365690231323,0.7721365690231323,1.0,1.0,-1.1535433530807495,0.47427898645401,0.6792644262313843,0.2449592053890228,0.0,0.0,0.5210062265396118,55.284515380859375,58.0,5.488832950592041,-11288.154296875,195.6039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6782531738281,307.1658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18085.9140625,18000.0,0.0,0.0,0.2635680437088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891395270824432,0.4891450703144073,-5.546094598685158e-06,0.0,0.0002674880670383,0.0,0.0,28.841371536254883,0.0,0.0,0.0,0.3661152422428131,4.0,0.0,1.0
655320,293.17999267578125,297.1499938964844,293.1499938964844,0.0736967101693153,-1699.5830078125,304.15283203125,0.6379040479660034,0.1100903153419494,0.1007464006543159,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937866210937,0.4776696860790252,0.050000000745058,0.0491863749921321,293.2983093261719,297.1499938964844,293.1499938964844,0.1648786813020706,-2657.1923828125,304.1678466796875,0.8252454400062561,0.2397539466619491,0.1694685518741607,293.20477294921875,297.1499938964844,293.1499938964844,0.3407240808010101,-6399.4365234375,304.1576232910156,0.9990000128746032,0.494191974401474,0.4084638953208923,293.3252258300781,297.1499938964844,293.1499938964844,0.0081908563151955,-2722.759033203125,300.8589782714844,0.4776696860790252,0.050000000745058,0.2333189845085144,291.19384765625,291.1499938964844,263.1700134277344,261.1663513183594,281.47772216796875,294.2528381347656,291.1937866210937,1.0,0.2656374275684356,0.7721365690231323,0.7721365690231323,1.0,1.0,-1.1535433530807495,0.47427898645401,0.6792644262313843,0.2449592053890228,0.0,0.0,0.5210062265396118,55.284515380859375,58.0,5.488832950592041,-11288.154296875,195.6039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6782531738281,307.1658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18085.9140625,18000.0,0.0,0.0,0.2635680437088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891395270824432,0.4891450703144073,-5.546094598685158e-06,0.0,0.0002674880670383,0.0,0.0,28.841371536254883,0.0,0.0,0.0,0.3661152422428131,4.0,0.0,1.0
655380,293.1771545410156,297.1499938964844,293.1499938964844,0.0735664069652557,-1697.4873046875,304.152099609375,0.6361441016197205,0.1099066659808158,0.1006055697798729,294.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.4763281345367431,0.050000000745058,0.0492123141884803,293.2983703613281,297.1499938964844,293.1499938964844,0.1617347002029419,-2616.817138671875,304.1671447753906,0.8193917274475098,0.2359837144613266,0.1668638288974762,293.2068176269531,297.1499938964844,293.1499938964844,0.3435447812080383,-6444.2958984375,304.1503295898437,0.9990000128746032,0.4923994243144989,0.4114638566970825,293.32391357421875,297.1499938964844,293.1499938964844,0.0081252502277493,-2708.728759765625,300.80133056640625,0.4763281345367431,0.050000000745058,0.233442023396492,291.1910705566406,291.1499938964844,263.19000244140625,261.1817321777344,281.4898376464844,294.2393798828125,291.1905822753906,1.0,0.2666469812393188,0.7719905376434326,0.7719905376434326,1.0,1.0,-1.154026746749878,0.474055141210556,0.6799716353416443,0.2462679594755172,0.0,0.0,0.515678346157074,55.9781608581543,61.0,-2.8559646606445312,-11265.162109375,197.12095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,307.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.25,18000.0,0.0,0.0,0.2634384036064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795742034912109,0.4795796871185303,-5.48840989722521e-06,0.0,0.0002673564886208,0.0,0.0,27.865177154541016,0.0,0.0,0.0,0.3628900051116943,4.0,0.0,1.0
655440,293.1771545410156,297.1499938964844,293.1499938964844,0.0735664069652557,-1697.4873046875,304.152099609375,0.6361441016197205,0.1099066659808158,0.1006055697798729,294.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.4763281345367431,0.050000000745058,0.0492123141884803,293.2983703613281,297.1499938964844,293.1499938964844,0.1617347002029419,-2616.817138671875,304.1671447753906,0.8193917274475098,0.2359837144613266,0.1668638288974762,293.2068176269531,297.1499938964844,293.1499938964844,0.3435447812080383,-6444.2958984375,304.1503295898437,0.9990000128746032,0.4923994243144989,0.4114638566970825,293.32391357421875,297.1499938964844,293.1499938964844,0.0081252502277493,-2708.728759765625,300.80133056640625,0.4763281345367431,0.050000000745058,0.233442023396492,291.1910705566406,291.1499938964844,263.19000244140625,261.1817321777344,281.4898376464844,294.2393798828125,291.1905822753906,1.0,0.2666469812393188,0.7719905376434326,0.7719905376434326,1.0,1.0,-1.154026746749878,0.474055141210556,0.6799716353416443,0.2462679594755172,0.0,0.0,0.515678346157074,55.9781608581543,61.0,-2.8559646606445312,-11265.162109375,197.12095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,307.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.25,18000.0,0.0,0.0,0.2634384036064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795742034912109,0.4795796871185303,-5.48840989722521e-06,0.0,0.0002673564886208,0.0,0.0,27.865177154541016,0.0,0.0,0.0,0.3628900051116943,4.0,0.0,1.0
655500,293.1759033203125,297.1499938964844,293.1499938964844,0.0735141113400459,-1696.664794921875,304.1518249511719,0.6348950862884521,0.1098090857267379,0.100539430975914,294.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4752860963344574,0.050000000745058,0.0492323040962219,293.2984619140625,297.1499938964844,293.1499938964844,0.1601837575435638,-2596.841064453125,304.1668395996094,0.8159263730049133,0.2340847849845886,0.1655593961477279,293.2094421386719,297.1499938964844,293.1499938964844,0.3458083271980285,-6479.5390625,304.1461486816406,0.9990000128746032,0.4911684095859527,0.4137616157531738,293.3233642578125,297.1499938964844,293.1499938964844,0.0080945203080773,-2702.293701171875,300.7720947265625,0.4752860963344574,0.050000000745058,0.2335368543863296,291.1884460449219,291.1499938964844,263.20001220703125,261.1894836425781,281.4971008300781,294.2383728027344,291.1878356933594,1.0,0.2674949765205383,0.7719175219535828,0.7719175219535828,1.0,1.0,-1.1552772521972656,0.4744369089603424,0.6808403134346008,0.2470471560955047,0.0,0.0,0.5133740901947021,56.51458358764648,61.0,-5.605206489562988,-11262.421875,198.5782928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,307.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.50390625,18000.0,0.0,0.0,0.263117641210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754018187522888,0.4754073023796081,-5.46317551197717e-06,0.0,0.0002670309622772,0.0,0.0,27.445192337036133,0.0,0.0,0.0,0.3614858984947204,4.0,0.0,1.0
655560,293.1747741699219,297.1499938964844,293.1499938964844,0.0734642297029495,-1695.8853759765625,304.1515808105469,0.63343745470047,0.10970389097929,0.1004713997244834,294.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.474019318819046,0.050000000745058,0.0492563918232917,293.29864501953125,297.1499938964844,293.1499938964844,0.1586382240056991,-2576.891845703125,304.1665954589844,0.8121181726455688,0.2321721464395523,0.1642493456602096,293.2130126953125,297.1499938964844,293.1499938964844,0.3485665321350097,-6522.10009765625,304.141845703125,0.9990000128746032,0.4897115528583526,0.4165130853652954,293.3229064941406,297.1499938964844,293.1499938964844,0.0080648465082049,-2696.14990234375,300.74249267578125,0.474019318819046,0.050000000745058,0.233651116490364,291.18524169921875,291.1499938964844,263.2099914550781,261.1972351074219,281.5052795410156,294.2406921386719,291.1845397949219,1.0,0.2685377597808838,0.7717748284339905,0.7717748284339905,1.0,1.0,-1.157091498374939,0.4750860333442688,0.6820054054260254,0.2478900998830795,0.0,0.0,0.5113428831100464,57.16132354736328,64.0,-7.682544708251953,-11264.287109375,200.4389038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0117492675781,307.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2109375,18000.0,0.0,0.0,0.2626627087593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716841578483581,0.4716895818710327,-5.440606400952674e-06,0.0,0.0002665692591108,0.0,0.0,27.0737419128418,0.0,0.0,0.0,0.3602359592914581,4.0,0.0,1.0
655620,293.1728515625,297.1499938964844,293.1499938964844,0.0733591988682746,-1694.2386474609375,304.1512451171875,0.6300040483474731,0.1094641461968422,0.1003212034702301,294.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4708539545536041,0.050000000745058,0.0493152998387813,293.2991943359375,297.1499938964844,293.1499938964844,0.1555446237325668,-2536.8212890625,304.1662292480469,0.8034446835517883,0.228297159075737,0.1616044640541076,293.22283935546875,297.1499938964844,293.1499938964844,0.3553615510463714,-6625.82421875,304.1332702636719,0.9990000128746032,0.4861303269863128,0.4231671690940857,293.32232666015625,297.1499938964844,293.1499938964844,0.0080076809972524,-2684.447265625,300.6822509765625,0.4708539545536041,0.050000000745058,0.2339305579662323,291.1777038574219,291.1499938964844,263.2300109863281,261.2128295898437,281.5240173339844,294.2542724609375,291.1768493652344,1.0,0.2711172699928283,0.7714894413948059,0.7714894413948059,1.0,1.0,-1.1621291637420654,0.4770708978176117,0.6850582957267761,0.2497600615024566,0.0,0.0,0.5081462860107422,58.743614196777344,52.0,-10.363073348999023,-11279.2919921875,205.2108612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568298339844,307.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73046875,18000.0,0.0,0.0,0.2614648044109344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657028317451477,0.4657082557678222,-5.403856903285487e-06,0.0,0.0002653535339049,0.0,0.0,26.480438232421875,0.0,0.0,0.0,0.3582231104373932,4.0,0.0,1.0
655680,293.1728515625,297.1499938964844,293.1499938964844,0.0733591988682746,-1694.2386474609375,304.1512451171875,0.6300040483474731,0.1094641461968422,0.1003212034702301,294.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4708539545536041,0.050000000745058,0.0493152998387813,293.2991943359375,297.1499938964844,293.1499938964844,0.1555446237325668,-2536.8212890625,304.1662292480469,0.8034446835517883,0.228297159075737,0.1616044640541076,293.22283935546875,297.1499938964844,293.1499938964844,0.3553615510463714,-6625.82421875,304.1332702636719,0.9990000128746032,0.4861303269863128,0.4231671690940857,293.32232666015625,297.1499938964844,293.1499938964844,0.0080076809972524,-2684.447265625,300.6822509765625,0.4708539545536041,0.050000000745058,0.2339305579662323,291.1777038574219,291.1499938964844,263.2300109863281,261.2128295898437,281.5240173339844,294.2542724609375,291.1768493652344,1.0,0.2711172699928283,0.7714894413948059,0.7714894413948059,1.0,1.0,-1.1621291637420654,0.4770708978176117,0.6850582957267761,0.2497600615024566,0.0,0.0,0.5081462860107422,58.743614196777344,52.0,-10.363073348999023,-11279.2919921875,205.2108612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568298339844,307.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73046875,18000.0,0.0,0.0,0.2614648044109344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657028317451477,0.4657082557678222,-5.403856903285487e-06,0.0,0.0002653535339049,0.0,0.0,26.480438232421875,0.0,0.0,0.0,0.3582231104373932,4.0,0.0,1.0
655740,293.1709899902344,297.1499938964844,293.1499938964844,0.0730724930763244,-1689.2828369140625,304.1513061523437,0.6316397190093994,0.1092594638466835,0.1000796407461166,294.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4730124175548553,0.050000000745058,0.0492753386497497,293.2997131347656,297.1499938964844,293.1499938964844,0.1521574258804321,-2492.4345703125,304.16650390625,0.8016824722290039,0.2244116812944412,0.1588632762432098,293.2284545898437,297.1499938964844,293.1499938964844,0.3511983156204223,-6558.53369140625,304.1463928222656,0.9990000128746032,0.4831211864948272,0.4186652898788452,293.3218994140625,297.1499938964844,293.1499938964844,0.0079247001558542,-2664.54443359375,300.6253967285156,0.4730124175548553,0.050000000745058,0.2337410002946853,291.1834411621094,291.1499938964844,263.25,261.2285461425781,281.5564270019531,294.2555236816406,291.1861877441406,1.0,0.268242210149765,0.7712041139602661,0.7712041139602661,1.0,1.0,-1.152878999710083,0.472330093383789,0.6805488467216492,0.2490785866975784,0.0,0.0,0.5037384629249573,57.63686752319336,40.0,14.583230018615724,-11216.4013671875,200.00357055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,307.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.806640625,18000.0,0.0,0.0,0.2599391639232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600817263126373,0.4600870907306671,-5.374442935135448e-06,0.0,0.0002638052101247,0.0,0.0,25.951171875,0.0,0.0,0.0,0.3563555181026459,4.0,0.0,1.0
655800,293.1709899902344,297.1499938964844,293.1499938964844,0.0730724930763244,-1689.2828369140625,304.1513061523437,0.6316397190093994,0.1092594638466835,0.1000796407461166,294.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4730124175548553,0.050000000745058,0.0492753386497497,293.2997131347656,297.1499938964844,293.1499938964844,0.1521574258804321,-2492.4345703125,304.16650390625,0.8016824722290039,0.2244116812944412,0.1588632762432098,293.2284545898437,297.1499938964844,293.1499938964844,0.3511983156204223,-6558.53369140625,304.1463928222656,0.9990000128746032,0.4831211864948272,0.4186652898788452,293.3218994140625,297.1499938964844,293.1499938964844,0.0079247001558542,-2664.54443359375,300.6253967285156,0.4730124175548553,0.050000000745058,0.2337410002946853,291.1834411621094,291.1499938964844,263.25,261.2285461425781,281.5564270019531,294.2555236816406,291.1861877441406,1.0,0.268242210149765,0.7712041139602661,0.7712041139602661,1.0,1.0,-1.152878999710083,0.472330093383789,0.6805488467216492,0.2490785866975784,0.0,0.0,0.5037384629249573,57.63686752319336,40.0,14.583230018615724,-11216.4013671875,200.00357055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,307.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.806640625,18000.0,0.0,0.0,0.2599391639232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600817263126373,0.4600870907306671,-5.374442935135448e-06,0.0,0.0002638052101247,0.0,0.0,25.951171875,0.0,0.0,0.0,0.3563555181026459,4.0,0.0,1.0
655860,293.1685485839844,297.1499938964844,293.1499938964844,0.0726946219801902,-1682.5186767578125,304.1514892578125,0.6383005380630493,0.109223835170269,0.099883034825325,294.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.4795576632022857,0.050000000745058,0.0491496361792087,293.29986572265625,297.1499938964844,293.1499938964844,0.1484755277633667,-2443.636962890625,304.1671142578125,0.8065257668495178,0.2205875664949417,0.1560907065868377,293.2191162109375,297.1499938964844,293.1499938964844,0.3365071415901184,-6330.19482421875,304.1722412109375,0.9990000128746032,0.4829899966716766,0.4041729867458343,293.3209533691406,297.1499938964844,293.1499938964844,0.0078170923516154,-2636.08251953125,300.57647705078125,0.4795576632022857,0.050000000745058,0.2331447154283523,291.2120056152344,291.1499938964844,263.2699890136719,261.244384765625,281.5782470703125,294.20855712890625,291.2149658203125,1.0,0.26124107837677,0.7709140777587891,0.7709140777587891,1.0,1.0,-1.131057858467102,0.4618411660194397,0.6692166924476624,0.2457137256860733,0.0,0.0,0.4935760498046875,54.18683242797852,43.0,33.231571197509766,-11028.4365234375,186.3786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,307.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.73046875,18000.0,0.0,0.0,0.2577425837516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464745223522186,0.4464798271656036,-5.315084308676887e-06,0.0,0.0002615759440232,0.0,0.0,24.74334716796875,0.0,0.0,0.0,0.3521270751953125,4.0,0.0,1.0
655920,293.1685485839844,297.1499938964844,293.1499938964844,0.0726946219801902,-1682.5186767578125,304.1514892578125,0.6383005380630493,0.109223835170269,0.099883034825325,294.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.4795576632022857,0.050000000745058,0.0491496361792087,293.29986572265625,297.1499938964844,293.1499938964844,0.1484755277633667,-2443.636962890625,304.1671142578125,0.8065257668495178,0.2205875664949417,0.1560907065868377,293.2191162109375,297.1499938964844,293.1499938964844,0.3365071415901184,-6330.19482421875,304.1722412109375,0.9990000128746032,0.4829899966716766,0.4041729867458343,293.3209533691406,297.1499938964844,293.1499938964844,0.0078170923516154,-2636.08251953125,300.57647705078125,0.4795576632022857,0.050000000745058,0.2331447154283523,291.2120056152344,291.1499938964844,263.2699890136719,261.244384765625,281.5782470703125,294.20855712890625,291.2149658203125,1.0,0.26124107837677,0.7709140777587891,0.7709140777587891,1.0,1.0,-1.131057858467102,0.4618411660194397,0.6692166924476624,0.2457137256860733,0.0,0.0,0.4935760498046875,54.18683242797852,43.0,33.231571197509766,-11028.4365234375,186.3786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,307.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.73046875,18000.0,0.0,0.0,0.2577425837516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464745223522186,0.4464798271656036,-5.315084308676887e-06,0.0,0.0002615759440232,0.0,0.0,24.74334716796875,0.0,0.0,0.0,0.3521270751953125,4.0,0.0,1.0
