time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1656494140625,297.1499938964844,293.1499938964844,0.0726050660014152,-1680.8798828125,304.151123046875,0.6432979702949524,0.1093411296606063,0.0998847335577011,294.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.4837367236614227,0.050000000745058,0.0490680038928985,293.2996520996094,297.1499938964844,293.1499938964844,0.1451063454151153,-2399.029052734375,304.1669921875,0.8084015846252441,0.2168292105197906,0.1534018814563751,293.2017517089844,297.1499938964844,293.1499938964844,0.3263710141181946,-6175.900390625,304.18121337890625,0.9990000128746032,0.4847613275051117,0.3944730162620544,293.3192443847656,297.1499938964844,293.1499938964844,0.0077282870188355,-2613.544677734375,300.52642822265625,0.4837367236614227,0.050000000745058,0.232757493853569,291.22705078125,291.1499938964844,263.2900085449219,261.2603454589844,281.5779724121094,294.14459228515625,291.22637939453125,1.0,0.2569565176963806,0.770624041557312,0.770624041557312,1.0,1.0,-1.115620732307434,0.4545224606990814,0.661098301410675,0.243050992488861,0.0,0.0,0.4818843007087707,51.92604064941406,46.0,12.833349227905272,-10841.0302734375,177.3486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5961608886719,307.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.806640625,18000.0,0.0,0.0,0.254569262266159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281542897224426,0.4281595051288605,-5.22679511050228e-06,0.0,0.000258355459664,0.0,0.0,23.136180877685547,0.0,0.0,0.0,0.3464260399341583,4.0,0.0,1.0
656040,293.1656494140625,297.1499938964844,293.1499938964844,0.0726050660014152,-1680.8798828125,304.151123046875,0.6432979702949524,0.1093411296606063,0.0998847335577011,294.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.4837367236614227,0.050000000745058,0.0490680038928985,293.2996520996094,297.1499938964844,293.1499938964844,0.1451063454151153,-2399.029052734375,304.1669921875,0.8084015846252441,0.2168292105197906,0.1534018814563751,293.2017517089844,297.1499938964844,293.1499938964844,0.3263710141181946,-6175.900390625,304.18121337890625,0.9990000128746032,0.4847613275051117,0.3944730162620544,293.3192443847656,297.1499938964844,293.1499938964844,0.0077282870188355,-2613.544677734375,300.52642822265625,0.4837367236614227,0.050000000745058,0.232757493853569,291.22705078125,291.1499938964844,263.2900085449219,261.2603454589844,281.5779724121094,294.14459228515625,291.22637939453125,1.0,0.2569565176963806,0.770624041557312,0.770624041557312,1.0,1.0,-1.115620732307434,0.4545224606990814,0.661098301410675,0.243050992488861,0.0,0.0,0.4818843007087707,51.92604064941406,46.0,12.833349227905272,-10841.0302734375,177.3486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5961608886719,307.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.806640625,18000.0,0.0,0.0,0.254569262266159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281542897224426,0.4281595051288605,-5.22679511050228e-06,0.0,0.000258355459664,0.0,0.0,23.136180877685547,0.0,0.0,0.0,0.3464260399341583,4.0,0.0,1.0
656100,293.1642150878906,297.1499938964844,293.1499938964844,0.0726772919297218,-1682.193603515625,304.1507873535156,0.6449229717254639,0.1094228848814964,0.0999307930469513,294.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.4849627017974853,0.050000000745058,0.0490442067384719,293.29949951171875,297.1499938964844,293.1499938964844,0.1436018049716949,-2379.213134765625,304.1666564941406,0.808043897151947,0.2149671018123626,0.152082622051239,293.1943359375,297.1499938964844,293.1499938964844,0.3234724402427673,-6132.93798828125,304.1807556152344,0.9990000128746032,0.4855673015117645,0.3915994167327881,293.3182067871094,297.1499938964844,293.1499938964844,0.0076938583515584,-2605.770263671875,300.4988098144531,0.4849627017974853,0.050000000745058,0.2326446026563644,291.2225952148437,291.1499938964844,263.29998779296875,261.26837158203125,281.5777587890625,294.1210632324219,291.2212829589844,1.0,0.2555781006813049,0.7704790234565735,0.7704790234565735,1.0,1.0,-1.110478162765503,0.4520923793315887,0.6583858132362366,0.2421281635761261,0.0,0.0,0.4774758815765381,51.25861358642578,46.0,-0.4433859586715698,-10772.306640625,174.54888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68707275390625,307.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18119.0234375,18000.0,0.0,0.0,0.2526762783527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204935431480407,0.4204987287521362,-5.185431291465648e-06,0.0,0.0002564342867117,0.0,0.0,22.46524810791016,0.0,0.0,0.0,0.343989223241806,4.0,0.0,1.0
656160,293.1628723144531,297.1499938964844,293.1499938964844,0.0727725476026535,-1683.9102783203125,304.1504821777344,0.6460481882095337,0.1095073670148849,0.0999913066625595,294.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.485751748085022,0.050000000745058,0.0490289703011512,293.29931640625,297.1499938964844,293.1499938964844,0.142130434513092,-2359.806396484375,304.1662902832031,0.8069878220558167,0.2131102979183197,0.1507752686738968,293.18817138671875,297.1499938964844,293.1499938964844,0.3215865790843963,-6105.7587890625,304.1785888671875,0.9990000128746032,0.4862128496170044,0.3897483944892883,293.3171081542969,297.1499938964844,293.1499938964844,0.0076624266803264,-2598.845703125,300.4709777832031,0.485751748085022,0.050000000745058,0.2325723320245742,291.2165832519531,291.1499938964844,263.3099975585937,261.27642822265625,281.57818603515625,294.1033935546875,291.2151184082031,1.0,0.254642128944397,0.770455002784729,0.770455002784729,1.0,1.0,-1.106653928756714,0.4503017663955688,0.6563521027565002,0.2414337396621704,0.0,0.0,0.4736362397670746,50.82439422607422,49.0,-8.8302583694458,-10718.9833984375,172.5978240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77349853515625,307.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.73828125,18000.0,0.0,0.0,0.2506499290466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140869975090027,0.4140921533107757,-5.150548076926498e-06,0.0,0.0002543778391554,0.0,0.0,21.911609649658203,0.0,0.0,0.0,0.3419346511363983,4.0,0.0,1.0
656220,293.1605224609375,297.1499938964844,293.1499938964844,0.0729993134737014,-1687.9881591796875,304.1499328613281,0.6469013094902039,0.109660267829895,0.1001266166567802,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20330810546875,0.4861962497234344,0.050000000745058,0.0490204393863678,293.29901123046875,297.1499938964844,293.1499938964844,0.1392548531293869,-2321.783203125,304.1656494140625,0.8029497861862183,0.2093879729509353,0.1481769979000091,293.1802673339844,297.1499938964844,293.1499938964844,0.320501446723938,-6092.95556640625,304.1707763671875,0.9990000128746032,0.4868625402450561,0.3887059688568115,293.3150634765625,297.1499938964844,293.1499938964844,0.0076057137921452,-2586.80859375,300.4145812988281,0.4861962497234344,0.050000000745058,0.2325318604707718,291.2014465332031,291.1499938964844,263.3299865722656,261.29266357421875,281.5820007324219,294.08319091796875,291.1994934082031,1.0,0.2539153099060058,0.77040696144104,0.77040696144104,1.0,1.0,-1.1023859977722168,0.4483096003532409,0.6540763974189758,0.2406387776136398,0.0,0.0,0.4677382111549377,50.55391311645508,52.0,-19.7454833984375,-10643.0048828125,170.83529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91900634765625,307.6273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.8203125,18000.0,0.0,0.0,0.2463951110839843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040633738040924,0.4040684700012207,-5.096470886201132e-06,0.0,0.0002500597329344,0.0,0.0,21.0627670288086,0.0,0.0,0.0,0.3387380540370941,4.0,0.0,1.0
656280,293.1605224609375,297.1499938964844,293.1499938964844,0.0729993134737014,-1687.9881591796875,304.1499328613281,0.6469013094902039,0.109660267829895,0.1001266166567802,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20330810546875,0.4861962497234344,0.050000000745058,0.0490204393863678,293.29901123046875,297.1499938964844,293.1499938964844,0.1392548531293869,-2321.783203125,304.1656494140625,0.8029497861862183,0.2093879729509353,0.1481769979000091,293.1802673339844,297.1499938964844,293.1499938964844,0.320501446723938,-6092.95556640625,304.1707763671875,0.9990000128746032,0.4868625402450561,0.3887059688568115,293.3150634765625,297.1499938964844,293.1499938964844,0.0076057137921452,-2586.80859375,300.4145812988281,0.4861962497234344,0.050000000745058,0.2325318604707718,291.2014465332031,291.1499938964844,263.3299865722656,261.29266357421875,281.5820007324219,294.08319091796875,291.1994934082031,1.0,0.2539153099060058,0.77040696144104,0.77040696144104,1.0,1.0,-1.1023859977722168,0.4483096003532409,0.6540763974189758,0.2406387776136398,0.0,0.0,0.4677382111549377,50.55391311645508,52.0,-19.7454833984375,-10643.0048828125,170.83529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91900634765625,307.6273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.8203125,18000.0,0.0,0.0,0.2463951110839843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040633738040924,0.4040684700012207,-5.096470886201132e-06,0.0,0.0002500597329344,0.0,0.0,21.0627670288086,0.0,0.0,0.0,0.3387380540370941,4.0,0.0,1.0
656340,293.1586608886719,297.1499938964844,293.1499938964844,0.0732356533408165,-1692.251220703125,304.1495666503906,0.6461243033409119,0.1097682043910026,0.1002503335475921,294.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.4853815138339996,0.050000000745058,0.0490361601114273,293.2989807128906,297.1499938964844,293.1499938964844,0.1364177167415619,-2284.113037109375,304.1651611328125,0.7967417240142822,0.2056221812963485,0.1455724686384201,293.1781921386719,297.1499938964844,293.1499938964844,0.3224602341651916,-6126.7314453125,304.1605529785156,0.9990000128746032,0.4865278601646423,0.3906172215938568,293.3134460449219,297.1499938964844,293.1499938964844,0.0075547695159912,-2576.468505859375,300.3567199707031,0.4853815138339996,0.050000000745058,0.2326064258813858,291.1831970214844,291.1499938964844,263.3500061035156,261.3090515136719,281.5894470214844,294.07928466796875,291.18115234375,1.0,0.2544549107551574,0.7703589200973511,0.7703589200973511,1.0,1.0,-1.1018095016479492,0.4480293393135071,0.6537801623344421,0.240543931722641,0.0,0.0,0.464526355266571,50.94498062133789,55.0,-24.4675350189209,-10604.9755859375,171.39976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0127868652344,307.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.2421747744083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980658054351806,0.3980708718299866,-5.062028776592342e-06,0.0,0.0002457766095176,0.0,0.0,20.556285858154297,0.0,0.0,0.0,0.3367992341518402,4.0,0.0,1.0
656400,293.1586608886719,297.1499938964844,293.1499938964844,0.0732356533408165,-1692.251220703125,304.1495666503906,0.6461243033409119,0.1097682043910026,0.1002503335475921,294.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.4853815138339996,0.050000000745058,0.0490361601114273,293.2989807128906,297.1499938964844,293.1499938964844,0.1364177167415619,-2284.113037109375,304.1651611328125,0.7967417240142822,0.2056221812963485,0.1455724686384201,293.1781921386719,297.1499938964844,293.1499938964844,0.3224602341651916,-6126.7314453125,304.1605529785156,0.9990000128746032,0.4865278601646423,0.3906172215938568,293.3134460449219,297.1499938964844,293.1499938964844,0.0075547695159912,-2576.468505859375,300.3567199707031,0.4853815138339996,0.050000000745058,0.2326064258813858,291.1831970214844,291.1499938964844,263.3500061035156,261.3090515136719,281.5894470214844,294.07928466796875,291.18115234375,1.0,0.2544549107551574,0.7703589200973511,0.7703589200973511,1.0,1.0,-1.1018095016479492,0.4480293393135071,0.6537801623344421,0.240543931722641,0.0,0.0,0.464526355266571,50.94498062133789,55.0,-24.4675350189209,-10604.9755859375,171.39976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0127868652344,307.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.2421747744083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980658054351806,0.3980708718299866,-5.062028776592342e-06,0.0,0.0002457766095176,0.0,0.0,20.556285858154297,0.0,0.0,0.0,0.3367992341518402,4.0,0.0,1.0
656460,293.1573486328125,297.1499938964844,293.1499938964844,0.0734390839934349,-1695.936767578125,304.1493835449219,0.6440349221229553,0.1098160445690155,0.1003413796424865,294.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4835636019706726,0.050000000745058,0.0490714646875858,293.2992858886719,297.1499938964844,293.1499938964844,0.1335499882698059,-2245.8193359375,304.1648864746094,0.7888200283050537,0.2017872035503387,0.1429377794265747,293.1814880371094,297.1499938964844,293.1499938964844,0.326842188835144,-6196.9521484375,304.1497497558594,0.9990000128746032,0.4851556718349457,0.3948788642883301,293.3124084472656,297.1499938964844,293.1499938964844,0.0075063835829496,-2566.719482421875,300.2977600097656,0.4835636019706726,0.050000000745058,0.2327739000320434,291.165283203125,291.1499938964844,263.3699951171875,261.3255615234375,281.6006164550781,294.0879211425781,291.1633605957031,1.0,0.2559998333454132,0.7701700329780579,0.7701700329780579,1.0,1.0,-1.104114055633545,0.4490505158901214,0.6550635099411011,0.2410283684730529,0.0,0.0,0.4636994302272796,51.87009811401367,58.0,-24.72647857666016,-10596.154296875,173.81480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440368652344,307.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.154296875,18000.0,0.0,0.0,0.2383295744657516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957289457321167,0.3957339823246002,-5.045381840318441e-06,0.0,0.0002418742224108,0.0,0.0,20.34922790527344,0.0,0.0,0.0,0.3359962105751037,4.0,0.0,1.0
656520,293.1573486328125,297.1499938964844,293.1499938964844,0.0734390839934349,-1695.936767578125,304.1493835449219,0.6440349221229553,0.1098160445690155,0.1003413796424865,294.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4835636019706726,0.050000000745058,0.0490714646875858,293.2992858886719,297.1499938964844,293.1499938964844,0.1335499882698059,-2245.8193359375,304.1648864746094,0.7888200283050537,0.2017872035503387,0.1429377794265747,293.1814880371094,297.1499938964844,293.1499938964844,0.326842188835144,-6196.9521484375,304.1497497558594,0.9990000128746032,0.4851556718349457,0.3948788642883301,293.3124084472656,297.1499938964844,293.1499938964844,0.0075063835829496,-2566.719482421875,300.2977600097656,0.4835636019706726,0.050000000745058,0.2327739000320434,291.165283203125,291.1499938964844,263.3699951171875,261.3255615234375,281.6006164550781,294.0879211425781,291.1633605957031,1.0,0.2559998333454132,0.7701700329780579,0.7701700329780579,1.0,1.0,-1.104114055633545,0.4490505158901214,0.6550635099411011,0.2410283684730529,0.0,0.0,0.4636994302272796,51.87009811401367,58.0,-24.72647857666016,-10596.154296875,173.81480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440368652344,307.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.154296875,18000.0,0.0,0.0,0.2383295744657516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957289457321167,0.3957339823246002,-5.045381840318441e-06,0.0,0.0002418742224108,0.0,0.0,20.34922790527344,0.0,0.0,0.0,0.3359962105751037,4.0,0.0,1.0
656580,293.1565246582031,297.1499938964844,293.1499938964844,0.0735913440585136,-1698.723876953125,304.1493225097656,0.6409422159194946,0.10979725420475,0.1003888323903083,294.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4809343814849853,0.050000000745058,0.0491228587925434,293.2999572753906,297.1499938964844,293.1499938964844,0.1306227594614029,-2206.491943359375,304.1648254394531,0.7796182632446289,0.1978692263364792,0.1402586847543716,293.1894226074219,297.1499938964844,293.1499938964844,0.3331764936447143,-6295.94873046875,304.1393127441406,0.9990000128746032,0.4827539324760437,0.4010027647018432,293.3119812011719,297.1499938964844,293.1499938964844,0.0074589978903532,-2557.06640625,300.2377319335937,0.4809343814849853,0.050000000745058,0.233017697930336,291.1488037109375,291.1499938964844,263.3900146484375,261.3422241210937,281.614990234375,294.10675048828125,291.1471252441406,1.0,0.2583416402339935,0.7699811458587646,0.7699811458587646,1.0,1.0,-1.1086593866348269,0.4510839879512787,0.6575753688812256,0.2420125752687454,0.0,0.0,0.4649792611598968,53.23334503173828,61.0,-22.910350799560547,-10609.10546875,177.7346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01080322265625,307.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.2351342886686325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965732157230377,0.3965782523155212,-5.0439957703929394e-06,0.0,0.0002386314154136,0.0,0.0,20.39729690551757,0.0,0.0,0.0,0.3361786603927612,4.0,0.0,1.0
656640,293.1565246582031,297.1499938964844,293.1499938964844,0.0735913440585136,-1698.723876953125,304.1493225097656,0.6409422159194946,0.10979725420475,0.1003888323903083,294.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4809343814849853,0.050000000745058,0.0491228587925434,293.2999572753906,297.1499938964844,293.1499938964844,0.1306227594614029,-2206.491943359375,304.1648254394531,0.7796182632446289,0.1978692263364792,0.1402586847543716,293.1894226074219,297.1499938964844,293.1499938964844,0.3331764936447143,-6295.94873046875,304.1393127441406,0.9990000128746032,0.4827539324760437,0.4010027647018432,293.3119812011719,297.1499938964844,293.1499938964844,0.0074589978903532,-2557.06640625,300.2377319335937,0.4809343814849853,0.050000000745058,0.233017697930336,291.1488037109375,291.1499938964844,263.3900146484375,261.3422241210937,281.614990234375,294.10675048828125,291.1471252441406,1.0,0.2583416402339935,0.7699811458587646,0.7699811458587646,1.0,1.0,-1.1086593866348269,0.4510839879512787,0.6575753688812256,0.2420125752687454,0.0,0.0,0.4649792611598968,53.23334503173828,61.0,-22.910350799560547,-10609.10546875,177.7346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01080322265625,307.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.2351342886686325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965732157230377,0.3965782523155212,-5.0439957703929394e-06,0.0,0.0002386314154136,0.0,0.0,20.39729690551757,0.0,0.0,0.0,0.3361786603927612,4.0,0.0,1.0
656700,293.1562805175781,297.1499938964844,293.1499938964844,0.0736451148986816,-1699.7247314453125,304.1493530273437,0.6391089558601379,0.1097623631358146,0.1003945916891098,294.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4793576002120971,0.050000000745058,0.0491536892950534,293.3004150390625,297.1499938964844,293.1499938964844,0.1291319578886032,-2186.36865234375,304.1648254394531,0.7746703028678894,0.1958772987127304,0.1389001607894897,293.1949157714844,297.1499938964844,293.1499938964844,0.3369481861591339,-6354.1689453125,304.1343994140625,0.9990000128746032,0.4811801612377167,0.4046321213245392,293.31201171875,297.1499938964844,293.1499938964844,0.0074353334493935,-2552.165771484375,300.2073059082031,0.4793576002120971,0.050000000745058,0.2331639379262924,291.141357421875,291.1499938964844,263.3999938964844,261.3506164550781,281.6234130859375,294.1195068359375,291.1398010253906,1.0,0.2597558796405792,0.7698867321014404,0.7698867321014404,1.0,1.0,-1.1116042137145996,0.4524019062519073,0.6592022776603699,0.2426636815071106,0.0,0.0,0.4663101136684418,54.05448532104492,61.0,-21.52417755126953,-10622.005859375,180.1723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9713439941406,307.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.732421875,18000.0,0.0,0.0,0.2338456809520721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980561196804046,0.3980611562728882,-5.0484136409068014e-06,0.0,0.0002373236347921,0.0,0.0,20.506547927856445,0.0,0.0,0.0,0.3365987837314605,4.0,0.0,1.0
656760,293.1561584472656,297.1499938964844,293.1499938964844,0.073683001101017,-1700.4462890625,304.1494140625,0.6371285319328308,0.1097109764814376,0.1003881394863128,294.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.47762131690979,0.050000000745058,0.0491874925792217,293.30096435546875,297.1499938964844,293.1499938964844,0.1276215463876724,-2165.91552734375,304.1648864746094,0.7695615887641907,0.1938636749982834,0.1375284790992736,293.20123291015625,297.1499938964844,293.1499938964844,0.3410571217536926,-6417.14990234375,304.1297607421875,0.9990000128746032,0.4793708324432373,0.4085741937160492,293.3121643066406,297.1499938964844,293.1499938964844,0.0074115660972893,-2547.17333984375,300.1766662597656,0.47762131690979,0.050000000745058,0.2333242893218994,291.134521484375,291.1499938964844,263.4100036621094,261.35906982421875,281.6328125,294.1343688964844,291.13311767578125,1.0,0.261304646730423,0.7697436809539795,0.7697436809539795,1.0,1.0,-1.1149144172668457,0.4538772106170654,0.6610372066497803,0.2433991283178329,0.0,0.0,0.4680318832397461,54.95615768432617,64.0,-19.8934326171875,-10638.232421875,182.88563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9183044433594,307.5621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.23828125,18000.0,0.0,0.0,0.2327853590250015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001573324203491,0.400162398815155,-5.055892870586831e-06,0.0,0.0002362475497648,0.0,0.0,20.666305541992188,0.0,0.0,0.0,0.3372120261192322,4.0,0.0,1.0
656820,293.1561279296875,297.1499938964844,293.1499938964844,0.0737097710371017,-1701.02734375,304.1495666503906,0.6328241229057312,0.109559878706932,0.1003387942910194,294.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4736775457859039,0.050000000745058,0.049263022840023,293.30230712890625,297.1499938964844,293.1499938964844,0.1245405972003936,-2123.991455078125,304.1650695800781,0.7590387463569641,0.1897718608379364,0.1347454339265823,293.2160339355469,297.1499938964844,293.1499938964844,0.3501377403736114,-6555.00439453125,304.1214294433594,0.9990000128746032,0.4750739634037018,0.4172486364841461,293.3128967285156,297.1499938964844,293.1499938964844,0.0073634637519717,-2536.82177734375,300.1147766113281,0.4736775457859039,0.050000000745058,0.2336825728416443,291.1228942871094,291.1499938964844,263.42999267578125,261.3760681152344,281.654296875,294.1700439453125,291.1217956542969,1.0,0.2647432684898376,0.7694576382637024,0.7694576382637024,1.0,1.0,-1.1224470138549805,0.4572331011295318,0.6652138233184814,0.2450979948043823,0.0,0.0,0.4724555611610412,56.97386169433594,52.0,-16.217683792114258,-10678.6552734375,189.04815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777099609375,307.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.94140625,18000.0,0.0,0.0,0.2313961088657379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059707224369049,0.4059758186340332,-5.079159564047586e-06,0.0,0.0002348376292502,0.0,0.0,21.121273040771484,0.0,0.0,0.0,0.3389480113983154,4.0,0.0,1.0
656880,293.1561279296875,297.1499938964844,293.1499938964844,0.0737097710371017,-1701.02734375,304.1495666503906,0.6328241229057312,0.109559878706932,0.1003387942910194,294.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4736775457859039,0.050000000745058,0.049263022840023,293.30230712890625,297.1499938964844,293.1499938964844,0.1245405972003936,-2123.991455078125,304.1650695800781,0.7590387463569641,0.1897718608379364,0.1347454339265823,293.2160339355469,297.1499938964844,293.1499938964844,0.3501377403736114,-6555.00439453125,304.1214294433594,0.9990000128746032,0.4750739634037018,0.4172486364841461,293.3128967285156,297.1499938964844,293.1499938964844,0.0073634637519717,-2536.82177734375,300.1147766113281,0.4736775457859039,0.050000000745058,0.2336825728416443,291.1228942871094,291.1499938964844,263.42999267578125,261.3760681152344,281.654296875,294.1700439453125,291.1217956542969,1.0,0.2647432684898376,0.7694576382637024,0.7694576382637024,1.0,1.0,-1.1224470138549805,0.4572331011295318,0.6652138233184814,0.2450979948043823,0.0,0.0,0.4724555611610412,56.97386169433594,52.0,-16.217683792114258,-10678.6552734375,189.04815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777099609375,307.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.94140625,18000.0,0.0,0.0,0.2313961088657379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059707224369049,0.4059758186340332,-5.079159564047586e-06,0.0,0.0002348376292502,0.0,0.0,21.121273040771484,0.0,0.0,0.0,0.3389480113983154,4.0,0.0,1.0
656940,293.15606689453125,297.1499938964844,293.1499938964844,0.0735144689679145,-1697.5869140625,304.1500549316406,0.6338472962379456,0.1094170361757278,0.1001757159829139,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4749795198440552,0.050000000745058,0.049238346517086,293.3035583496094,297.1499938964844,293.1499938964844,0.1211693063378334,-2077.572509765625,304.1656799316406,0.7553516030311584,0.1856575012207031,0.1318557560443878,293.22589111328125,297.1499938964844,293.1499938964844,0.3478608429431915,-6514.994140625,304.1353759765625,0.9990000128746032,0.4713711142539978,0.4144335985183716,293.31378173828125,297.1499938964844,293.1499938964844,0.0072910310700535,-2518.08984375,300.0571594238281,0.4749795198440552,0.050000000745058,0.2335655093193054,291.12725830078125,291.1499938964844,263.45001220703125,261.39324951171875,281.68377685546875,294.1933898925781,291.1300048828125,1.0,0.2625423073768616,0.7691715955734253,0.7691715955734253,1.0,1.0,-1.1152423620224,0.4539749026298523,0.6612674593925476,0.2433464080095291,0.0,0.0,0.4756493866443634,56.24748229980469,40.0,12.557787895202637,-10644.482421875,185.43467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61065673828125,307.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.978515625,18000.0,0.0,0.0,0.2308850586414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121355712413788,0.4121406674385071,-5.109394805913325e-06,0.0,0.0002343189844395,0.0,0.0,21.630470275878903,0.0,0.0,0.0,0.3408304750919342,4.0,0.0,1.0
657000,293.15606689453125,297.1499938964844,293.1499938964844,0.0735144689679145,-1697.5869140625,304.1500549316406,0.6338472962379456,0.1094170361757278,0.1001757159829139,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4749795198440552,0.050000000745058,0.049238346517086,293.3035583496094,297.1499938964844,293.1499938964844,0.1211693063378334,-2077.572509765625,304.1656799316406,0.7553516030311584,0.1856575012207031,0.1318557560443878,293.22589111328125,297.1499938964844,293.1499938964844,0.3478608429431915,-6514.994140625,304.1353759765625,0.9990000128746032,0.4713711142539978,0.4144335985183716,293.31378173828125,297.1499938964844,293.1499938964844,0.0072910310700535,-2518.08984375,300.0571594238281,0.4749795198440552,0.050000000745058,0.2335655093193054,291.12725830078125,291.1499938964844,263.45001220703125,261.39324951171875,281.68377685546875,294.1933898925781,291.1300048828125,1.0,0.2625423073768616,0.7691715955734253,0.7691715955734253,1.0,1.0,-1.1152423620224,0.4539749026298523,0.6612674593925476,0.2433464080095291,0.0,0.0,0.4756493866443634,56.24748229980469,40.0,12.557787895202637,-10644.482421875,185.43467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61065673828125,307.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.978515625,18000.0,0.0,0.0,0.2308850586414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121355712413788,0.4121406674385071,-5.109394805913325e-06,0.0,0.0002343189844395,0.0,0.0,21.630470275878903,0.0,0.0,0.0,0.3408304750919342,4.0,0.0,1.0
657060,293.155517578125,297.1499938964844,293.1499938964844,0.0731619372963905,-1691.193603515625,304.1506042480469,0.639965832233429,0.1093746647238731,0.1000035554170608,294.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4807763397693634,0.050000000745058,0.0491260178387165,293.3044738769531,297.1499938964844,293.1499938964844,0.1175306588411331,-2026.87548828125,304.16650390625,0.7576984167098999,0.1815817356109619,0.1289199143648147,293.2200927734375,297.1499938964844,293.1499938964844,0.3347145915031433,-6308.560546875,304.1623229980469,0.9990000128746032,0.4705943167209625,0.4013690948486328,293.3142395019531,297.1499938964844,293.1499938964844,0.007194495294243,-2490.498046875,300.0083312988281,0.4807763397693634,0.050000000745058,0.2330326735973358,291.15625,291.1499938964844,263.4700012207031,261.4105834960937,281.69952392578125,294.1712341308594,291.1595458984375,1.0,0.2560619711875915,0.7688974738121033,0.7688974738121033,1.0,1.0,-1.0950604677200315,0.444988340139389,0.6500720977783203,0.2383562475442886,0.0,0.0,0.472920149564743,53.11701965332031,43.0,34.39229202270508,-10488.640625,173.47378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,307.368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.2307005822658538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106953740119934,0.4107005000114441,-5.1150177569070365e-06,0.0,0.0002341317594982,0.0,0.0,21.55813789367676,0.0,0.0,0.0,0.340548574924469,4.0,0.0,1.0
657120,293.155517578125,297.1499938964844,293.1499938964844,0.0731619372963905,-1691.193603515625,304.1506042480469,0.639965832233429,0.1093746647238731,0.1000035554170608,294.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4807763397693634,0.050000000745058,0.0491260178387165,293.3044738769531,297.1499938964844,293.1499938964844,0.1175306588411331,-2026.87548828125,304.16650390625,0.7576984167098999,0.1815817356109619,0.1289199143648147,293.2200927734375,297.1499938964844,293.1499938964844,0.3347145915031433,-6308.560546875,304.1623229980469,0.9990000128746032,0.4705943167209625,0.4013690948486328,293.3142395019531,297.1499938964844,293.1499938964844,0.007194495294243,-2490.498046875,300.0083312988281,0.4807763397693634,0.050000000745058,0.2330326735973358,291.15625,291.1499938964844,263.4700012207031,261.4105834960937,281.69952392578125,294.1712341308594,291.1595458984375,1.0,0.2560619711875915,0.7688974738121033,0.7688974738121033,1.0,1.0,-1.0950604677200315,0.444988340139389,0.6500720977783203,0.2383562475442886,0.0,0.0,0.472920149564743,53.11701965332031,43.0,34.39229202270508,-10488.640625,173.47378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,307.368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.2307005822658538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106953740119934,0.4107005000114441,-5.1150177569070365e-06,0.0,0.0002341317594982,0.0,0.0,21.55813789367676,0.0,0.0,0.0,0.340548574924469,4.0,0.0,1.0
657180,293.15460205078125,297.1499938964844,293.1499938964844,0.0730031356215477,-1688.2786865234375,304.1506652832031,0.6443456411361694,0.1094187051057815,0.0999610796570777,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4844521582126617,0.050000000745058,0.0490543097257614,293.3050842285156,297.1499938964844,293.1499938964844,0.114098384976387,-1978.94189453125,304.16668701171875,0.7574601769447327,0.1775449067354202,0.1260457187891006,293.2057800292969,297.1499938964844,293.1499938964844,0.325689822435379,-6169.912109375,304.1727600097656,0.9990000128746032,0.4717215895652771,0.3927983343601227,293.3140563964844,297.1499938964844,293.1499938964844,0.0071113868616521,-2467.34228515625,299.9582214355469,0.4844521582126617,0.050000000745058,0.2326925247907638,291.17584228515625,291.1499938964844,263.489990234375,261.4281005859375,281.6966552734375,294.12841796875,291.176025390625,1.0,0.252179205417633,0.768623411655426,0.768623411655426,1.0,1.0,-1.080771803855896,0.4387030899524688,0.6420687437057495,0.2346294224262237,0.0,0.0,0.4678170680999756,51.0965576171875,46.0,19.509361267089844,-10331.5888671875,165.58929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015197753906,307.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.548828125,18000.0,0.0,0.0,0.2302943170070648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036881327629089,0.4036932289600372,-5.089690148452064e-06,0.0,0.0002337194600841,0.0,0.0,21.01394844055176,0.0,0.0,0.0,0.3385271430015564,4.0,0.0,1.0
657240,293.15460205078125,297.1499938964844,293.1499938964844,0.0730031356215477,-1688.2786865234375,304.1506652832031,0.6443456411361694,0.1094187051057815,0.0999610796570777,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4844521582126617,0.050000000745058,0.0490543097257614,293.3050842285156,297.1499938964844,293.1499938964844,0.114098384976387,-1978.94189453125,304.16668701171875,0.7574601769447327,0.1775449067354202,0.1260457187891006,293.2057800292969,297.1499938964844,293.1499938964844,0.325689822435379,-6169.912109375,304.1727600097656,0.9990000128746032,0.4717215895652771,0.3927983343601227,293.3140563964844,297.1499938964844,293.1499938964844,0.0071113868616521,-2467.34228515625,299.9582214355469,0.4844521582126617,0.050000000745058,0.2326925247907638,291.17584228515625,291.1499938964844,263.489990234375,261.4281005859375,281.6966552734375,294.12841796875,291.176025390625,1.0,0.252179205417633,0.768623411655426,0.768623411655426,1.0,1.0,-1.080771803855896,0.4387030899524688,0.6420687437057495,0.2346294224262237,0.0,0.0,0.4678170680999756,51.0965576171875,46.0,19.509361267089844,-10331.5888671875,165.58929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015197753906,307.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.548828125,18000.0,0.0,0.0,0.2302943170070648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036881327629089,0.4036932289600372,-5.089690148452064e-06,0.0,0.0002337194600841,0.0,0.0,21.01394844055176,0.0,0.0,0.0,0.3385271430015564,4.0,0.0,1.0
657300,293.15411376953125,297.1499938964844,293.1499938964844,0.073017306625843,-1688.54296875,304.1505126953125,0.6456578373908997,0.1094559505581855,0.0999720618128776,294.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4854768514633178,0.050000000745058,0.0490344874560833,293.3052673339844,297.1499938964844,293.1499938964844,0.1125103384256362,-1956.79736328125,304.16656494140625,0.7561845183372498,0.1755401343107223,0.1246290579438209,293.19976806640625,297.1499938964844,293.1499938964844,0.32320237159729,-6132.6689453125,304.173095703125,0.9990000128746032,0.4721957147121429,0.3903950154781341,293.31378173828125,297.1499938964844,293.1499938964844,0.0070775654166936,-2458.6611328125,299.9303894042969,0.4854768514633178,0.050000000745058,0.2325984835624694,291.17535400390625,291.1499938964844,263.5,261.4369506835937,281.69598388671875,294.1130065917969,291.1749572753906,1.0,0.2509673237800598,0.7684863805770874,0.7684863805770874,1.0,1.0,-1.0760622024536133,0.4366437196731567,0.6394184827804565,0.2333567142486572,0.0,0.0,0.4661642611026764,50.52670669555664,46.0,8.65545654296875,-10275.6171875,163.20437622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841857910156,307.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.833984375,18000.0,0.0,0.0,0.2299834638833999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007611870765686,0.4007662832736969,-5.074861746834358e-06,0.0,0.0002334039745619,0.0,0.0,20.7734432220459,0.0,0.0,0.0,0.3376232087612152,4.0,0.0,1.0
657360,293.1536560058594,297.1499938964844,293.1499938964844,0.0730503425002098,-1689.1378173828125,304.1503601074219,0.6464869976043701,0.1094966977834701,0.0999960973858833,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4860890507698059,0.050000000745058,0.0490227043628692,293.3054504394531,297.1499938964844,293.1499938964844,0.1109485700726509,-1934.966064453125,304.1663818359375,0.7543063163757324,0.1735422164201736,0.1232239678502082,293.19500732421875,297.1499938964844,293.1499938964844,0.3216594457626343,-6110.22412109375,304.17169189453125,0.9990000128746032,0.4725046455860138,0.3889590203762054,293.3134765625,297.1499938964844,293.1499938964844,0.0070460601709783,-2450.662353515625,299.90234375,0.4860890507698059,0.050000000745058,0.2325426042079925,291.1736755371094,291.1499938964844,263.510009765625,261.4458312988281,281.6962585449219,294.1021423339844,291.1732482910156,1.0,0.2501785457134247,0.7684696316719055,0.7684696316719055,1.0,1.0,-1.0725988149642944,0.4351523220539093,0.6374464631080627,0.232395201921463,0.0,0.0,0.4647518396377563,50.17780685424805,49.0,2.050945281982422,-10233.6591796875,161.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37432861328125,307.23687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.458984375,18000.0,0.0,0.0,0.2296243607997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398466020822525,0.3984710872173309,-5.062663149146829e-06,0.0,0.0002330395363969,0.0,0.0,20.583858489990234,0.0,0.0,0.0,0.3368929028511047,4.0,0.0,1.0
657420,293.15283203125,297.1499938964844,293.1499938964844,0.0731499195098877,-1690.919921875,304.15008544921875,0.6468216180801392,0.109570987522602,0.1000633239746093,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4862395226955414,0.050000000745058,0.0490198396146297,293.3056945800781,297.1499938964844,293.1499938964844,0.1078839525580406,-1891.9605712890625,304.166015625,0.7489919662475586,0.1695508658885955,0.120436392724514,293.1895751953125,297.1499938964844,293.1499938964844,0.321082592010498,-6104.29931640625,304.1653137207031,0.9990000128746032,0.4724780321121216,0.388606309890747,293.3128356933594,297.1499938964844,293.1499938964844,0.0069879363290965,-2436.13134765625,299.8457336425781,0.4862395226955414,0.050000000745058,0.2325290143489837,291.16827392578125,291.1499938964844,263.5299987792969,261.4637451171875,281.7006225585937,294.0928039550781,291.1674194335937,1.0,0.2496993243694305,0.7684361338615417,0.7684361338615417,1.0,1.0,-1.0688889026641846,0.4335962235927582,0.6352927088737488,0.2312507480382919,0.0,0.0,0.4626363813877105,50.04857635498047,52.0,-6.471514225006104,-10176.919921875,160.31407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,307.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.19140625,18000.0,0.0,0.0,0.2288248240947723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948949873447418,0.3949000239372253,-5.043874807597604e-06,0.0,0.0002322280925,0.0,0.0,20.291492462158203,0.0,0.0,0.0,0.3357636034488678,4.0,0.0,1.0
657480,293.15283203125,297.1499938964844,293.1499938964844,0.0731499195098877,-1690.919921875,304.15008544921875,0.6468216180801392,0.109570987522602,0.1000633239746093,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4862395226955414,0.050000000745058,0.0490198396146297,293.3056945800781,297.1499938964844,293.1499938964844,0.1078839525580406,-1891.9605712890625,304.166015625,0.7489919662475586,0.1695508658885955,0.120436392724514,293.1895751953125,297.1499938964844,293.1499938964844,0.321082592010498,-6104.29931640625,304.1653137207031,0.9990000128746032,0.4724780321121216,0.388606309890747,293.3128356933594,297.1499938964844,293.1499938964844,0.0069879363290965,-2436.13134765625,299.8457336425781,0.4862395226955414,0.050000000745058,0.2325290143489837,291.16827392578125,291.1499938964844,263.5299987792969,261.4637451171875,281.7006225585937,294.0928039550781,291.1674194335937,1.0,0.2496993243694305,0.7684361338615417,0.7684361338615417,1.0,1.0,-1.0688889026641846,0.4335962235927582,0.6352927088737488,0.2312507480382919,0.0,0.0,0.4626363813877105,50.04857635498047,52.0,-6.471514225006104,-10176.919921875,160.31407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,307.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.19140625,18000.0,0.0,0.0,0.2288248240947723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948949873447418,0.3949000239372253,-5.043874807597604e-06,0.0,0.0002322280925,0.0,0.0,20.291492462158203,0.0,0.0,0.0,0.3357636034488678,4.0,0.0,1.0
657540,293.1522521972656,297.1499938964844,293.1499938964844,0.073265440762043,-1692.9959716796875,304.1498718261719,0.64564049243927,0.1096139550209045,0.1001296192407608,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4852010905742645,0.050000000745058,0.0490398854017257,293.3060302734375,297.1499938964844,293.1499938964844,0.1048692986369133,-1849.4224853515625,304.16571044921875,0.7420138716697693,0.1655420809984207,0.1176580414175987,293.1896057128906,297.1499938964844,293.1499938964844,0.3233593106269836,-6142.16064453125,304.1564025878906,0.9990000128746032,0.4714781045913696,0.391042411327362,293.3124389648437,297.1499938964844,293.1499938964844,0.0069345976226031,-2423.060791015625,299.7877502441406,0.4852010905742645,0.050000000745058,0.2326240986585617,291.1602478027344,291.1499938964844,263.54998779296875,261.4818725585937,281.7095947265625,294.0973815917969,291.1593017578125,1.0,0.2504318952560425,0.768402636051178,0.768402636051178,1.0,1.0,-1.0686947107315063,0.4335920214653015,0.6351026892662048,0.2309626638889312,0.0,0.0,0.4617989063262939,50.54781723022461,55.0,-10.444158554077148,-10153.095703125,161.1676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,307.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.076171875,18000.0,0.0,0.0,0.2280181050300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930888175964355,0.393093854188919,-5.032762146583991e-06,0.0,0.0002314093871973,0.0,0.0,20.13876342773437,0.0,0.0,0.0,0.3351706862449646,4.0,0.0,1.0
657600,293.1522521972656,297.1499938964844,293.1499938964844,0.073265440762043,-1692.9959716796875,304.1498718261719,0.64564049243927,0.1096139550209045,0.1001296192407608,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4852010905742645,0.050000000745058,0.0490398854017257,293.3060302734375,297.1499938964844,293.1499938964844,0.1048692986369133,-1849.4224853515625,304.16571044921875,0.7420138716697693,0.1655420809984207,0.1176580414175987,293.1896057128906,297.1499938964844,293.1499938964844,0.3233593106269836,-6142.16064453125,304.1564025878906,0.9990000128746032,0.4714781045913696,0.391042411327362,293.3124389648437,297.1499938964844,293.1499938964844,0.0069345976226031,-2423.060791015625,299.7877502441406,0.4852010905742645,0.050000000745058,0.2326240986585617,291.1602478027344,291.1499938964844,263.54998779296875,261.4818725585937,281.7095947265625,294.0973815917969,291.1593017578125,1.0,0.2504318952560425,0.768402636051178,0.768402636051178,1.0,1.0,-1.0686947107315063,0.4335920214653015,0.6351026892662048,0.2309626638889312,0.0,0.0,0.4617989063262939,50.54781723022461,55.0,-10.444158554077148,-10153.095703125,161.1676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,307.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.076171875,18000.0,0.0,0.0,0.2280181050300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930888175964355,0.393093854188919,-5.032762146583991e-06,0.0,0.0002314093871973,0.0,0.0,20.13876342773437,0.0,0.0,0.0,0.3351706862449646,4.0,0.0,1.0
657660,293.1520080566406,297.1499938964844,293.1499938964844,0.0733603835105896,-1694.7137451171875,304.1497497558594,0.6432520747184753,0.1096087992191314,0.1001736968755722,294.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.483212798833847,0.050000000745058,0.0490785464644432,293.3064880371094,297.1499938964844,293.1499938964844,0.1018610671162605,-1806.69921875,304.1654968261719,0.7337990999221802,0.1614957600831985,0.1148701310157775,293.1946105957031,297.1499938964844,293.1499938964844,0.3279280364513397,-6214.568359375,304.1466369628906,0.9990000128746032,0.4694668054580688,0.3957014977931976,293.3124084472656,297.1499938964844,293.1499938964844,0.0068836570717394,-2410.599365234375,299.728759765625,0.483212798833847,0.050000000745058,0.2328074872493744,291.1521301269531,291.1499938964844,263.57000732421875,261.50018310546875,281.7229309082031,294.11334228515625,291.1512451171875,1.0,0.2521284520626068,0.7682421207427979,0.7682421207427979,1.0,1.0,-1.0712591409683228,0.4347888827323913,0.6364702582359314,0.2313356250524521,0.0,0.0,0.4620630443096161,51.55643844604492,58.0,-11.15048885345459,-10154.37109375,163.7264862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,307.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.2273304760456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929498493671417,0.3929548859596252,-5.029430667491397e-06,0.0,0.0002307115355506,0.0,0.0,20.11821937561035,0.0,0.0,0.0,0.3350887596607208,4.0,0.0,1.0
657720,293.1520080566406,297.1499938964844,293.1499938964844,0.0733603835105896,-1694.7137451171875,304.1497497558594,0.6432520747184753,0.1096087992191314,0.1001736968755722,294.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.483212798833847,0.050000000745058,0.0490785464644432,293.3064880371094,297.1499938964844,293.1499938964844,0.1018610671162605,-1806.69921875,304.1654968261719,0.7337990999221802,0.1614957600831985,0.1148701310157775,293.1946105957031,297.1499938964844,293.1499938964844,0.3279280364513397,-6214.568359375,304.1466369628906,0.9990000128746032,0.4694668054580688,0.3957014977931976,293.3124084472656,297.1499938964844,293.1499938964844,0.0068836570717394,-2410.599365234375,299.728759765625,0.483212798833847,0.050000000745058,0.2328074872493744,291.1521301269531,291.1499938964844,263.57000732421875,261.50018310546875,281.7229309082031,294.11334228515625,291.1512451171875,1.0,0.2521284520626068,0.7682421207427979,0.7682421207427979,1.0,1.0,-1.0712591409683228,0.4347888827323913,0.6364702582359314,0.2313356250524521,0.0,0.0,0.4620630443096161,51.55643844604492,58.0,-11.15048885345459,-10154.37109375,163.7264862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,307.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.2273304760456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929498493671417,0.3929548859596252,-5.029430667491397e-06,0.0,0.0002307115355506,0.0,0.0,20.11821937561035,0.0,0.0,0.0,0.3350887596607208,4.0,0.0,1.0
