time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.1520690917969,297.1499938964844,293.1499938964844,0.0734170079231262,-1695.7655029296875,304.1497497558594,0.639944851398468,0.109545812010765,0.1001821681857109,294.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4804486632347107,0.050000000745058,0.0491326041519641,293.30712890625,297.1499938964844,293.1499938964844,0.0988406836986541,-1763.51123046875,304.1653747558594,0.7246028184890747,0.157400444149971,0.1120606958866119,293.20391845703125,297.1499938964844,293.1499938964844,0.3343597948551178,-6314.48095703125,304.1370849609375,0.9990000128746032,0.4664565026760101,0.4021270275115967,293.3128662109375,297.1499938964844,293.1499938964844,0.0068339919671416,-2398.38330078125,299.66864013671875,0.4804486632347107,0.050000000745058,0.2330639213323593,291.1446228027344,291.1499938964844,263.5899963378906,261.5187072753906,281.73992919921875,294.1390380859375,291.1438293457031,1.0,0.2545911073684692,0.768081545829773,0.768081545829773,1.0,1.0,-1.075981616973877,0.4369365870952606,0.6390450596809387,0.23223876953125,0.0,0.0,0.463293045759201,52.98492813110352,46.0,-10.48202896118164,-10174.0966796875,167.6825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,307.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.634765625,18000.0,0.0,0.0,0.2268703430891037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942573368549347,0.3942623734474182,-5.0329526857240126e-06,0.0,0.0002302445645909,0.0,0.0,20.21248817443848,0.0,0.0,0.0,0.335453599691391,4.0,0.0,1.0
657840,293.1520690917969,297.1499938964844,293.1499938964844,0.0734170079231262,-1695.7655029296875,304.1497497558594,0.639944851398468,0.109545812010765,0.1001821681857109,294.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4804486632347107,0.050000000745058,0.0491326041519641,293.30712890625,297.1499938964844,293.1499938964844,0.0988406836986541,-1763.51123046875,304.1653747558594,0.7246028184890747,0.157400444149971,0.1120606958866119,293.20391845703125,297.1499938964844,293.1499938964844,0.3343597948551178,-6314.48095703125,304.1370849609375,0.9990000128746032,0.4664565026760101,0.4021270275115967,293.3128662109375,297.1499938964844,293.1499938964844,0.0068339919671416,-2398.38330078125,299.66864013671875,0.4804486632347107,0.050000000745058,0.2330639213323593,291.1446228027344,291.1499938964844,263.5899963378906,261.5187072753906,281.73992919921875,294.1390380859375,291.1438293457031,1.0,0.2545911073684692,0.768081545829773,0.768081545829773,1.0,1.0,-1.075981616973877,0.4369365870952606,0.6390450596809387,0.23223876953125,0.0,0.0,0.463293045759201,52.98492813110352,46.0,-10.48202896118164,-10174.0966796875,167.6825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,307.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.634765625,18000.0,0.0,0.0,0.2268703430891037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942573368549347,0.3942623734474182,-5.0329526857240126e-06,0.0,0.0002302445645909,0.0,0.0,20.21248817443848,0.0,0.0,0.0,0.335453599691391,4.0,0.0,1.0
657900,293.1521301269531,297.1499938964844,293.1499938964844,0.0733859166502952,-1695.242431640625,304.1498413085937,0.6402557492256165,0.1095094606280326,0.1001404970884323,294.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.480785071849823,0.050000000745058,0.0491260252892971,293.30743408203125,297.1499938964844,293.1499938964844,0.0972809717059135,-1741.0677490234375,304.1654052734375,0.7221289873123169,0.1553501486778259,0.1106223165988922,293.2083435058594,297.1499938964844,293.1499938964844,0.3338217437267303,-6304.84521484375,304.1405334472656,0.9990000128746032,0.4648999869823456,0.4013502597808838,293.31317138671875,297.1499938964844,293.1499938964844,0.0068030343391001,-2390.242431640625,299.6388854980469,0.480785071849823,0.050000000745058,0.2330327183008194,291.1426696777344,291.1499938964844,263.6000061035156,261.5280456542969,281.752685546875,294.1515197753906,291.1432800292969,1.0,0.2536714076995849,0.7680012583732605,0.7680012583732605,1.0,1.0,-1.0732332468032837,0.4357461929321289,0.63748699426651,0.2314682453870773,0.0,0.0,0.4640056490898132,52.77861404418945,46.0,-2.2832093238830566,-10162.509765625,166.51690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013000488281,307.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.966796875,18000.0,0.0,0.0,0.2267361581325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953365087509155,0.395341545343399,-5.037002665631007e-06,0.0,0.0002301083732163,0.0,0.0,20.29456329345703,0.0,0.0,0.0,0.3357661366462707,4.0,0.0,1.0
657960,293.152099609375,297.1499938964844,293.1499938964844,0.073273554444313,-1693.19970703125,304.15008544921875,0.6421195268630981,0.1094872504472732,0.1000832170248031,294.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4824396669864654,0.050000000745058,0.0490936711430549,293.30767822265625,297.1499938964844,293.1499938964844,0.0956252068281173,-1717.049560546875,304.1656188964844,0.7213183641433716,0.1533101946115493,0.1091708317399025,293.20928955078125,297.1499938964844,293.1499938964844,0.3300149440765381,-6244.341796875,304.14923095703125,0.9990000128746032,0.4639703035354614,0.39750736951828,293.3134460449219,297.1499938964844,293.1499938964844,0.0067646643146872,-2379.045166015625,299.6126403808594,0.4824396669864654,0.050000000745058,0.2328792512416839,291.1506652832031,291.1499938964844,263.6099853515625,261.5374450683594,281.763427734375,294.15435791015625,291.15362548828125,1.0,0.2516034245491028,0.7678893208503723,0.7678893208503723,1.0,1.0,-1.0665889978408811,0.4328577816486358,0.6337311863899231,0.2296816259622573,0.0,0.0,0.4632129967212677,51.86473083496094,34.0,15.55705738067627,-10126.24609375,162.9668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,307.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.2266090214252472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395527571439743,0.3955326080322265,-5.0403332352289e-06,0.0,0.0002299793559359,0.0,0.0,20.31848526000977,0.0,0.0,0.0,0.3358277082443237,4.0,0.0,1.0
658020,293.1517028808594,297.1499938964844,293.1499938964844,0.072965532541275,-1687.5462646484375,304.15057373046875,0.6497904658317566,0.1095138192176818,0.0999693125486373,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4886859953403473,0.050000000745058,0.0489734075963497,293.3078308105469,297.1499938964844,293.1499938964844,0.0922096446156501,-1667.248779296875,304.1661071777344,0.7236689329147339,0.1492822170257568,0.1062562689185142,293.1994323730469,297.1499938964844,293.1499938964844,0.315201461315155,-6011.85791015625,304.1743469238281,0.9990000128746032,0.4644366204738617,0.3828846514225006,293.3136901855469,297.1499938964844,293.1499938964844,0.0066748675890266,-2351.625244140625,299.5662841796875,0.4886859953403473,0.050000000745058,0.2323087602853775,291.1815795898437,291.1499938964844,263.6300048828125,261.5564270019531,281.77349853515625,294.128173828125,291.185302734375,1.0,0.2444485574960708,0.767665445804596,0.767665445804596,1.0,1.0,-1.0445774793624878,0.4232974648475647,0.6212800145149231,0.2238820344209671,0.0,0.0,0.4569933712482452,48.5115852355957,37.0,37.40206527709961,-9961.578125,150.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,307.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.126953125,18000.0,0.0,0.0,0.2260982543230056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892987072467804,0.3893037140369415,-5.024644451623317e-06,0.0,0.0002294609876116,0.0,0.0,19.874008178710938,0.0,0.0,0.0,0.3340905904769897,4.0,0.0,1.0
658080,293.1517028808594,297.1499938964844,293.1499938964844,0.072965532541275,-1687.5462646484375,304.15057373046875,0.6497904658317566,0.1095138192176818,0.0999693125486373,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4886859953403473,0.050000000745058,0.0489734075963497,293.3078308105469,297.1499938964844,293.1499938964844,0.0922096446156501,-1667.248779296875,304.1661071777344,0.7236689329147339,0.1492822170257568,0.1062562689185142,293.1994323730469,297.1499938964844,293.1499938964844,0.315201461315155,-6011.85791015625,304.1743469238281,0.9990000128746032,0.4644366204738617,0.3828846514225006,293.3136901855469,297.1499938964844,293.1499938964844,0.0066748675890266,-2351.625244140625,299.5662841796875,0.4886859953403473,0.050000000745058,0.2323087602853775,291.1815795898437,291.1499938964844,263.6300048828125,261.5564270019531,281.77349853515625,294.128173828125,291.185302734375,1.0,0.2444485574960708,0.767665445804596,0.767665445804596,1.0,1.0,-1.0445774793624878,0.4232974648475647,0.6212800145149231,0.2238820344209671,0.0,0.0,0.4569933712482452,48.5115852355957,37.0,37.40206527709961,-9961.578125,150.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,307.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.126953125,18000.0,0.0,0.0,0.2260982543230056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892987072467804,0.3893037140369415,-5.024644451623317e-06,0.0,0.0002294609876116,0.0,0.0,19.874008178710938,0.0,0.0,0.0,0.3340905904769897,4.0,0.0,1.0
658140,293.1510009765625,297.1499938964844,293.1499938964844,0.0728414803743362,-1685.2037353515625,304.15057373046875,0.6555384993553162,0.1096140965819358,0.0999725461006164,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.492998868227005,0.050000000745058,0.0488943308591842,293.3076477050781,297.1499938964844,293.1499938964844,0.0889815688133239,-1620.29541015625,304.1661071777344,0.7234984040260315,0.1453206539154052,0.1034219115972518,293.1811218261719,297.1499938964844,293.1499938964844,0.3047535121440887,-5850.71337890625,304.1831359863281,0.9990000128746032,0.4668989777565002,0.372953712940216,293.3133239746094,297.1499938964844,293.1499938964844,0.0065971831791102,-2328.485107421875,299.51837158203125,0.492998868227005,0.050000000745058,0.2319336533546447,291.20294189453125,291.1499938964844,263.6499938964844,261.5756530761719,281.7672424316406,294.084228515625,291.2032165527344,1.0,0.2399857193231582,0.7674415707588196,0.7674415707588196,1.0,1.0,-1.0287084579467771,0.4164951741695404,0.6122133135795593,0.2195027768611908,0.0,0.0,0.4481478035449981,46.28584289550781,40.0,21.05403709411621,-9790.37109375,142.78245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,307.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.32421875,18000.0,0.0,0.0,0.2248895019292831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377429187297821,0.3774341642856598,-4.980122412234778e-06,0.0,0.0002282342611579,0.0,0.0,18.99096298217773,0.0,0.0,0.0,0.3306470811367035,4.0,0.0,1.0
658200,293.1510009765625,297.1499938964844,293.1499938964844,0.0728414803743362,-1685.2037353515625,304.15057373046875,0.6555384993553162,0.1096140965819358,0.0999725461006164,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.492998868227005,0.050000000745058,0.0488943308591842,293.3076477050781,297.1499938964844,293.1499938964844,0.0889815688133239,-1620.29541015625,304.1661071777344,0.7234984040260315,0.1453206539154052,0.1034219115972518,293.1811218261719,297.1499938964844,293.1499938964844,0.3047535121440887,-5850.71337890625,304.1831359863281,0.9990000128746032,0.4668989777565002,0.372953712940216,293.3133239746094,297.1499938964844,293.1499938964844,0.0065971831791102,-2328.485107421875,299.51837158203125,0.492998868227005,0.050000000745058,0.2319336533546447,291.20294189453125,291.1499938964844,263.6499938964844,261.5756530761719,281.7672424316406,294.084228515625,291.2032165527344,1.0,0.2399857193231582,0.7674415707588196,0.7674415707588196,1.0,1.0,-1.0287084579467771,0.4164951741695404,0.6122133135795593,0.2195027768611908,0.0,0.0,0.4481478035449981,46.28584289550781,40.0,21.05403709411621,-9790.37109375,142.78245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,307.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.32421875,18000.0,0.0,0.0,0.2248895019292831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377429187297821,0.3774341642856598,-4.980122412234778e-06,0.0,0.0002282342611579,0.0,0.0,18.99096298217773,0.0,0.0,0.0,0.3306470811367035,4.0,0.0,1.0
658260,293.15020751953125,297.1499938964844,293.1499938964844,0.0729390010237693,-1686.938232421875,304.15020751953125,0.658711314201355,0.1097450405359268,0.1000484973192215,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4952180385589599,0.050000000745058,0.0488554313778877,293.3071594238281,297.1499938964844,293.1499938964844,0.0860166773200035,-1577.5013427734375,304.1656799316406,0.7204273343086243,0.1414248794317245,0.100661814212799,293.16668701171875,297.1499938964844,293.1499938964844,0.2995654344558716,-5773.12841796875,304.1805419921875,0.9990000128746032,0.4690487086772918,0.3679690659046173,293.3125,297.1499938964844,293.1499938964844,0.0065365280024707,-2312.07568359375,299.4629211425781,0.4952180385589599,0.050000000745058,0.2317491322755813,291.19940185546875,291.1499938964844,263.6700134277344,261.5950927734375,281.763916015625,294.0568542480469,291.19854736328125,1.0,0.2375011593103408,0.7674771547317505,0.7674771547317505,1.0,1.0,-1.0192337036132812,0.4125104546546936,0.6067232489585876,0.2167811393737793,0.0,0.0,0.4417009353637695,45.16616821289063,43.0,-0.2844485342502594,-9675.99609375,138.4040069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331970214844,307.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.560546875,18000.0,0.0,0.0,0.2230294942855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676530420780182,0.3676579594612121,-4.935104698233772e-06,0.0,0.0002263465867144,0.0,0.0,18.251752853393555,0.0,0.0,0.0,0.3277128338813782,4.0,0.0,1.0
658320,293.15020751953125,297.1499938964844,293.1499938964844,0.0729390010237693,-1686.938232421875,304.15020751953125,0.658711314201355,0.1097450405359268,0.1000484973192215,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4952180385589599,0.050000000745058,0.0488554313778877,293.3071594238281,297.1499938964844,293.1499938964844,0.0860166773200035,-1577.5013427734375,304.1656799316406,0.7204273343086243,0.1414248794317245,0.100661814212799,293.16668701171875,297.1499938964844,293.1499938964844,0.2995654344558716,-5773.12841796875,304.1805419921875,0.9990000128746032,0.4690487086772918,0.3679690659046173,293.3125,297.1499938964844,293.1499938964844,0.0065365280024707,-2312.07568359375,299.4629211425781,0.4952180385589599,0.050000000745058,0.2317491322755813,291.19940185546875,291.1499938964844,263.6700134277344,261.5950927734375,281.763916015625,294.0568542480469,291.19854736328125,1.0,0.2375011593103408,0.7674771547317505,0.7674771547317505,1.0,1.0,-1.0192337036132812,0.4125104546546936,0.6067232489585876,0.2167811393737793,0.0,0.0,0.4417009353637695,45.16616821289063,43.0,-0.2844485342502594,-9675.99609375,138.4040069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331970214844,307.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.560546875,18000.0,0.0,0.0,0.2230294942855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676530420780182,0.3676579594612121,-4.935104698233772e-06,0.0,0.0002263465867144,0.0,0.0,18.251752853393555,0.0,0.0,0.0,0.3277128338813782,4.0,0.0,1.0
658380,293.1495666503906,297.1499938964844,293.1499938964844,0.0731012225151062,-1689.82861328125,304.1498718261719,0.659746527671814,0.1098723709583282,0.100156582891941,294.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.4958004951477051,0.050000000745058,0.048845462501049,293.3065185546875,297.1499938964844,293.1499938964844,0.0831411033868789,-1536.165283203125,304.1652526855469,0.7149787545204163,0.1375716626644134,0.0979581698775291,293.1581115722656,297.1499938964844,293.1499938964844,0.2980658710002899,-5753.4541015625,304.1727905273437,0.9990000128746032,0.4703729748725891,0.3666781187057495,293.3116149902344,297.1499938964844,293.1499938964844,0.0064833341166377,-2298.146484375,299.40594482421875,0.4958004951477051,0.050000000745058,0.2317018508911132,291.1905212402344,291.1499938964844,263.69000244140625,261.6147766113281,281.7660217285156,294.0459289550781,291.1891174316406,1.0,0.2366300523281097,0.7675127387046814,0.7675127387046814,1.0,1.0,-1.0144984722137451,0.4105874001979828,0.6039110422134399,0.2152536511421203,0.0,0.0,0.4368446767330169,44.842960357666016,46.0,-11.264556884765623,-9605.7900390625,136.6490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,307.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.21484375,18000.0,0.0,0.0,0.2207711786031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604044020175934,0.3604093194007873,-4.901445208815858e-06,0.0,0.0002240546746179,0.0,0.0,17.712848663330078,0.0,0.0,0.0,0.3255446553230285,4.0,0.0,1.0
658440,293.1495666503906,297.1499938964844,293.1499938964844,0.0731012225151062,-1689.82861328125,304.1498718261719,0.659746527671814,0.1098723709583282,0.100156582891941,294.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.4958004951477051,0.050000000745058,0.048845462501049,293.3065185546875,297.1499938964844,293.1499938964844,0.0831411033868789,-1536.165283203125,304.1652526855469,0.7149787545204163,0.1375716626644134,0.0979581698775291,293.1581115722656,297.1499938964844,293.1499938964844,0.2980658710002899,-5753.4541015625,304.1727905273437,0.9990000128746032,0.4703729748725891,0.3666781187057495,293.3116149902344,297.1499938964844,293.1499938964844,0.0064833341166377,-2298.146484375,299.40594482421875,0.4958004951477051,0.050000000745058,0.2317018508911132,291.1905212402344,291.1499938964844,263.69000244140625,261.6147766113281,281.7660217285156,294.0459289550781,291.1891174316406,1.0,0.2366300523281097,0.7675127387046814,0.7675127387046814,1.0,1.0,-1.0144984722137451,0.4105874001979828,0.6039110422134399,0.2152536511421203,0.0,0.0,0.4368446767330169,44.842960357666016,46.0,-11.264556884765623,-9605.7900390625,136.6490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,307.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.21484375,18000.0,0.0,0.0,0.2207711786031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604044020175934,0.3604093194007873,-4.901445208815858e-06,0.0,0.0002240546746179,0.0,0.0,17.712848663330078,0.0,0.0,0.0,0.3255446553230285,4.0,0.0,1.0
658500,293.1493225097656,297.1499938964844,293.1499938964844,0.0731943994760513,-1691.49609375,304.14971923828125,0.6595507860183716,0.1099253818392753,0.1002120226621627,294.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4955649673938751,0.050000000745058,0.0488495081663131,293.30621337890625,297.1499938964844,293.1499938964844,0.0817236974835395,-1515.866455078125,304.1650390625,0.7113833427429199,0.1356506943702697,0.096619114279747,293.1561584472656,297.1499938964844,293.1499938964844,0.2985078692436218,-5762.1748046875,304.1678466796875,0.9990000128746032,0.4706586897373199,0.3671993613243103,293.311279296875,297.1499938964844,293.1499938964844,0.0064586321823298,-2291.83837890625,299.3767395019531,0.4955649673938751,0.050000000745058,0.2317210286855697,291.1844482421875,291.1499938964844,263.70001220703125,261.62469482421875,281.7689208984375,294.0457458496094,291.182861328125,1.0,0.2367020398378372,0.7675305604934692,0.7675305604934692,1.0,1.0,-1.0136107206344604,0.4102669954299927,0.6033437252044678,0.2148638218641281,0.0,0.0,0.4351561367511749,44.92977142333984,46.0,-14.80123805999756,-9584.3095703125,136.5757598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673217773437,307.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9921875,18000.0,0.0,0.0,0.2195696085691452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357727974653244,0.3577328622341156,-4.888557668891735e-06,0.0,0.0002228352386737,0.0,0.0,17.514541625976562,0.0,0.0,0.0,0.3247438967227936,4.0,0.0,1.0
658560,293.1491394042969,297.1499938964844,293.1499938964844,0.0732871741056442,-1693.16015625,304.14959716796875,0.6589372754096985,0.1099675670266151,0.1002638041973114,294.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4950287342071533,0.050000000745058,0.0488587543368339,293.3059387207031,297.1499938964844,293.1499938964844,0.0803097561001777,-1495.6688232421875,304.1648864746094,0.7071754336357117,0.1337288171052932,0.0952842533588409,293.1556396484375,297.1499938964844,293.1499938964844,0.2996347844600677,-5781.4609375,304.1625366210937,0.9990000128746032,0.4706796407699585,0.3683906495571136,293.3110046386719,297.1499938964844,293.1499938964844,0.00643479404971,-2285.802734375,299.3471374511719,0.4950287342071533,0.050000000745058,0.2317648977041244,291.1778564453125,291.1499938964844,263.7099914550781,261.6347045898437,281.7730407714844,294.0485534667969,291.1762390136719,1.0,0.2370647937059402,0.7674980759620667,0.7674980759620667,1.0,1.0,-1.0135637521743774,0.4103049039840698,0.6032587885856628,0.2146811634302139,0.0,0.0,0.4339586496353149,45.1595458984375,49.0,-16.93522071838379,-9571.1083984375,136.9602508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010131835937,307.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.626953125,18000.0,0.0,0.0,0.2183630615472793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557288646697998,0.3557337522506714,-4.87843362861895e-06,0.0,0.0002216107532149,0.0,0.0,17.365591049194336,0.0,0.0,0.0,0.3241391479969024,4.0,0.0,1.0
658620,293.1490478515625,297.1499938964844,293.1499938964844,0.0734533295035362,-1696.1519775390625,304.14947509765625,0.6566231846809387,0.1100107356905937,0.1003463193774223,294.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4931885302066803,0.050000000745058,0.0488910637795925,293.30548095703125,297.1499938964844,293.1499938964844,0.0774707123637199,-1455.281494140625,304.1646423339844,0.69736248254776,0.1298714280128479,0.0926179364323616,293.1587829589844,297.1499938964844,293.1499938964844,0.3036827743053436,-5847.4150390625,304.151611328125,0.9990000128746032,0.4699097871780395,0.3725245296955108,293.310791015625,297.1499938964844,293.1499938964844,0.0063886069692671,-2274.131103515625,299.2869873046875,0.4931885302066803,0.050000000745058,0.2319181561470031,291.16455078125,291.1499938964844,263.7300109863281,261.6548767089844,281.7842102050781,294.0621032714844,291.1629943847656,1.0,0.2385494709014892,0.7674331665039062,0.7674331665039062,1.0,1.0,-1.015645980834961,0.4113216698169708,0.6043242812156677,0.2148646861314773,0.0,0.0,0.4329113960266113,45.99771118164063,52.0,-18.340564727783203,-9565.166015625,138.9335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417236328125,307.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.416015625,18000.0,0.0,0.0,0.2160587608814239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535924851894378,0.353597342967987,-4.866044037044048e-06,0.0,0.0002192721731262,0.0,0.0,17.202123641967773,0.0,0.0,0.0,0.3234696388244629,4.0,0.0,1.0
658680,293.1490478515625,297.1499938964844,293.1499938964844,0.0734533295035362,-1696.1519775390625,304.14947509765625,0.6566231846809387,0.1100107356905937,0.1003463193774223,294.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4931885302066803,0.050000000745058,0.0488910637795925,293.30548095703125,297.1499938964844,293.1499938964844,0.0774707123637199,-1455.281494140625,304.1646423339844,0.69736248254776,0.1298714280128479,0.0926179364323616,293.1587829589844,297.1499938964844,293.1499938964844,0.3036827743053436,-5847.4150390625,304.151611328125,0.9990000128746032,0.4699097871780395,0.3725245296955108,293.310791015625,297.1499938964844,293.1499938964844,0.0063886069692671,-2274.131103515625,299.2869873046875,0.4931885302066803,0.050000000745058,0.2319181561470031,291.16455078125,291.1499938964844,263.7300109863281,261.6548767089844,281.7842102050781,294.0621032714844,291.1629943847656,1.0,0.2385494709014892,0.7674331665039062,0.7674331665039062,1.0,1.0,-1.015645980834961,0.4113216698169708,0.6043242812156677,0.2148646861314773,0.0,0.0,0.4329113960266113,45.99771118164063,52.0,-18.340564727783203,-9565.166015625,138.9335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417236328125,307.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.416015625,18000.0,0.0,0.0,0.2160587608814239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535924851894378,0.353597342967987,-4.866044037044048e-06,0.0,0.0002192721731262,0.0,0.0,17.202123641967773,0.0,0.0,0.0,0.3234696388244629,4.0,0.0,1.0
658740,293.1492614746094,297.1499938964844,293.1499938964844,0.0735771134495735,-1698.408447265625,304.1494445800781,0.6531444191932678,0.1099896505475044,0.1003884822130203,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4905341565608978,0.050000000745058,0.0489391684532165,293.3052062988281,297.1499938964844,293.1499938964844,0.0745958089828491,-1414.649658203125,304.16455078125,0.6861647963523865,0.1259840726852417,0.089944452047348,293.16680908203125,297.1499938964844,293.1499938964844,0.3097500205039978,-5943.71728515625,304.1409912109375,0.9990000128746032,0.4680697023868561,0.3785976469516754,293.3111267089844,297.1499938964844,293.1499938964844,0.0063434080220758,-2262.65185546875,299.2255554199219,0.4905341565608978,0.050000000745058,0.2321463376283645,291.1517944335937,291.1499938964844,263.75,261.6753234863281,281.798828125,294.0848388671875,291.1503601074219,1.0,0.2408748269081115,0.7673681974411011,0.7673681974411011,1.0,1.0,-1.0201077461242676,0.4133703708648681,0.6067374348640442,0.2156458348035812,0.0,0.0,0.4335352480411529,47.26758193969727,55.0,-17.74664878845215,-9580.91015625,142.2736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64190673828125,307.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.2140775471925735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537125885486603,0.3537174761295318,-4.863047706749057e-06,0.0,0.0002172614913433,0.0,0.0,17.199451446533203,0.0,0.0,0.0,0.3234508633613586,4.0,0.0,1.0
658800,293.1492614746094,297.1499938964844,293.1499938964844,0.0735771134495735,-1698.408447265625,304.1494445800781,0.6531444191932678,0.1099896505475044,0.1003884822130203,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4905341565608978,0.050000000745058,0.0489391684532165,293.3052062988281,297.1499938964844,293.1499938964844,0.0745958089828491,-1414.649658203125,304.16455078125,0.6861647963523865,0.1259840726852417,0.089944452047348,293.16680908203125,297.1499938964844,293.1499938964844,0.3097500205039978,-5943.71728515625,304.1409912109375,0.9990000128746032,0.4680697023868561,0.3785976469516754,293.3111267089844,297.1499938964844,293.1499938964844,0.0063434080220758,-2262.65185546875,299.2255554199219,0.4905341565608978,0.050000000745058,0.2321463376283645,291.1517944335937,291.1499938964844,263.75,261.6753234863281,281.798828125,294.0848388671875,291.1503601074219,1.0,0.2408748269081115,0.7673681974411011,0.7673681974411011,1.0,1.0,-1.0201077461242676,0.4133703708648681,0.6067374348640442,0.2156458348035812,0.0,0.0,0.4335352480411529,47.26758193969727,55.0,-17.74664878845215,-9580.91015625,142.2736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64190673828125,307.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.2140775471925735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537125885486603,0.3537174761295318,-4.863047706749057e-06,0.0,0.0002172614913433,0.0,0.0,17.199451446533203,0.0,0.0,0.0,0.3234508633613586,4.0,0.0,1.0
658860,293.1498107910156,297.1499938964844,293.1499938964844,0.0736439302563667,-1699.6734619140625,304.1495056152344,0.6488223671913147,0.1098977625370025,0.1003808230161666,294.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4872685670852661,0.050000000745058,0.0490004532039165,293.30517578125,297.1499938964844,293.1499938964844,0.0716667547821998,-1373.572509765625,304.1645812988281,0.6740394234657288,0.1220610290765762,0.0872560143470764,293.17889404296875,297.1499938964844,293.1499938964844,0.3174381256103515,-6063.7958984375,304.1312255859375,0.9990000128746032,0.4652012288570404,0.3861973285675049,293.3119812011719,297.1499938964844,293.1499938964844,0.006298292428255,-2251.03662109375,299.16290283203125,0.4872685670852661,0.050000000745058,0.2324370592832565,291.1403503417969,291.1499938964844,263.7690124511719,261.69512939453125,281.81707763671875,294.11590576171875,291.1390991210937,1.0,0.2438643723726272,0.7672023177146912,0.7672023177146912,1.0,1.0,-1.026415228843689,0.4162003993988037,0.61021488904953,0.2169052958488464,0.0,0.0,0.4356042444705963,48.89665985107422,58.0,-15.881580352783203,-9612.9921875,146.74998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60076904296875,307.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.2125924080610275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558300137519836,0.3558349013328552,-4.868411906500114e-06,0.0,0.0002157542621716,0.0,0.0,17.339134216308594,0.0,0.0,0.0,0.3240086734294891,4.0,0.0,1.0
658920,293.1498107910156,297.1499938964844,293.1499938964844,0.0736439302563667,-1699.6734619140625,304.1495056152344,0.6488223671913147,0.1098977625370025,0.1003808230161666,294.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4872685670852661,0.050000000745058,0.0490004532039165,293.30517578125,297.1499938964844,293.1499938964844,0.0716667547821998,-1373.572509765625,304.1645812988281,0.6740394234657288,0.1220610290765762,0.0872560143470764,293.17889404296875,297.1499938964844,293.1499938964844,0.3174381256103515,-6063.7958984375,304.1312255859375,0.9990000128746032,0.4652012288570404,0.3861973285675049,293.3119812011719,297.1499938964844,293.1499938964844,0.006298292428255,-2251.03662109375,299.16290283203125,0.4872685670852661,0.050000000745058,0.2324370592832565,291.1403503417969,291.1499938964844,263.7690124511719,261.69512939453125,281.81707763671875,294.11590576171875,291.1390991210937,1.0,0.2438643723726272,0.7672023177146912,0.7672023177146912,1.0,1.0,-1.026415228843689,0.4162003993988037,0.61021488904953,0.2169052958488464,0.0,0.0,0.4356042444705963,48.89665985107422,58.0,-15.881580352783203,-9612.9921875,146.74998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60076904296875,307.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.2125924080610275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558300137519836,0.3558349013328552,-4.868411906500114e-06,0.0,0.0002157542621716,0.0,0.0,17.339134216308594,0.0,0.0,0.0,0.3240086734294891,4.0,0.0,1.0
658980,293.1506652832031,297.1499938964844,293.1499938964844,0.0736433789134025,-1699.765625,304.1496887207031,0.6439253687858582,0.1097296625375747,0.1003164127469062,294.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4835188686847687,0.050000000745058,0.0490728579461574,293.3052978515625,297.1499938964844,293.1499938964844,0.0686750784516334,-1331.996337890625,304.1647033691406,0.6614634990692139,0.1181048601865768,0.0845518484711647,293.1942443847656,297.1499938964844,293.1499938964844,0.3264196813106537,-6202.26708984375,304.12255859375,0.9990000128746032,0.4613595008850097,0.3949877321720123,293.3133850097656,297.1499938964844,293.1499938964844,0.00625268695876,-2239.072998046875,299.0991516113281,0.4835188686847687,0.050000000745058,0.2327805012464523,291.1307067871094,291.1499938964844,263.7861022949219,261.71337890625,281.8388061523437,294.155517578125,291.12969970703125,1.0,0.2473749667406082,0.7670363783836365,0.7670363783836365,1.0,1.0,-1.0341416597366333,0.4196356832981109,0.6145060062408447,0.2185587733983993,0.0,0.0,0.4388436675071716,50.82759094238281,46.0,-13.376232147216797,-9656.8564453125,152.1862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221252441406,307.1020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0703125,18000.0,0.0,0.0,0.211724504828453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596220910549164,0.3596269488334656,-4.881057975580916e-06,0.0,0.0002148734638467,0.0,0.0,17.600582122802734,0.0,0.0,0.0,0.3250593245029449,4.0,0.0,1.0
659040,293.1506652832031,297.1499938964844,293.1499938964844,0.0736433789134025,-1699.765625,304.1496887207031,0.6439253687858582,0.1097296625375747,0.1003164127469062,294.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4835188686847687,0.050000000745058,0.0490728579461574,293.3052978515625,297.1499938964844,293.1499938964844,0.0686750784516334,-1331.996337890625,304.1647033691406,0.6614634990692139,0.1181048601865768,0.0845518484711647,293.1942443847656,297.1499938964844,293.1499938964844,0.3264196813106537,-6202.26708984375,304.12255859375,0.9990000128746032,0.4613595008850097,0.3949877321720123,293.3133850097656,297.1499938964844,293.1499938964844,0.00625268695876,-2239.072998046875,299.0991516113281,0.4835188686847687,0.050000000745058,0.2327805012464523,291.1307067871094,291.1499938964844,263.7861022949219,261.71337890625,281.8388061523437,294.155517578125,291.12969970703125,1.0,0.2473749667406082,0.7670363783836365,0.7670363783836365,1.0,1.0,-1.0341416597366333,0.4196356832981109,0.6145060062408447,0.2185587733983993,0.0,0.0,0.4388436675071716,50.82759094238281,46.0,-13.376232147216797,-9656.8564453125,152.1862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221252441406,307.1020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0703125,18000.0,0.0,0.0,0.211724504828453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596220910549164,0.3596269488334656,-4.881057975580916e-06,0.0,0.0002148734638467,0.0,0.0,17.600582122802734,0.0,0.0,0.0,0.3250593245029449,4.0,0.0,1.0
659100,293.151123046875,297.1499938964844,293.1499938964844,0.073574885725975,-1698.6102294921875,304.1498718261719,0.6436288952827454,0.109633669257164,0.1002314761281013,294.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4834221005439758,0.050000000745058,0.0490747429430484,293.3053283691406,297.1499938964844,293.1499938964844,0.0671161636710167,-1310.470947265625,304.1648864746094,0.6576180458068848,0.1161316186189651,0.0831706970930099,293.20135498046875,297.1499938964844,293.1499938964844,0.326994240283966,-6209.00830078125,304.1266174316406,0.9990000128746032,0.4594036638736725,0.3952142596244812,293.31414794921875,297.1499938964844,293.1499938964844,0.0062241367995738,-2231.0693359375,299.067626953125,0.4834221005439758,0.050000000745058,0.2327894419431686,291.12799072265625,291.1499938964844,263.7939147949219,261.7219543457031,281.8534545898437,294.1748352050781,291.12841796875,1.0,0.2468960881233215,0.7669534087181091,0.7669534087181091,1.0,1.0,-1.0326725244522097,0.4190133512020111,0.6136592030525208,0.2181080877780914,0.0,0.0,0.4406114816665649,50.854251861572266,46.0,-4.529514312744141,-9656.37890625,151.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4723205566406,307.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.958984375,18000.0,0.0,0.0,0.2115276604890823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619919419288635,0.3619968295097351,-4.889748197456356e-06,0.0,0.0002146736951544,0.0,0.0,17.76757049560547,0.0,0.0,0.0,0.3257268071174621,4.0,0.0,1.0
659160,293.1514892578125,297.1499938964844,293.1499938964844,0.0734194293618202,-1695.8370361328125,304.1501770019531,0.644977331161499,0.1095471903681755,0.1001260057091713,294.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4846818447113037,0.050000000745058,0.049050249159336,293.3052673339844,297.1499938964844,293.1499938964844,0.0654688775539398,-1287.747314453125,304.1651611328125,0.6555318832397461,0.1141745671629905,0.0817797183990478,293.2047119140625,297.1499938964844,293.1499938964844,0.3242008686065674,-6163.14453125,304.1360168457031,0.9990000128746032,0.458086758852005,0.3922629654407501,293.3149108886719,297.1499938964844,293.1499938964844,0.006188984028995,-2220.17236328125,299.0399475097656,0.4846818447113037,0.050000000745058,0.2326732724905014,291.13525390625,291.1499938964844,263.8013000488281,261.7301330566406,281.865478515625,294.18408203125,291.13824462890625,1.0,0.2452165335416793,0.7668476104736328,0.7668476104736328,1.0,1.0,-1.027167558670044,0.4166436493396759,0.6105238795280457,0.2166197448968887,0.0,0.0,0.4409218430519104,50.158329010009766,34.0,14.061598777770996,-9631.005859375,149.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,307.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.666015625,18000.0,0.0,0.0,0.211429625749588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635951578617096,0.3636000454425812,-4.898267434327863e-06,0.0,0.0002145741891581,0.0,0.0,17.88970184326172,0.0,0.0,0.0,0.326193630695343,4.0,0.0,1.0
659220,293.15185546875,297.1499938964844,293.1499938964844,0.0730050131678581,-1688.369873046875,304.1507873535156,0.6517716646194458,0.1094334945082664,0.0999024808406829,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4902988374233246,0.050000000745058,0.0489435754716396,293.3048095703125,297.1499938964844,293.1499938964844,0.062058500945568,-1241.044189453125,304.1658020019531,0.6554041504859924,0.1103339344263076,0.0789986699819564,293.1991271972656,297.1499938964844,293.1499938964844,0.3111083507537842,-5955.04345703125,304.1626892089844,0.9990000128746032,0.4578008353710174,0.3791420459747314,293.31610107421875,297.1499938964844,293.1499938964844,0.0061061000451445,-2193.281005859375,298.9916381835937,0.4902988374233246,0.050000000745058,0.2321672588586807,291.1659240722656,291.1499938964844,263.814697265625,261.7454833984375,281.87628173828125,294.1679992675781,291.1697692871094,1.0,0.2387044876813888,0.766636073589325,0.766636073589325,1.0,1.0,-1.007081389427185,0.4079725444316864,0.5991088151931763,0.2113978415727615,0.0,0.0,0.4368220567703247,47.18760299682617,37.0,37.17556381225586,-9486.6240234375,138.80953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,307.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.00390625,18000.0,0.0,0.0,0.2112290859222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605838418006897,0.3605887293815613,-4.8969241106533445e-06,0.0,0.0002143706660717,0.0,0.0,17.70858383178711,0.0,0.0,0.0,0.325469434261322,4.0,0.0,1.0
659280,293.15185546875,297.1499938964844,293.1499938964844,0.0730050131678581,-1688.369873046875,304.1507873535156,0.6517716646194458,0.1094334945082664,0.0999024808406829,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4902988374233246,0.050000000745058,0.0489435754716396,293.3048095703125,297.1499938964844,293.1499938964844,0.062058500945568,-1241.044189453125,304.1658020019531,0.6554041504859924,0.1103339344263076,0.0789986699819564,293.1991271972656,297.1499938964844,293.1499938964844,0.3111083507537842,-5955.04345703125,304.1626892089844,0.9990000128746032,0.4578008353710174,0.3791420459747314,293.31610107421875,297.1499938964844,293.1499938964844,0.0061061000451445,-2193.281005859375,298.9916381835937,0.4902988374233246,0.050000000745058,0.2321672588586807,291.1659240722656,291.1499938964844,263.814697265625,261.7454833984375,281.87628173828125,294.1679992675781,291.1697692871094,1.0,0.2387044876813888,0.766636073589325,0.766636073589325,1.0,1.0,-1.007081389427185,0.4079725444316864,0.5991088151931763,0.2113978415727615,0.0,0.0,0.4368220567703247,47.18760299682617,37.0,37.17556381225586,-9486.6240234375,138.80953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,307.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.00390625,18000.0,0.0,0.0,0.2112290859222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605838418006897,0.3605887293815613,-4.8969241106533445e-06,0.0,0.0002143706660717,0.0,0.0,17.70858383178711,0.0,0.0,0.0,0.325469434261322,4.0,0.0,1.0
659340,293.15185546875,297.1499938964844,293.1499938964844,0.0727577954530716,-1683.9278564453125,304.15093994140625,0.656662106513977,0.1093882396817207,0.0997837483882904,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4941436946392059,0.050000000745058,0.0488743223249912,293.3036193847656,297.1499938964844,293.1499938964844,0.058815199881792,-1197.367431640625,304.1659240722656,0.6530117988586426,0.1066506803035736,0.0763371214270591,293.1845092773437,297.1499938964844,293.1499938964844,0.3019773066043854,-5812.65576171875,304.17315673828125,0.9990000128746032,0.4595187604427337,0.3703713417053222,293.316650390625,297.1499938964844,293.1499938964844,0.0060326922684907,-2169.99072265625,298.9413757324219,0.4941436946392059,0.050000000745058,0.2318387329578399,291.1877746582031,291.1499938964844,263.8263854980469,261.7594299316406,281.8684997558594,294.1286926269531,291.1881103515625,1.0,0.2347468733787536,0.7664244771003723,0.7664244771003723,1.0,1.0,-0.9927343130111694,0.4018273949623108,0.5909069180488586,0.2075744569301605,0.0,0.0,0.4299777746200561,45.24169921875,40.0,21.38353538513184,-9332.8134765625,131.93028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,307.0036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.103515625,18000.0,0.0,0.0,0.2106167674064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521066606044769,0.3521115183830261,-4.869823442277266e-06,0.0,0.0002137492410838,0.0,0.0,17.128490447998047,0.0,0.0,0.0,0.3231762647628784,4.0,0.0,1.0
659400,293.15185546875,297.1499938964844,293.1499938964844,0.0727577954530716,-1683.9278564453125,304.15093994140625,0.656662106513977,0.1093882396817207,0.0997837483882904,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4941436946392059,0.050000000745058,0.0488743223249912,293.3036193847656,297.1499938964844,293.1499938964844,0.058815199881792,-1197.367431640625,304.1659240722656,0.6530117988586426,0.1066506803035736,0.0763371214270591,293.1845092773437,297.1499938964844,293.1499938964844,0.3019773066043854,-5812.65576171875,304.17315673828125,0.9990000128746032,0.4595187604427337,0.3703713417053222,293.316650390625,297.1499938964844,293.1499938964844,0.0060326922684907,-2169.99072265625,298.9413757324219,0.4941436946392059,0.050000000745058,0.2318387329578399,291.1877746582031,291.1499938964844,263.8263854980469,261.7594299316406,281.8684997558594,294.1286926269531,291.1881103515625,1.0,0.2347468733787536,0.7664244771003723,0.7664244771003723,1.0,1.0,-0.9927343130111694,0.4018273949623108,0.5909069180488586,0.2075744569301605,0.0,0.0,0.4299777746200561,45.24169921875,40.0,21.38353538513184,-9332.8134765625,131.93028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,307.0036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.103515625,18000.0,0.0,0.0,0.2106167674064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521066606044769,0.3521115183830261,-4.869823442277266e-06,0.0,0.0002137492410838,0.0,0.0,17.128490447998047,0.0,0.0,0.0,0.3231762647628784,4.0,0.0,1.0
659460,293.1516418457031,297.1499938964844,293.1499938964844,0.0727409720420837,-1683.7244873046875,304.150634765625,0.6590700149536133,0.1093856245279312,0.0997439101338386,294.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4959886074066162,0.050000000745058,0.0488424599170684,293.3014831542969,297.1499938964844,293.1499938964844,0.0559057332575321,-1158.93798828125,304.1654663085937,0.6483064889907837,0.1031925231218338,0.0738660097122192,293.1731872558594,297.1499938964844,293.1499938964844,0.2977963984012604,-5749.5625,304.1722106933594,0.9990000128746032,0.4609496295452118,0.3662643730640411,293.31671142578125,297.1499938964844,293.1499938964844,0.0059742336161434,-2153.030029296875,298.8821716308594,0.4959886074066162,0.050000000745058,0.2316875904798507,291.1842346191406,291.1499938964844,263.8363952636719,261.7720642089844,281.861083984375,294.1009216308594,291.1833801269531,1.0,0.2326705455780029,0.7664816975593567,0.7664816975593567,1.0,1.0,-0.984569489955902,0.398371547460556,0.5861979126930237,0.2053833603858947,0.0,0.0,0.4255450367927551,44.32575607299805,43.0,-0.2670693099498749,-9236.029296875,128.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,306.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.166015625,18000.0,0.0,0.0,0.209571972489357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454750478267669,0.3454798758029938,-4.840808287553955e-06,0.0,0.0002126889012288,0.0,0.0,16.656970977783203,0.0,0.0,0.0,0.3212762176990509,4.0,0.0,1.0
659520,293.1516418457031,297.1499938964844,293.1499938964844,0.0727409720420837,-1683.7244873046875,304.150634765625,0.6590700149536133,0.1093856245279312,0.0997439101338386,294.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4959886074066162,0.050000000745058,0.0488424599170684,293.3014831542969,297.1499938964844,293.1499938964844,0.0559057332575321,-1158.93798828125,304.1654663085937,0.6483064889907837,0.1031925231218338,0.0738660097122192,293.1731872558594,297.1499938964844,293.1499938964844,0.2977963984012604,-5749.5625,304.1722106933594,0.9990000128746032,0.4609496295452118,0.3662643730640411,293.31671142578125,297.1499938964844,293.1499938964844,0.0059742336161434,-2153.030029296875,298.8821716308594,0.4959886074066162,0.050000000745058,0.2316875904798507,291.1842346191406,291.1499938964844,263.8363952636719,261.7720642089844,281.861083984375,294.1009216308594,291.1833801269531,1.0,0.2326705455780029,0.7664816975593567,0.7664816975593567,1.0,1.0,-0.984569489955902,0.398371547460556,0.5861979126930237,0.2053833603858947,0.0,0.0,0.4255450367927551,44.32575607299805,43.0,-0.2670693099498749,-9236.029296875,128.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,306.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.166015625,18000.0,0.0,0.0,0.209571972489357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454750478267669,0.3454798758029938,-4.840808287553955e-06,0.0,0.0002126889012288,0.0,0.0,16.656970977783203,0.0,0.0,0.0,0.3212762176990509,4.0,0.0,1.0
