time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1514587402344,297.1499938964844,293.1499938964844,0.0727866739034652,-1684.6298828125,304.1503601074219,0.6594347357749939,0.1093817353248596,0.0997394099831581,294.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4962650239467621,0.050000000745058,0.0488377846777439,293.2991638183594,297.1499938964844,293.1499938964844,0.0531085468828678,-1122.4534912109375,304.1649780273437,0.6418069005012512,0.0998237654566764,0.0714969038963317,293.1672058105469,297.1499938964844,293.1499938964844,0.2970620393753052,-5740.91845703125,304.1659240722656,0.9990000128746032,0.4615846276283264,0.3656556010246277,293.3166198730469,297.1499938964844,293.1499938964844,0.0059213819913566,-2138.026611328125,298.82135009765625,0.4962650239467621,0.050000000745058,0.2316654175519943,291.176025390625,291.1499938964844,263.8448181152344,261.783447265625,281.8592834472656,294.0901794433594,291.1747741699219,1.0,0.2321362495422363,0.7665389180183411,0.7665389180183411,1.0,1.0,-0.9809564352035522,0.3968846499919891,0.5840718150138855,0.2043205350637436,0.0,0.0,0.4225863814353943,44.157188415527344,46.0,-10.158439636230469,-9183.99609375,127.26179504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980407714844,306.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2578125,18000.0,0.0,0.0,0.208287701010704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411097824573517,0.3411146104335785,-4.820952653972199e-06,0.0,0.0002113855443894,0.0,0.0,16.347970962524414,0.0,0.0,0.0,0.3200110793113708,4.0,0.0,1.0
659640,293.1514587402344,297.1499938964844,293.1499938964844,0.0727866739034652,-1684.6298828125,304.1503601074219,0.6594347357749939,0.1093817353248596,0.0997394099831581,294.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4962650239467621,0.050000000745058,0.0488377846777439,293.2991638183594,297.1499938964844,293.1499938964844,0.0531085468828678,-1122.4534912109375,304.1649780273437,0.6418069005012512,0.0998237654566764,0.0714969038963317,293.1672058105469,297.1499938964844,293.1499938964844,0.2970620393753052,-5740.91845703125,304.1659240722656,0.9990000128746032,0.4615846276283264,0.3656556010246277,293.3166198730469,297.1499938964844,293.1499938964844,0.0059213819913566,-2138.026611328125,298.82135009765625,0.4962650239467621,0.050000000745058,0.2316654175519943,291.176025390625,291.1499938964844,263.8448181152344,261.783447265625,281.8592834472656,294.0901794433594,291.1747741699219,1.0,0.2321362495422363,0.7665389180183411,0.7665389180183411,1.0,1.0,-0.9809564352035522,0.3968846499919891,0.5840718150138855,0.2043205350637436,0.0,0.0,0.4225863814353943,44.157188415527344,46.0,-10.158439636230469,-9183.99609375,127.26179504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980407714844,306.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2578125,18000.0,0.0,0.0,0.208287701010704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411097824573517,0.3411146104335785,-4.820952653972199e-06,0.0,0.0002113855443894,0.0,0.0,16.347970962524414,0.0,0.0,0.0,0.3200110793113708,4.0,0.0,1.0
659700,293.15142822265625,297.1499938964844,293.1499938964844,0.0728171691298484,-1685.22412109375,304.1502380371094,0.658935010433197,0.1093668639659881,0.0997367948293685,294.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.495900958776474,0.050000000745058,0.0488439872860908,293.29803466796875,297.1499938964844,293.1499938964844,0.0517294965684413,-1104.6162109375,304.1647644042969,0.6379978060722351,0.0981549695134162,0.0703325569629669,293.1663513183594,297.1499938964844,293.1499938964844,0.2978090941905975,-5754.01806640625,304.16168212890625,0.9990000128746032,0.4615368545055389,0.366457998752594,293.316650390625,297.1499938964844,293.1499938964844,0.0058965031057596,-2131.0634765625,298.790283203125,0.495900958776474,0.050000000745058,0.2316948473453521,291.17071533203125,291.1499938964844,263.84844970703125,261.7886657714844,281.8602294921875,294.0908203125,291.1693115234375,1.0,0.2323527187108993,0.7665674686431885,0.7665674686431885,1.0,1.0,-0.9805610179901124,0.3967609107494354,0.5838000774383545,0.2041090726852417,0.0,0.0,0.421737939119339,44.30661010742188,46.0,-13.108630180358888,-9171.0029296875,127.41669464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,306.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.203125,18000.0,0.0,0.0,0.2076140493154525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396890163421631,0.3396938145160675,-4.813972282136092e-06,0.0,0.0002107018663082,0.0,0.0,16.246448516845703,0.0,0.0,0.0,0.3195944428443908,4.0,0.0,1.0
659760,293.1514892578125,297.1499938964844,293.1499938964844,0.0728441253304481,-1685.7596435546875,304.150146484375,0.6580328941345215,0.1093381717801094,0.0997281968593597,294.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4952495098114013,0.050000000745058,0.0488551668822765,293.2969665527344,297.1499938964844,293.1499938964844,0.0503549054265022,-1086.9219970703125,304.1645812988281,0.6338765025138855,0.0964906513690948,0.0691763684153556,293.1668701171875,297.1499938964844,293.1499938964844,0.2992042899131775,-5777.1484375,304.1570129394531,0.9990000128746032,0.4612318277359009,0.3679011166095733,293.3167419433594,297.1499938964844,293.1499938964844,0.0058722510002553,-2124.301025390625,298.7587890625,0.4952495098114013,0.050000000745058,0.231747880578041,291.1650085449219,291.1499938964844,263.8516845703125,261.7935791015625,281.8622131347656,294.0951843261719,291.16357421875,1.0,0.2328473478555679,0.7665473222732544,0.7665473222732544,1.0,1.0,-0.98097163438797,0.3969963490962982,0.5839752554893494,0.2040465921163559,0.0,0.0,0.4213069379329681,44.59142303466797,49.0,-14.817230224609377,-9165.9228515625,127.9902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263610839844,306.9615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0546875,18000.0,0.0,0.0,0.2069506645202636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388103246688843,0.3388151228427887,-4.809037818631623e-06,0.0,0.0002100286219501,0.0,0.0,16.18193244934082,0.0,0.0,0.0,0.3193272054195404,4.0,0.0,1.0
659820,293.15185546875,297.1499938964844,293.1499938964844,0.0728660970926284,-1686.280517578125,304.1500549316406,0.6551700234413147,0.1092239916324615,0.0996778681874275,294.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4932116866111755,0.050000000745058,0.0488908775150775,293.2950439453125,297.1499938964844,293.1499938964844,0.0476004593074321,-1051.6937255859375,304.164306640625,0.6247772574424744,0.093160293996334,0.0668766573071479,293.1717224121094,297.1499938964844,293.1499938964844,0.3037113845348358,-5849.67333984375,304.1471862792969,0.9990000128746032,0.4598297476768493,0.3724738359451294,293.3172912597656,297.1499938964844,293.1499938964844,0.0058247353881597,-2111.032470703125,298.6947021484375,0.4932116866111755,0.050000000745058,0.2319172620773315,291.1535949707031,291.1499938964844,263.8570861816406,261.80255126953125,281.8679504394531,294.1145935058594,291.1521911621094,1.0,0.2345639169216156,0.7665069103240967,0.7665069103240967,1.0,1.0,-0.983884572982788,0.3984520435333252,0.5854325294494629,0.2042141556739807,0.0,0.0,0.4215969145298004,45.52092361450195,52.0,-15.87723445892334,-9175.8388671875,130.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339294433594,306.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.2057468444108963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385595679283142,0.3385643661022186,-4.8050760597107e-06,0.0,0.0002088068868033,0.0,0.0,16.15570831298828,0.0,0.0,0.0,0.3192109763622284,4.0,0.0,1.0
659880,293.15185546875,297.1499938964844,293.1499938964844,0.0728660970926284,-1686.280517578125,304.1500549316406,0.6551700234413147,0.1092239916324615,0.0996778681874275,294.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4932116866111755,0.050000000745058,0.0488908775150775,293.2950439453125,297.1499938964844,293.1499938964844,0.0476004593074321,-1051.6937255859375,304.164306640625,0.6247772574424744,0.093160293996334,0.0668766573071479,293.1717224121094,297.1499938964844,293.1499938964844,0.3037113845348358,-5849.67333984375,304.1471862792969,0.9990000128746032,0.4598297476768493,0.3724738359451294,293.3172912597656,297.1499938964844,293.1499938964844,0.0058247353881597,-2111.032470703125,298.6947021484375,0.4932116866111755,0.050000000745058,0.2319172620773315,291.1535949707031,291.1499938964844,263.8570861816406,261.80255126953125,281.8679504394531,294.1145935058594,291.1521911621094,1.0,0.2345639169216156,0.7665069103240967,0.7665069103240967,1.0,1.0,-0.983884572982788,0.3984520435333252,0.5854325294494629,0.2042141556739807,0.0,0.0,0.4215969145298004,45.52092361450195,52.0,-15.87723445892334,-9175.8388671875,130.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339294433594,306.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.2057468444108963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385595679283142,0.3385643661022186,-4.8050760597107e-06,0.0,0.0002088068868033,0.0,0.0,16.15570831298828,0.0,0.0,0.0,0.3192109763622284,4.0,0.0,1.0
659940,293.1526794433594,297.1499938964844,293.1499938964844,0.072819285094738,-1685.619873046875,304.1501159667969,0.6511437892913818,0.1090103313326835,0.0995594635605812,294.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4903892278671264,0.050000000745058,0.048942070454359,293.29345703125,297.1499938964844,293.1499938964844,0.0448179356753826,-1016.3687133789062,304.1641845703125,0.6143285036087036,0.0898056179285049,0.0645759478211402,293.1811218261719,297.1499938964844,293.1499938964844,0.310179203748703,-5951.7177734375,304.1373596191406,0.9990000128746032,0.4573772847652435,0.3789341747760772,293.31842041015625,297.1499938964844,293.1499938964844,0.0057776449248194,-2097.803955078125,298.62890625,0.4903892278671264,0.050000000745058,0.2321601063013076,291.1425170898437,291.1499938964844,263.8611145019531,261.8104248046875,281.8748474121094,294.1481628417969,291.1412048339844,1.0,0.2370864599943161,0.7664665579795837,0.7664665579795837,1.0,1.0,-0.9890870451927184,0.4010575413703918,0.5880295038223267,0.2045131474733352,0.0,0.0,0.4233438670635223,46.86256408691406,55.0,-15.479608535766602,-9207.853515625,133.76837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140319824219,306.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.328125,18000.0,0.0,0.0,0.2048414796590805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401808142662048,0.3401856124401092,-4.8083984438562766e-06,0.0,0.0002078880643239,0.0,0.0,16.256916046142578,0.0,0.0,0.0,0.3196153938770294,4.0,0.0,1.0
660000,293.1526794433594,297.1499938964844,293.1499938964844,0.072819285094738,-1685.619873046875,304.1501159667969,0.6511437892913818,0.1090103313326835,0.0995594635605812,294.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4903892278671264,0.050000000745058,0.048942070454359,293.29345703125,297.1499938964844,293.1499938964844,0.0448179356753826,-1016.3687133789062,304.1641845703125,0.6143285036087036,0.0898056179285049,0.0645759478211402,293.1811218261719,297.1499938964844,293.1499938964844,0.310179203748703,-5951.7177734375,304.1373596191406,0.9990000128746032,0.4573772847652435,0.3789341747760772,293.31842041015625,297.1499938964844,293.1499938964844,0.0057776449248194,-2097.803955078125,298.62890625,0.4903892278671264,0.050000000745058,0.2321601063013076,291.1425170898437,291.1499938964844,263.8611145019531,261.8104248046875,281.8748474121094,294.1481628417969,291.1412048339844,1.0,0.2370864599943161,0.7664665579795837,0.7664665579795837,1.0,1.0,-0.9890870451927184,0.4010575413703918,0.5880295038223267,0.2045131474733352,0.0,0.0,0.4233438670635223,46.86256408691406,55.0,-15.479608535766602,-9207.853515625,133.76837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140319824219,306.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.328125,18000.0,0.0,0.0,0.2048414796590805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401808142662048,0.3401856124401092,-4.8083984438562766e-06,0.0,0.0002078880643239,0.0,0.0,16.256916046142578,0.0,0.0,0.0,0.3196153938770294,4.0,0.0,1.0
660060,293.1540222167969,297.1499938964844,293.1499938964844,0.0726732239127159,-1683.2562255859375,304.1503295898437,0.6462281942367554,0.1086708456277847,0.0993464291095733,294.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4869672060012817,0.050000000745058,0.0490064471960067,293.2923278808594,297.1499938964844,293.1499938964844,0.0419870801270008,-980.6084594726562,304.1641845703125,0.601894736289978,0.0864028856158256,0.0622554086148738,293.1943664550781,297.1499938964844,293.1499938964844,0.3182529509067535,-6077.349609375,304.1281433105469,0.9990000128746032,0.4539104998111725,0.3869049847126007,293.3202209472656,297.1499938964844,293.1499938964844,0.0057300389744341,-2084.2783203125,298.5611572265625,0.4869672060012817,0.050000000745058,0.2324654757976532,291.1323547363281,291.1499938964844,263.8638000488281,261.8172302246094,281.8828430175781,294.19647216796875,291.1312255859375,1.0,0.2402451336383819,0.7663257718086243,0.7663257718086243,1.0,1.0,-0.9960561394691468,0.404619038105011,0.591437041759491,0.2046878337860107,0.0,0.0,0.4263889789581299,48.5489387512207,58.0,-14.072360038757324,-9257.42578125,138.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648376464844,306.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.845703125,18000.0,0.0,0.0,0.20436792075634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435288369655609,0.3435336351394653,-4.818555680685677e-06,0.0,0.0002074074727715,0.0,0.0,16.477108001708984,0.0,0.0,0.0,0.3205048739910126,4.0,0.0,1.0
660120,293.1540222167969,297.1499938964844,293.1499938964844,0.0726732239127159,-1683.2562255859375,304.1503295898437,0.6462281942367554,0.1086708456277847,0.0993464291095733,294.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4869672060012817,0.050000000745058,0.0490064471960067,293.2923278808594,297.1499938964844,293.1499938964844,0.0419870801270008,-980.6084594726562,304.1641845703125,0.601894736289978,0.0864028856158256,0.0622554086148738,293.1943664550781,297.1499938964844,293.1499938964844,0.3182529509067535,-6077.349609375,304.1281433105469,0.9990000128746032,0.4539104998111725,0.3869049847126007,293.3202209472656,297.1499938964844,293.1499938964844,0.0057300389744341,-2084.2783203125,298.5611572265625,0.4869672060012817,0.050000000745058,0.2324654757976532,291.1323547363281,291.1499938964844,263.8638000488281,261.8172302246094,281.8828430175781,294.19647216796875,291.1312255859375,1.0,0.2402451336383819,0.7663257718086243,0.7663257718086243,1.0,1.0,-0.9960561394691468,0.404619038105011,0.591437041759491,0.2046878337860107,0.0,0.0,0.4263889789581299,48.5489387512207,58.0,-14.072360038757324,-9257.42578125,138.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648376464844,306.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.845703125,18000.0,0.0,0.0,0.20436792075634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435288369655609,0.3435336351394653,-4.818555680685677e-06,0.0,0.0002074074727715,0.0,0.0,16.477108001708984,0.0,0.0,0.0,0.3205048739910126,4.0,0.0,1.0
660180,293.15594482421875,297.1499938964844,293.1499938964844,0.0724008530378341,-1678.7288818359375,304.1506652832031,0.6406529545783997,0.1081835255026817,0.0990158468484878,294.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4830547273159027,0.050000000745058,0.0490821711719036,293.2916564941406,297.1499938964844,293.1499938964844,0.0390949286520481,-944.1137084960938,304.1642761230469,0.5879215598106384,0.0829310268163681,0.0598984062671661,293.210693359375,297.1499938964844,293.1499938964844,0.3276315033435821,-6221.5517578125,304.1198425292969,0.9990000128746032,0.4494828581809997,0.396075427532196,293.32275390625,297.1499938964844,293.1499938964844,0.005681172478944,-2070.173828125,298.4913330078125,0.4830547273159027,0.050000000745058,0.2328246831893921,291.1236877441406,291.1499938964844,263.8652038574219,261.82305908203125,281.8922424316406,294.2602844238281,291.1227722167969,1.0,0.243901789188385,0.7661850452423096,0.7661850452423096,1.0,1.0,-1.0043582916259766,0.40897136926651,0.5953869223594666,0.2046100944280624,0.0,0.0,0.4304967224597931,50.52742767333984,46.0,-11.947980880737305,-9320.1416015625,143.83128356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,306.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.759765625,18000.0,0.0,0.0,0.2044217884540558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483697772026062,0.3483746349811554,-4.8349738790420815e-06,0.0,0.0002074621152132,0.0,0.0,16.80353355407715,0.0,0.0,0.0,0.3218263983726501,4.0,0.0,1.0
660240,293.15594482421875,297.1499938964844,293.1499938964844,0.0724008530378341,-1678.7288818359375,304.1506652832031,0.6406529545783997,0.1081835255026817,0.0990158468484878,294.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4830547273159027,0.050000000745058,0.0490821711719036,293.2916564941406,297.1499938964844,293.1499938964844,0.0390949286520481,-944.1137084960938,304.1642761230469,0.5879215598106384,0.0829310268163681,0.0598984062671661,293.210693359375,297.1499938964844,293.1499938964844,0.3276315033435821,-6221.5517578125,304.1198425292969,0.9990000128746032,0.4494828581809997,0.396075427532196,293.32275390625,297.1499938964844,293.1499938964844,0.005681172478944,-2070.173828125,298.4913330078125,0.4830547273159027,0.050000000745058,0.2328246831893921,291.1236877441406,291.1499938964844,263.8652038574219,261.82305908203125,281.8922424316406,294.2602844238281,291.1227722167969,1.0,0.243901789188385,0.7661850452423096,0.7661850452423096,1.0,1.0,-1.0043582916259766,0.40897136926651,0.5953869223594666,0.2046100944280624,0.0,0.0,0.4304967224597931,50.52742767333984,46.0,-11.947980880737305,-9320.1416015625,143.83128356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,306.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.759765625,18000.0,0.0,0.0,0.2044217884540558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483697772026062,0.3483746349811554,-4.8349738790420815e-06,0.0,0.0002074621152132,0.0,0.0,16.80353355407715,0.0,0.0,0.0,0.3218263983726501,4.0,0.0,1.0
660300,293.1570129394531,297.1499938964844,293.1499938964844,0.0721700116991996,-1674.8228759765625,304.1509704589844,0.6399310827255249,0.1078978553414344,0.098771333694458,294.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4828770160675049,0.050000000745058,0.049085646867752,293.2914428710937,297.1499938964844,293.1499938964844,0.0375871434807777,-925.0126953125,304.1644287109375,0.5829596519470215,0.0811802893877029,0.0586782172322273,293.2182312011719,297.1499938964844,293.1499938964844,0.3284004628658294,-6231.12109375,304.1240539550781,0.9990000128746032,0.4472328424453735,0.3964907526969909,293.3241882324219,297.1499938964844,293.1499938964844,0.0056513650342822,-2061.14501953125,298.4563903808594,0.4828770160675049,0.050000000745058,0.2328411787748336,291.12139892578125,291.1499938964844,263.8654479980469,261.8255920410156,281.9024353027344,294.2933349609375,291.1219787597656,1.0,0.2434862405061721,0.7661147117614746,0.7661147117614746,1.0,1.0,-1.003128170967102,0.4087429642677307,0.5943851470947266,0.2034494578838348,0.0,0.0,0.4326608777046203,50.58134460449219,46.0,-2.811951875686645,-9328.767578125,143.60592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,306.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.150390625,18000.0,0.0,0.0,0.2046474367380142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351210743188858,0.3512155711650848,-4.845274361287011e-06,0.0,0.0002076911332551,0.0,0.0,16.998714447021484,0.0,0.0,0.0,0.3226128220558166,4.0,0.0,1.0
660360,293.15802001953125,297.1499938964844,293.1499938964844,0.0718340948224067,-1668.99755859375,304.1513977050781,0.6407873630523682,0.1076098382472992,0.0984910354018211,294.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4840618669986725,0.050000000745058,0.0490625649690628,293.29119873046875,297.1499938964844,293.1499938964844,0.0360110588371753,-904.8474731445312,304.1646728515625,0.5796567797660828,0.0794360414147377,0.0574395544826984,293.2221069335937,297.1499938964844,293.1499938964844,0.325772613286972,-6187.66796875,304.13360595703125,0.9990000128746032,0.4456015229225158,0.3937185704708099,293.32568359375,297.1499938964844,293.1499938964844,0.0056155584752559,-2049.322265625,298.4257202148437,0.4840618669986725,0.050000000745058,0.2327316999435424,291.1295471191406,291.1499938964844,263.86541748046875,261.8279113769531,281.9109802246094,294.3138427734375,291.1329345703125,1.0,0.2418630868196487,0.7660120129585266,0.7660120129585266,1.0,1.0,-0.9978207349777222,0.4066730141639709,0.5911477208137512,0.2014866322278976,0.0,0.0,0.4332702159881592,49.91485595703125,34.0,16.891353607177734,-9312.2197265625,141.1132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,306.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.21484375,18000.0,0.0,0.0,0.2049432843923568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532423675060272,0.3532472252845764,-4.855339739151532e-06,0.0,0.000207991382922,0.0,0.0,17.147640228271484,0.0,0.0,0.0,0.3231925666332245,4.0,0.0,1.0
660420,293.1595764160156,297.1499938964844,293.1499938964844,0.071037121117115,-1655.078857421875,304.1522521972656,0.6464411616325378,0.1070901006460189,0.097904160618782,294.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4895390570163727,0.050000000745058,0.0489579550921916,293.2904357910156,297.1499938964844,293.1499938964844,0.0328208953142166,-863.3953857421875,304.1650695800781,0.577067494392395,0.0760134682059288,0.0549516193568706,293.2179870605469,297.1499938964844,293.1499938964844,0.3129119873046875,-5982.99365234375,304.16070556640625,0.9990000128746032,0.4445761144161224,0.3809044659137726,293.32843017578125,297.1499938964844,293.1499938964844,0.005531822796911,-2020.505859375,298.3722229003906,0.4895390570163727,0.050000000745058,0.2322354614734649,291.1634521484375,291.1499938964844,263.864501953125,261.83184814453125,281.9150085449219,294.3095092773437,291.1678466796875,1.0,0.2354414016008377,0.7658066153526306,0.7658066153526306,1.0,1.0,-0.9780328273773192,0.398334801197052,0.5796980261802673,0.1959991157054901,0.0,0.0,0.4292912483215332,47.001953125,25.0,41.5239486694336,-9182.0654296875,131.29800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.767578125,18000.0,0.0,0.0,0.2054371535778045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506805002689361,0.3506853580474853,-4.856673513131682e-06,0.0,0.0002084925945382,0.0,0.0,17.004545211791992,0.0,0.0,0.0,0.3226236999034881,4.0,0.0,1.0
660480,293.1595764160156,297.1499938964844,293.1499938964844,0.071037121117115,-1655.078857421875,304.1522521972656,0.6464411616325378,0.1070901006460189,0.097904160618782,294.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4895390570163727,0.050000000745058,0.0489579550921916,293.2904357910156,297.1499938964844,293.1499938964844,0.0328208953142166,-863.3953857421875,304.1650695800781,0.577067494392395,0.0760134682059288,0.0549516193568706,293.2179870605469,297.1499938964844,293.1499938964844,0.3129119873046875,-5982.99365234375,304.16070556640625,0.9990000128746032,0.4445761144161224,0.3809044659137726,293.32843017578125,297.1499938964844,293.1499938964844,0.005531822796911,-2020.505859375,298.3722229003906,0.4895390570163727,0.050000000745058,0.2322354614734649,291.1634521484375,291.1499938964844,263.864501953125,261.83184814453125,281.9150085449219,294.3095092773437,291.1678466796875,1.0,0.2354414016008377,0.7658066153526306,0.7658066153526306,1.0,1.0,-0.9780328273773192,0.398334801197052,0.5796980261802673,0.1959991157054901,0.0,0.0,0.4292912483215332,47.001953125,25.0,41.5239486694336,-9182.0654296875,131.29800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.767578125,18000.0,0.0,0.0,0.2054371535778045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506805002689361,0.3506853580474853,-4.856673513131682e-06,0.0,0.0002084925945382,0.0,0.0,17.004545211791992,0.0,0.0,0.0,0.3226236999034881,4.0,0.0,1.0
660540,293.1602478027344,297.1499938964844,293.1499938964844,0.0703091099858284,-1642.4010009765625,304.1527099609375,0.656192421913147,0.1067097187042236,0.0973885133862495,294.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.4978294968605041,0.050000000745058,0.0488118045032024,293.2889099121094,297.1499938964844,293.1499938964844,0.029810719192028,-823.17724609375,304.1650695800781,0.5782838463783264,0.072760485112667,0.0525349825620651,293.1994934082031,297.1499938964844,293.1499938964844,0.2941370904445648,-5687.08984375,304.1883544921875,0.9990000128746032,0.4465766251087188,0.3622448444366455,293.3302917480469,297.1499938964844,293.1499938964844,0.0054452749900519,-1990.5919189453125,298.3207397460937,0.4978294968605041,0.050000000745058,0.2315421998500824,291.1976928710937,291.1499938964844,263.86248779296875,261.8349609375,281.9022827148437,294.2547302246094,291.2016906738281,1.0,0.2266429215669632,0.7656012177467346,0.7656012177467346,1.0,1.0,-0.9511121511459352,0.3866978287696838,0.5644143223762512,0.189518317580223,0.0,0.0,0.4206015467643738,42.96929168701172,28.0,45.79558563232422,-8975.3369140625,118.35616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,306.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.73828125,18000.0,0.0,0.0,0.2052931487560272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413554430007934,0.3413602709770202,-4.830136731470702e-06,0.0,0.0002083464496536,0.0,0.0,16.390239715576172,0.0,0.0,0.0,0.3201669752597809,4.0,0.0,1.0
660600,293.1602478027344,297.1499938964844,293.1499938964844,0.0703091099858284,-1642.4010009765625,304.1527099609375,0.656192421913147,0.1067097187042236,0.0973885133862495,294.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.4978294968605041,0.050000000745058,0.0488118045032024,293.2889099121094,297.1499938964844,293.1499938964844,0.029810719192028,-823.17724609375,304.1650695800781,0.5782838463783264,0.072760485112667,0.0525349825620651,293.1994934082031,297.1499938964844,293.1499938964844,0.2941370904445648,-5687.08984375,304.1883544921875,0.9990000128746032,0.4465766251087188,0.3622448444366455,293.3302917480469,297.1499938964844,293.1499938964844,0.0054452749900519,-1990.5919189453125,298.3207397460937,0.4978294968605041,0.050000000745058,0.2315421998500824,291.1976928710937,291.1499938964844,263.86248779296875,261.8349609375,281.9022827148437,294.2547302246094,291.2016906738281,1.0,0.2266429215669632,0.7656012177467346,0.7656012177467346,1.0,1.0,-0.9511121511459352,0.3866978287696838,0.5644143223762512,0.189518317580223,0.0,0.0,0.4206015467643738,42.96929168701172,28.0,45.79558563232422,-8975.3369140625,118.35616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,306.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.73828125,18000.0,0.0,0.0,0.2052931487560272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413554430007934,0.3413602709770202,-4.830136731470702e-06,0.0,0.0002083464496536,0.0,0.0,16.390239715576172,0.0,0.0,0.0,0.3201669752597809,4.0,0.0,1.0
660660,293.1602478027344,297.1499938964844,293.1499938964844,0.069830410182476,-1634.15966796875,304.152587890625,0.663762629032135,0.1064462289214134,0.0970383435487747,294.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5041630268096924,0.050000000745058,0.0487129352986812,293.2866516113281,297.1499938964844,293.1499938964844,0.0268952567130327,-784.3980712890625,304.1648864746094,0.5767602920532227,0.0696975290775299,0.0502898134291172,293.1753234863281,297.1499938964844,293.1499938964844,0.280559778213501,-5475.3505859375,304.1976928710937,0.9990000128746032,0.4502277970314026,0.349053144454956,293.3310852050781,297.1499938964844,293.1499938964844,0.0053700343705713,-1965.232177734375,298.2659606933594,0.5041630268096924,0.050000000745058,0.231073185801506,291.2191162109375,291.1499938964844,263.8594970703125,261.8372802734375,281.8739929199219,294.1908264160156,291.21942138671875,1.0,0.2207468897104263,0.7657358050346375,0.7657358050346375,1.0,1.0,-0.9314765334129332,0.3784282207489013,0.553048312664032,0.1844379305839538,0.0,0.0,0.4096201658248901,40.21989440917969,31.0,22.524370193481445,-8782.158203125,109.60317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251220703125,306.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.8671875,18000.0,0.0,0.0,0.2041750997304916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328050434589386,0.328055202960968,-4.7852358875388745e-06,0.0,0.0002072117786156,0.0,0.0,15.511743545532228,0.0,0.0,0.0,0.3166355490684509,4.0,0.0,1.0
660720,293.1602478027344,297.1499938964844,293.1499938964844,0.069830410182476,-1634.15966796875,304.152587890625,0.663762629032135,0.1064462289214134,0.0970383435487747,294.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5041630268096924,0.050000000745058,0.0487129352986812,293.2866516113281,297.1499938964844,293.1499938964844,0.0268952567130327,-784.3980712890625,304.1648864746094,0.5767602920532227,0.0696975290775299,0.0502898134291172,293.1753234863281,297.1499938964844,293.1499938964844,0.280559778213501,-5475.3505859375,304.1976928710937,0.9990000128746032,0.4502277970314026,0.349053144454956,293.3310852050781,297.1499938964844,293.1499938964844,0.0053700343705713,-1965.232177734375,298.2659606933594,0.5041630268096924,0.050000000745058,0.231073185801506,291.2191162109375,291.1499938964844,263.8594970703125,261.8372802734375,281.8739929199219,294.1908264160156,291.21942138671875,1.0,0.2207468897104263,0.7657358050346375,0.7657358050346375,1.0,1.0,-0.9314765334129332,0.3784282207489013,0.553048312664032,0.1844379305839538,0.0,0.0,0.4096201658248901,40.21989440917969,31.0,22.524370193481445,-8782.158203125,109.60317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251220703125,306.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.8671875,18000.0,0.0,0.0,0.2041750997304916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328050434589386,0.328055202960968,-4.7852358875388745e-06,0.0,0.0002072117786156,0.0,0.0,15.511743545532228,0.0,0.0,0.0,0.3166355490684509,4.0,0.0,1.0
660780,293.16015625,297.1499938964844,293.1499938964844,0.0695923641324043,-1630.3043212890625,304.1521301269531,0.6683493256568909,0.1062066107988357,0.0967692136764526,294.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.5081564784049988,0.050000000745058,0.0486562699079513,293.28399658203125,297.1499938964844,293.1499938964844,0.0248820185661315,-754.1749267578125,304.1633605957031,0.5720778703689575,0.0667785257101059,0.0481848083436489,293.1559143066406,297.1499938964844,293.1499938964844,0.2726611495018005,-5354.412109375,304.1947326660156,0.9990000128746032,0.4535358250141144,0.3412611782550812,293.33123779296875,297.1499938964844,293.1499938964844,0.005308932159096,-1946.1876220703125,298.2005615234375,0.5081564784049988,0.050000000745058,0.2308043837547302,291.2137145996094,291.1499938964844,263.8555908203125,261.8388366699219,281.8493957519531,294.15478515625,291.2123107910156,1.0,0.2170716822147369,0.7658703923225403,0.7658703923225403,1.0,1.0,-0.9188821911811828,0.373389720916748,0.5454924702644348,0.1805530935525894,0.0,0.0,0.4013408124446869,38.6166877746582,34.0,-3.677390575408936,-8650.708984375,104.4006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3855285644531,306.869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.115234375,18000.0,0.0,0.0,0.2021646797657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170374631881714,0.317042201757431,-4.741992597701028e-06,0.0,0.0002051714545814,0.0,0.0,14.784910202026367,0.0,0.0,0.0,0.3136673867702484,4.0,0.0,1.0
660840,293.16015625,297.1499938964844,293.1499938964844,0.0695923641324043,-1630.3043212890625,304.1521301269531,0.6683493256568909,0.1062066107988357,0.0967692136764526,294.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.5081564784049988,0.050000000745058,0.0486562699079513,293.28399658203125,297.1499938964844,293.1499938964844,0.0248820185661315,-754.1749267578125,304.1633605957031,0.5720778703689575,0.0667785257101059,0.0481848083436489,293.1559143066406,297.1499938964844,293.1499938964844,0.2726611495018005,-5354.412109375,304.1947326660156,0.9990000128746032,0.4535358250141144,0.3412611782550812,293.33123779296875,297.1499938964844,293.1499938964844,0.005308932159096,-1946.1876220703125,298.2005615234375,0.5081564784049988,0.050000000745058,0.2308043837547302,291.2137145996094,291.1499938964844,263.8555908203125,261.8388366699219,281.8493957519531,294.15478515625,291.2123107910156,1.0,0.2170716822147369,0.7658703923225403,0.7658703923225403,1.0,1.0,-0.9188821911811828,0.373389720916748,0.5454924702644348,0.1805530935525894,0.0,0.0,0.4013408124446869,38.6166877746582,34.0,-3.677390575408936,-8650.708984375,104.4006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3855285644531,306.869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.115234375,18000.0,0.0,0.0,0.2021646797657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170374631881714,0.317042201757431,-4.741992597701028e-06,0.0,0.0002051714545814,0.0,0.0,14.784910202026367,0.0,0.0,0.0,0.3136673867702484,4.0,0.0,1.0
660900,293.1601867675781,297.1499938964844,293.1499938964844,0.0694967582821846,-1628.8006591796875,304.15191650390625,0.6695986986160278,0.1060747504234314,0.0966405197978019,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.5093584656715393,0.050000000745058,0.0486400239169597,293.2825927734375,297.1499938964844,293.1499938964844,0.0238319505006074,-738.6137084960938,304.162841796875,0.5686793327331543,0.0653529688715934,0.0471696332097053,293.1486511230469,297.1499938964844,293.1499938964844,0.2703264653682709,-5319.625,304.1908569335937,0.9990000128746032,0.4548849761486053,0.3389934301376343,293.3312683105469,297.1499938964844,293.1499938964844,0.0052809054031968,-1937.6441650390625,298.1665954589844,0.5093584656715393,0.050000000745058,0.2307273298501968,291.2080078125,291.1499938964844,263.8533020019531,261.83935546875,281.8388977050781,294.1467590332031,291.20623779296875,1.0,0.2159429043531417,0.7659376859664917,0.7659376859664917,1.0,1.0,-0.9146746397018432,0.3718387484550476,0.5428358912467957,0.1789261847734451,0.0,0.0,0.3980439603328705,38.14284133911133,34.0,-11.192811012268066,-8606.4951171875,102.78508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559936523437,306.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.177734375,18000.0,0.0,0.0,0.2009174525737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127493262290954,0.3127540349960327,-4.724881819129223e-06,0.0,0.0002039056707872,0.0,0.0,14.505745887756348,0.0,0.0,0.0,0.3125134408473968,4.0,0.0,1.0
660960,293.1602783203125,297.1499938964844,293.1499938964844,0.0694041103124618,-1627.3594970703125,304.1517333984375,0.6701835989952087,0.1059267595410347,0.0965063944458961,294.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20245361328125,0.5100628733634949,0.050000000745058,0.0486306771636009,293.28125,297.1499938964844,293.1499938964844,0.0228267218917608,-723.3402709960938,304.1623229980469,0.5646052956581116,0.0639388784766197,0.0461703948676586,293.1431579589844,297.1499938964844,293.1499938964844,0.2689433991909027,-5299.94091796875,304.1859130859375,0.9990000128746032,0.4559831917285919,0.3376807868480682,293.3313293457031,297.1499938964844,293.1499938964844,0.005253929644823,-1929.512939453125,298.1318359375,0.5100628733634949,0.050000000745058,0.2306829988956451,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.829345703125,294.1445617675781,291.1988830566406,1.0,0.2152265757322311,0.766001284122467,0.766001284122467,1.0,1.0,-0.9116736054420472,0.3708490133285522,0.5408245921134949,0.177469402551651,0.0,0.0,0.3953447043895721,37.85575485229492,37.0,-16.86673355102539,-8573.5556640625,101.71929168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232849121094,306.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.705078125,18000.0,0.0,0.0,0.1995633542537689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091623783111572,0.3091670870780945,-4.710481334768701e-06,0.0,0.0002025314315687,0.0,0.0,14.273969650268556,0.0,0.0,0.0,0.3115537166595459,4.0,0.0,1.0
661020,293.1607666015625,297.1499938964844,293.1499938964844,0.06920126080513,-1624.2083740234375,304.1514892578125,0.6695129871368408,0.1055657714605331,0.0962023362517356,294.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5101174712181091,0.050000000745058,0.048629991710186,293.2787780761719,297.1499938964844,293.1499938964844,0.0209300778806209,-693.2891845703125,304.161376953125,0.554561197757721,0.0611166022717952,0.0441967695951461,293.1372985839844,297.1499938964844,293.1499938964844,0.2687090337276459,-5300.62060546875,304.17431640625,0.9990000128746032,0.4573582708835602,0.3375796973705292,293.3318176269531,297.1499938964844,293.1499938964844,0.0052022007293999,-1914.1107177734373,298.0599365234375,0.5101174712181091,0.050000000745058,0.2306797504425048,291.1839599609375,291.1499938964844,263.84521484375,261.8399658203125,281.8125,294.1552429199219,291.1815185546875,1.0,0.2148777097463607,0.766128420829773,0.766128420829773,1.0,1.0,-0.9088122844696044,0.3703331649303436,0.5384791493415833,0.1749857813119888,0.0,0.0,0.3919273614883423,37.76838684082031,40.0,-23.538894653320312,-8539.63671875,100.99676513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63653564453125,306.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3671875,18000.0,0.0,0.0,0.1966994106769561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042891025543213,0.3042937815189361,-4.689706656790804e-06,0.0,0.0001996248902287,0.0,0.0,13.958625793457031,0.0,0.0,0.0,0.3102390170097351,4.0,0.0,1.0
661080,293.1607666015625,297.1499938964844,293.1499938964844,0.06920126080513,-1624.2083740234375,304.1514892578125,0.6695129871368408,0.1055657714605331,0.0962023362517356,294.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5101174712181091,0.050000000745058,0.048629991710186,293.2787780761719,297.1499938964844,293.1499938964844,0.0209300778806209,-693.2891845703125,304.161376953125,0.554561197757721,0.0611166022717952,0.0441967695951461,293.1372985839844,297.1499938964844,293.1499938964844,0.2687090337276459,-5300.62060546875,304.17431640625,0.9990000128746032,0.4573582708835602,0.3375796973705292,293.3318176269531,297.1499938964844,293.1499938964844,0.0052022007293999,-1914.1107177734373,298.0599365234375,0.5101174712181091,0.050000000745058,0.2306797504425048,291.1839599609375,291.1499938964844,263.84521484375,261.8399658203125,281.8125,294.1552429199219,291.1815185546875,1.0,0.2148777097463607,0.766128420829773,0.766128420829773,1.0,1.0,-0.9088122844696044,0.3703331649303436,0.5384791493415833,0.1749857813119888,0.0,0.0,0.3919273614883423,37.76838684082031,40.0,-23.538894653320312,-8539.63671875,100.99676513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63653564453125,306.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3671875,18000.0,0.0,0.0,0.1966994106769561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042891025543213,0.3042937815189361,-4.689706656790804e-06,0.0,0.0001996248902287,0.0,0.0,13.958625793457031,0.0,0.0,0.0,0.3102390170097351,4.0,0.0,1.0
661140,293.16168212890625,297.1499938964844,293.1499938964844,0.0689378306269645,-1620.04345703125,304.15142822265625,0.6666995882987976,0.1051097437739372,0.095831349492073,294.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5086345076560974,0.050000000745058,0.0486498661339283,293.2767333984375,297.1499938964844,293.1499938964844,0.0191504172980785,-663.2769775390625,304.1605529785156,0.5423114895820618,0.0582705102860927,0.0422270484268665,293.1377868652344,297.1499938964844,293.1499938964844,0.2713563442230224,-5346.533203125,304.16180419921875,0.9990000128746032,0.4575926065444946,0.340355783700943,293.3328857421875,297.1499938964844,293.1499938964844,0.005151592195034,-1899.0589599609373,297.9854736328125,0.5086345076560974,0.050000000745058,0.2307740151882171,291.16583251953125,291.1499938964844,263.8388977050781,261.8396301269531,281.7964782714844,294.1796264648437,291.16339111328125,1.0,0.2157593667507171,0.7662556171417236,0.7662556171417236,1.0,1.0,-0.9094704985618592,0.3714508712291717,0.538019597530365,0.1729908585548401,0.0,0.0,0.3910281360149383,38.23597717285156,43.0,-25.45012664794922,-8542.6728515625,101.85548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,306.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.296875,18000.0,0.0,0.0,0.1939012706279754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023967742919922,0.302401453256607,-4.679328867496224e-06,0.0,0.0001967851421795,0.0,0.0,13.830763816833496,0.0,0.0,0.0,0.3096923232078552,4.0,0.0,1.0
661200,293.16168212890625,297.1499938964844,293.1499938964844,0.0689378306269645,-1620.04345703125,304.15142822265625,0.6666995882987976,0.1051097437739372,0.095831349492073,294.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5086345076560974,0.050000000745058,0.0486498661339283,293.2767333984375,297.1499938964844,293.1499938964844,0.0191504172980785,-663.2769775390625,304.1605529785156,0.5423114895820618,0.0582705102860927,0.0422270484268665,293.1377868652344,297.1499938964844,293.1499938964844,0.2713563442230224,-5346.533203125,304.16180419921875,0.9990000128746032,0.4575926065444946,0.340355783700943,293.3328857421875,297.1499938964844,293.1499938964844,0.005151592195034,-1899.0589599609373,297.9854736328125,0.5086345076560974,0.050000000745058,0.2307740151882171,291.16583251953125,291.1499938964844,263.8388977050781,261.8396301269531,281.7964782714844,294.1796264648437,291.16339111328125,1.0,0.2157593667507171,0.7662556171417236,0.7662556171417236,1.0,1.0,-0.9094704985618592,0.3714508712291717,0.538019597530365,0.1729908585548401,0.0,0.0,0.3910281360149383,38.23597717285156,43.0,-25.45012664794922,-8542.6728515625,101.85548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,306.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.296875,18000.0,0.0,0.0,0.1939012706279754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023967742919922,0.302401453256607,-4.679328867496224e-06,0.0,0.0001967851421795,0.0,0.0,13.830763816833496,0.0,0.0,0.0,0.3096923232078552,4.0,0.0,1.0
661260,293.1622009277344,297.1499938964844,293.1499938964844,0.0686980709433555,-1616.3021240234375,304.1513671875,0.66242516040802,0.1047054529190063,0.0954758897423744,294.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5059877038002014,0.050000000745058,0.0486866869032382,293.2747802734375,297.1499938964844,293.1499938964844,0.0175000485032796,-633.5106201171875,304.1597900390625,0.5286596417427063,0.0554533377289772,0.0402732193470001,293.1434326171875,297.1499938964844,293.1499938964844,0.2763980329036712,-5429.57568359375,304.14947509765625,0.9990000128746032,0.4567666351795196,0.3454441130161285,293.3342590332031,297.1499938964844,293.1499938964844,0.0051027163863182,-1884.5977783203125,297.9089660644531,0.5059877038002014,0.050000000745058,0.2309486716985702,291.14630126953125,291.1499938964844,263.8319091796875,261.8387756347656,281.7671813964844,294.1898193359375,291.1434631347656,1.0,0.2176480442285537,0.7662420272827148,0.7662420272827148,1.0,1.0,-0.9130584597587584,0.3738953173160553,0.5391631722450256,0.1714282780885696,0.0,0.0,0.3927903771400451,39.161895751953125,46.0,-28.285791397094727,-8581.1025390625,104.03465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7211303710937,306.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.12109375,18000.0,0.0,0.0,0.1914795488119125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034097254276275,0.3034144043922424,-4.678580808104016e-06,0.0,0.0001943274110089,0.0,0.0,13.881797790527344,0.0,0.0,0.0,0.3098848462104797,4.0,0.0,1.0
661320,293.1622009277344,297.1499938964844,293.1499938964844,0.0686980709433555,-1616.3021240234375,304.1513671875,0.66242516040802,0.1047054529190063,0.0954758897423744,294.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5059877038002014,0.050000000745058,0.0486866869032382,293.2747802734375,297.1499938964844,293.1499938964844,0.0175000485032796,-633.5106201171875,304.1597900390625,0.5286596417427063,0.0554533377289772,0.0402732193470001,293.1434326171875,297.1499938964844,293.1499938964844,0.2763980329036712,-5429.57568359375,304.14947509765625,0.9990000128746032,0.4567666351795196,0.3454441130161285,293.3342590332031,297.1499938964844,293.1499938964844,0.0051027163863182,-1884.5977783203125,297.9089660644531,0.5059877038002014,0.050000000745058,0.2309486716985702,291.14630126953125,291.1499938964844,263.8319091796875,261.8387756347656,281.7671813964844,294.1898193359375,291.1434631347656,1.0,0.2176480442285537,0.7662420272827148,0.7662420272827148,1.0,1.0,-0.9130584597587584,0.3738953173160553,0.5391631722450256,0.1714282780885696,0.0,0.0,0.3927903771400451,39.161895751953125,46.0,-28.285791397094727,-8581.1025390625,104.03465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7211303710937,306.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.12109375,18000.0,0.0,0.0,0.1914795488119125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034097254276275,0.3034144043922424,-4.678580808104016e-06,0.0,0.0001943274110089,0.0,0.0,13.881797790527344,0.0,0.0,0.0,0.3098848462104797,4.0,0.0,1.0
