time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1620178222656,297.1499938964844,293.1499938964844,0.0685993283987045,-1614.947998046875,304.15106201171875,0.6574277281761169,0.1044349893927574,0.0952537879347801,294.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5025357007980347,0.050000000745058,0.0487374886870384,293.2725524902344,297.1499938964844,293.1499938964844,0.0160214118659496,-604.9213256835938,304.15899658203125,0.5147655010223389,0.0527434535324573,0.0383956283330917,293.1529846191406,297.1499938964844,293.1499938964844,0.2833872437477112,-5542.22802734375,304.1380310058594,0.9990000128746032,0.4550028443336487,0.3523462116718292,293.3354187011719,297.1499938964844,293.1499938964844,0.0050560100935399,-1870.860595703125,297.8315124511719,0.5025357007980347,0.050000000745058,0.2311896681785583,291.1250915527344,291.1499938964844,263.8243103027344,261.83746337890625,281.7308044433594,294.1931457519531,291.1224060058594,1.0,0.2203610390424728,0.7662284970283508,0.7662284970283508,1.0,1.0,-0.9191713929176332,0.3774694800376892,0.5417019128799438,0.1703165769577026,0.0,0.0,0.3975429832935333,40.4683837890625,49.0,-28.68239974975586,-8655.572265625,107.35857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6750793457031,306.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.294921875,18000.0,0.0,0.0,0.1897291243076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078348338603973,0.3078395128250122,-4.68870439362945e-06,0.0,0.0001925509423017,0.0,0.0,14.142752647399902,0.0,0.0,0.0,0.3109384477138519,4.0,0.0,1.0
661440,293.1620178222656,297.1499938964844,293.1499938964844,0.0685993283987045,-1614.947998046875,304.15106201171875,0.6574277281761169,0.1044349893927574,0.0952537879347801,294.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5025357007980347,0.050000000745058,0.0487374886870384,293.2725524902344,297.1499938964844,293.1499938964844,0.0160214118659496,-604.9213256835938,304.15899658203125,0.5147655010223389,0.0527434535324573,0.0383956283330917,293.1529846191406,297.1499938964844,293.1499938964844,0.2833872437477112,-5542.22802734375,304.1380310058594,0.9990000128746032,0.4550028443336487,0.3523462116718292,293.3354187011719,297.1499938964844,293.1499938964844,0.0050560100935399,-1870.860595703125,297.8315124511719,0.5025357007980347,0.050000000745058,0.2311896681785583,291.1250915527344,291.1499938964844,263.8243103027344,261.83746337890625,281.7308044433594,294.1931457519531,291.1224060058594,1.0,0.2203610390424728,0.7662284970283508,0.7662284970283508,1.0,1.0,-0.9191713929176332,0.3774694800376892,0.5417019128799438,0.1703165769577026,0.0,0.0,0.3975429832935333,40.4683837890625,49.0,-28.68239974975586,-8655.572265625,107.35857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6750793457031,306.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.294921875,18000.0,0.0,0.0,0.1897291243076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078348338603973,0.3078395128250122,-4.68870439362945e-06,0.0,0.0001925509423017,0.0,0.0,14.142752647399902,0.0,0.0,0.0,0.3109384477138519,4.0,0.0,1.0
661500,293.1617736816406,297.1499938964844,293.1499938964844,0.0685822889208793,-1614.797607421875,304.1509094238281,0.6547420024871826,0.1043315827846527,0.0951811671257019,294.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5005952715873718,0.050000000745058,0.0487674921751022,293.2713317871094,297.1499938964844,293.1499938964844,0.0153429852798581,-591.0768432617188,304.1585998535156,0.5079708099365234,0.0514315254986286,0.0374905541539192,293.15899658203125,297.1499938964844,293.1499938964844,0.2874690294265747,-5607.2373046875,304.1328125,0.9990000128746032,0.453785628080368,0.3563603460788727,293.3359375,297.1499938964844,293.1499938964844,0.0050329756923019,-1863.9930419921875,297.793212890625,0.5005952715873718,0.050000000745058,0.2313319891691208,291.1154479980469,291.1499938964844,263.8203125,261.8366394042969,281.7126159667969,294.1957397460937,291.113037109375,1.0,0.2219771295785904,0.7662217020988464,0.7662217020988464,1.0,1.0,-0.9230220317840576,0.3796020448207855,0.5434200167655945,0.1699293553829193,0.0,0.0,0.4008238613605499,41.24708938598633,49.0,-27.10869026184082,-8703.3876953125,109.40275573730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62890625,306.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.1891858279705047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311225026845932,0.3112297356128692,-4.698038083006395e-06,0.0,0.0001919995702337,0.0,0.0,14.348566055297852,0.0,0.0,0.0,0.3117754757404327,4.0,0.0,1.0
661560,293.1614685058594,297.1499938964844,293.1499938964844,0.0685762539505958,-1614.8172607421875,304.1507568359375,0.6519649624824524,0.1042413190007209,0.0951252430677414,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.4985517859458923,0.050000000745058,0.0488002449274063,293.2700500488281,297.1499938964844,293.1499938964844,0.0147011475637555,-577.501953125,304.158203125,0.5013330578804016,0.0501462146639823,0.0366065800189971,293.16571044921875,297.1499938964844,293.1499938964844,0.2918800115585327,-5676.9970703125,304.1279296875,0.9990000128746032,0.4523526728153229,0.3606912493705749,293.3363952636719,297.1499938964844,293.1499938964844,0.0050101452507078,-1857.104248046875,297.7554016113281,0.4985517859458923,0.050000000745058,0.2314873486757278,291.10675048828125,291.1499938964844,263.8161926269531,261.835693359375,281.6952819824219,294.1996765136719,291.1046447753906,1.0,0.2237403690814972,0.7661608457565308,0.7661608457565308,1.0,1.0,-0.927317202091217,0.38191619515419,0.5454009771347046,0.1696473658084869,0.0,0.0,0.4045808911323547,42.10068893432617,52.0,-24.895299911499023,-8756.0849609375,111.67676544189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56842041015625,306.9253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.734375,18000.0,0.0,0.0,0.1888918727636337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152645826339721,0.3152693212032318,-4.70995246359962e-06,0.0,0.0001917012414196,0.0,0.0,14.597834587097168,0.0,0.0,0.0,0.3127926290035248,4.0,0.0,1.0
661620,293.1607971191406,297.1499938964844,293.1499938964844,0.0685832649469375,-1615.1412353515625,304.1504821777344,0.6464132070541382,0.1040859818458557,0.0950453877449035,294.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.4943864643573761,0.050000000745058,0.0488706529140472,293.2681884765625,297.1499938964844,293.1499938964844,0.0142389852553606,-568.2649536132812,304.12164306640625,0.4944071173667907,0.050000000745058,0.0360999479889869,293.1808776855469,297.1499938964844,293.1499938964844,0.301261305809021,-5823.84521484375,304.11968994140625,0.9990000128746032,0.4488868713378906,0.3698309659957886,293.3372497558594,297.1499938964844,293.1499938964844,0.0049643511883914,-1843.0621337890625,297.6807556152344,0.4943864643573761,0.050000000745058,0.2318213433027267,291.091796875,291.1499938964844,263.8075866699219,261.8335876464844,281.6647644042969,294.2158203125,291.0899658203125,1.0,0.2276717126369476,0.7660390734672546,0.7660390734672546,1.0,1.0,-0.938066840171814,0.3874762952327728,0.5505905151367188,0.1695665568113327,0.0,0.0,0.4133627712726593,43.956974029541016,55.0,-21.17487335205078,-8877.1416015625,117.00137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40948486328125,306.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.40625,18000.0,0.0,0.0,0.1891108155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250869214534759,0.3250916600227356,-4.740954864246305e-06,0.0,0.0001919234491651,0.0,0.0,15.218273162841797,0.0,0.0,0.0,0.3153310716152191,4.0,0.0,1.0
661680,293.1607971191406,297.1499938964844,293.1499938964844,0.0685832649469375,-1615.1412353515625,304.1504821777344,0.6464132070541382,0.1040859818458557,0.0950453877449035,294.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.4943864643573761,0.050000000745058,0.0488706529140472,293.2681884765625,297.1499938964844,293.1499938964844,0.0142389852553606,-568.2649536132812,304.12164306640625,0.4944071173667907,0.050000000745058,0.0360999479889869,293.1808776855469,297.1499938964844,293.1499938964844,0.301261305809021,-5823.84521484375,304.11968994140625,0.9990000128746032,0.4488868713378906,0.3698309659957886,293.3372497558594,297.1499938964844,293.1499938964844,0.0049643511883914,-1843.0621337890625,297.6807556152344,0.4943864643573761,0.050000000745058,0.2318213433027267,291.091796875,291.1499938964844,263.8075866699219,261.8335876464844,281.6647644042969,294.2158203125,291.0899658203125,1.0,0.2276717126369476,0.7660390734672546,0.7660390734672546,1.0,1.0,-0.938066840171814,0.3874762952327728,0.5505905151367188,0.1695665568113327,0.0,0.0,0.4133627712726593,43.956974029541016,55.0,-21.17487335205078,-8877.1416015625,117.00137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40948486328125,306.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.40625,18000.0,0.0,0.0,0.1891108155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250869214534759,0.3250916600227356,-4.740954864246305e-06,0.0,0.0001919234491651,0.0,0.0,15.218273162841797,0.0,0.0,0.0,0.3153310716152191,4.0,0.0,1.0
661740,293.1600952148437,297.1499938964844,293.1499938964844,0.0686072185635566,-1615.7071533203125,304.1502990722656,0.6407805681228638,0.1039574593305587,0.094998225569725,294.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4900301694869995,0.050000000745058,0.0489492006599903,293.2676086425781,297.1499938964844,293.1499938964844,0.0141819613054394,-567.8379516601562,304.080078125,0.4900300204753876,0.050000000745058,0.0361536778509616,293.1977233886719,297.1499938964844,293.1499938964844,0.3115272521972656,-5982.69921875,304.1127319335937,0.9990000128746032,0.4446914494037628,0.3797684609889984,293.3381042480469,297.1499938964844,293.1499938964844,0.0049187485128641,-1828.812744140625,297.6070251464844,0.4900301694869995,0.050000000745058,0.2321939319372177,291.0794677734375,291.1499938964844,263.7986145019531,261.8311462402344,281.6429748535156,294.24530029296875,291.0782470703125,1.0,0.2320517897605896,0.7659173607826233,0.7659173607826233,1.0,1.0,-0.950542449951172,0.3937312066555023,0.5568112730979919,0.1700161248445511,0.0,0.0,0.4236467182636261,46.042572021484375,43.0,-16.15471076965332,-9013.7734375,123.20108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,306.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.052734375,18000.0,0.0,0.0,0.1904584914445877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372039198875427,0.3372086882591247,-4.781740699399961e-06,0.0,0.0001932911545736,0.0,0.0,16.00847053527832,0.0,0.0,0.0,0.3185599446296692,4.0,0.0,1.0
661800,293.1600952148437,297.1499938964844,293.1499938964844,0.0686072185635566,-1615.7071533203125,304.1502990722656,0.6407805681228638,0.1039574593305587,0.094998225569725,294.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4900301694869995,0.050000000745058,0.0489492006599903,293.2676086425781,297.1499938964844,293.1499938964844,0.0141819613054394,-567.8379516601562,304.080078125,0.4900300204753876,0.050000000745058,0.0361536778509616,293.1977233886719,297.1499938964844,293.1499938964844,0.3115272521972656,-5982.69921875,304.1127319335937,0.9990000128746032,0.4446914494037628,0.3797684609889984,293.3381042480469,297.1499938964844,293.1499938964844,0.0049187485128641,-1828.812744140625,297.6070251464844,0.4900301694869995,0.050000000745058,0.2321939319372177,291.0794677734375,291.1499938964844,263.7986145019531,261.8311462402344,281.6429748535156,294.24530029296875,291.0782470703125,1.0,0.2320517897605896,0.7659173607826233,0.7659173607826233,1.0,1.0,-0.950542449951172,0.3937312066555023,0.5568112730979919,0.1700161248445511,0.0,0.0,0.4236467182636261,46.042572021484375,43.0,-16.15471076965332,-9013.7734375,123.20108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,306.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.052734375,18000.0,0.0,0.0,0.1904584914445877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372039198875427,0.3372086882591247,-4.781740699399961e-06,0.0,0.0001932911545736,0.0,0.0,16.00847053527832,0.0,0.0,0.0,0.3185599446296692,4.0,0.0,1.0
661860,293.1590881347656,297.1499938964844,293.1499938964844,0.0684804692864418,-1613.49609375,304.1504211425781,0.6416059732437134,0.1039008721709251,0.0949117839336395,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.4908366501331329,0.050000000745058,0.0489343143999576,293.2665710449219,297.1499938964844,293.1499938964844,0.014061233960092,-565.6864013671875,304.04083251953125,0.4908366501331329,0.050000000745058,0.0361427180469036,293.2088928222656,297.1499938964844,293.1499938964844,0.310283213853836,-5957.51513671875,304.1278381347656,0.9990000128746032,0.4411873817443847,0.3779054582118988,293.3387145996094,297.1499938964844,293.1499938964844,0.0048609767109155,-1809.0208740234373,297.54205322265625,0.4908366501331329,0.050000000745058,0.23212331533432,291.0839538574219,291.1499938964844,263.7892761230469,261.8284606933594,281.6331787109375,294.2573547363281,291.08758544921875,1.0,0.2306558191776275,0.7657027244567871,0.7657027244567871,1.0,1.0,-0.9480942487716676,0.393049418926239,0.5550448298454285,0.1683594286441803,0.0,0.0,0.4326128363609314,45.61602020263672,31.0,16.26618766784668,-9076.4189453125,121.94495391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,306.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.26953125,18000.0,0.0,0.0,0.1927990764379501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498299717903137,0.3498347997665405,-4.830160833080299e-06,0.0,0.0001956665510078,0.0,0.0,16.871660232543945,0.0,0.0,0.0,0.3220511674880981,4.0,0.0,1.0
661920,293.1590881347656,297.1499938964844,293.1499938964844,0.0684804692864418,-1613.49609375,304.1504211425781,0.6416059732437134,0.1039008721709251,0.0949117839336395,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.4908366501331329,0.050000000745058,0.0489343143999576,293.2665710449219,297.1499938964844,293.1499938964844,0.014061233960092,-565.6864013671875,304.04083251953125,0.4908366501331329,0.050000000745058,0.0361427180469036,293.2088928222656,297.1499938964844,293.1499938964844,0.310283213853836,-5957.51513671875,304.1278381347656,0.9990000128746032,0.4411873817443847,0.3779054582118988,293.3387145996094,297.1499938964844,293.1499938964844,0.0048609767109155,-1809.0208740234373,297.54205322265625,0.4908366501331329,0.050000000745058,0.23212331533432,291.0839538574219,291.1499938964844,263.7892761230469,261.8284606933594,281.6331787109375,294.2573547363281,291.08758544921875,1.0,0.2306558191776275,0.7657027244567871,0.7657027244567871,1.0,1.0,-0.9480942487716676,0.393049418926239,0.5550448298454285,0.1683594286441803,0.0,0.0,0.4326128363609314,45.61602020263672,31.0,16.26618766784668,-9076.4189453125,121.94495391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,306.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.26953125,18000.0,0.0,0.0,0.1927990764379501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498299717903137,0.3498347997665405,-4.830160833080299e-06,0.0,0.0001956665510078,0.0,0.0,16.871660232543945,0.0,0.0,0.0,0.3220511674880981,4.0,0.0,1.0
661980,293.1577453613281,297.1499938964844,293.1499938964844,0.0681737512350082,-1607.892333984375,304.1507873535156,0.6485598087310791,0.1039434671401977,0.0948326513171196,294.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4964289665222168,0.050000000745058,0.0488355495035648,293.2646789550781,297.1499938964844,293.1499938964844,0.0138669703155756,-561.3792114257812,304.0051574707031,0.4964289665222168,0.050000000745058,0.0360697694122791,293.20391845703125,297.1499938964844,293.1499938964844,0.2977166473865509,-5754.89599609375,304.1563720703125,0.9990000128746032,0.440667450428009,0.3652994334697723,293.3387451171875,297.1499938964844,293.1499938964844,0.0047887316904962,-1782.1153564453125,297.4949645996094,0.4964289665222168,0.050000000745058,0.2316548228263855,291.12066650390625,291.1499938964844,263.7796936035156,261.8255615234375,281.6119384765625,294.21710205078125,291.1259460449219,1.0,0.2247588038444519,0.7654881477355957,0.7654881477355957,1.0,1.0,-0.9321048259735109,0.3861816227436065,0.5459232330322266,0.1645776778459549,0.0,0.0,0.4342055916786194,42.92897033691406,34.0,46.1959342956543,-9010.5986328125,114.03721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223876953125,306.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4765625,18000.0,0.0,0.0,0.1955167949199676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548330962657928,0.3548379838466644,-4.861713023274206e-06,0.0,0.0001984246919164,0.0,0.0,17.259878158569336,0.0,0.0,0.0,0.3236298263072967,4.0,0.0,1.0
662040,293.1577453613281,297.1499938964844,293.1499938964844,0.0681737512350082,-1607.892333984375,304.1507873535156,0.6485598087310791,0.1039434671401977,0.0948326513171196,294.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4964289665222168,0.050000000745058,0.0488355495035648,293.2646789550781,297.1499938964844,293.1499938964844,0.0138669703155756,-561.3792114257812,304.0051574707031,0.4964289665222168,0.050000000745058,0.0360697694122791,293.20391845703125,297.1499938964844,293.1499938964844,0.2977166473865509,-5754.89599609375,304.1563720703125,0.9990000128746032,0.440667450428009,0.3652994334697723,293.3387451171875,297.1499938964844,293.1499938964844,0.0047887316904962,-1782.1153564453125,297.4949645996094,0.4964289665222168,0.050000000745058,0.2316548228263855,291.12066650390625,291.1499938964844,263.7796936035156,261.8255615234375,281.6119384765625,294.21710205078125,291.1259460449219,1.0,0.2247588038444519,0.7654881477355957,0.7654881477355957,1.0,1.0,-0.9321048259735109,0.3861816227436065,0.5459232330322266,0.1645776778459549,0.0,0.0,0.4342055916786194,42.92897033691406,34.0,46.1959342956543,-9010.5986328125,114.03721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223876953125,306.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4765625,18000.0,0.0,0.0,0.1955167949199676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548330962657928,0.3548379838466644,-4.861713023274206e-06,0.0,0.0001984246919164,0.0,0.0,17.259878158569336,0.0,0.0,0.0,0.3236298263072967,4.0,0.0,1.0
662100,293.156982421875,297.1499938964844,293.1499938964844,0.0680596530437469,-1605.7550048828125,304.1508483886719,0.6515417098999023,0.1039946675300598,0.0948356613516807,294.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4987375140190124,0.050000000745058,0.0487972721457481,293.26348876953125,297.1499938964844,293.1499938964844,0.013778562657535,-559.38134765625,303.9884033203125,0.4987375140190124,0.050000000745058,0.0360414981842041,293.1968078613281,297.1499938964844,293.1499938964844,0.2924470901489258,-5671.1328125,304.1646728515625,0.9990000128746032,0.4413792192935943,0.3602937459945678,293.3385009765625,297.1499938964844,293.1499938964844,0.0047539570368826,-1769.075439453125,297.4728698730469,0.4987375140190124,0.050000000745058,0.2314732521772384,291.1401672363281,291.1499938964844,263.7748413085937,261.8240661621094,281.5921936035156,294.1832275390625,291.1444702148437,1.0,0.2227942943572998,0.765380859375,0.765380859375,1.0,1.0,-0.9257988333702089,0.3835295140743255,0.5422693490982056,0.1629440933465957,0.0,0.0,0.4328924715518951,41.88395309448242,34.0,46.24101638793945,-8965.5595703125,111.00497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76708984375,306.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.1967836618423462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35419562458992,0.3542004823684692,-4.865251412411453e-06,0.0,0.0001997104118345,0.0,0.0,17.23441505432129,0.0,0.0,0.0,0.3235436975955963,4.0,0.0,1.0
662160,293.1561889648437,297.1499938964844,293.1499938964844,0.0680238306522369,-1605.0443115234375,304.1507568359375,0.6537057161331177,0.1040615141391754,0.0948633551597595,294.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.500363826751709,0.050000000745058,0.0487712137401104,293.26220703125,297.1499938964844,293.1499938964844,0.0137100629508495,-557.9335327148438,303.9720764160156,0.500363826751709,0.050000000745058,0.0360222533345222,293.18994140625,297.1499938964844,293.1499938964844,0.2888250648975372,-5614.08642578125,304.1685485839844,0.9990000128746032,0.4421350061893463,0.3568462133407593,293.33807373046875,297.1499938964844,293.1499938964844,0.004722299054265,-1757.669189453125,297.4472045898437,0.500363826751709,0.050000000745058,0.2313496470451355,291.1516418457031,291.1499938964844,263.7698974609375,261.8225402832031,281.5709533691406,294.1522216796875,291.1531677246094,1.0,0.221321552991867,0.765394926071167,0.765394926071167,1.0,1.0,-0.9214906096458436,0.3817864954471588,0.5397041440010071,0.1616841107606887,0.0,0.0,0.4315771162509918,41.16967010498047,37.0,32.46197509765625,-8925.498046875,108.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319641113281,306.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.169921875,18000.0,0.0,0.0,0.1979391276836395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525126576423645,0.3525175154209137,-4.862168680119794e-06,0.0,0.0002008830633712,0.0,0.0,17.127443313598633,0.0,0.0,0.0,0.3231428861618042,4.0,0.0,1.0
662220,293.1545104980469,297.1499938964844,293.1499938964844,0.0681328177452087,-1606.8731689453125,304.1503295898437,0.656397819519043,0.1042484194040298,0.0949878469109535,294.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5022221803665161,0.050000000745058,0.0487423650920391,293.2593688964844,297.1499938964844,293.1499938964844,0.0136136710643768,-556.1629638671875,303.9406433105469,0.5022221803665161,0.050000000745058,0.036000944674015,293.1789245605469,297.1499938964844,293.1499938964844,0.2848286926746368,-5552.60498046875,304.1688232421875,0.9990000128746032,0.4433658719062805,0.3529890179634094,293.3368225097656,297.1499938964844,293.1499938964844,0.0046676746569573,-1738.958251953125,297.386962890625,0.5022221803665161,0.050000000745058,0.2312127947807312,291.1545104980469,291.1499938964844,263.7599792480469,261.81939697265625,281.5314636230469,294.1031799316406,291.1542663574219,1.0,0.2197136729955673,0.7654231786727905,0.7654231786727905,1.0,1.0,-0.9167844653129578,0.3800543248653412,0.5367301106452942,0.1598660945892334,0.0,0.0,0.430633932352066,40.37112045288086,40.0,8.117964744567871,-8890.3388671875,106.7011947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,306.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.298828125,18000.0,0.0,0.0,0.1998971402645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506042659282684,0.3506091237068176,-4.853554855799303e-06,0.0,0.0002028701856033,0.0,0.0,16.990257263183594,0.0,0.0,0.0,0.3226062655448913,4.0,0.0,1.0
662280,293.1545104980469,297.1499938964844,293.1499938964844,0.0681328177452087,-1606.8731689453125,304.1503295898437,0.656397819519043,0.1042484194040298,0.0949878469109535,294.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5022221803665161,0.050000000745058,0.0487423650920391,293.2593688964844,297.1499938964844,293.1499938964844,0.0136136710643768,-556.1629638671875,303.9406433105469,0.5022221803665161,0.050000000745058,0.036000944674015,293.1789245605469,297.1499938964844,293.1499938964844,0.2848286926746368,-5552.60498046875,304.1688232421875,0.9990000128746032,0.4433658719062805,0.3529890179634094,293.3368225097656,297.1499938964844,293.1499938964844,0.0046676746569573,-1738.958251953125,297.386962890625,0.5022221803665161,0.050000000745058,0.2312127947807312,291.1545104980469,291.1499938964844,263.7599792480469,261.81939697265625,281.5314636230469,294.1031799316406,291.1542663574219,1.0,0.2197136729955673,0.7654231786727905,0.7654231786727905,1.0,1.0,-0.9167844653129578,0.3800543248653412,0.5367301106452942,0.1598660945892334,0.0,0.0,0.430633932352066,40.37112045288086,40.0,8.117964744567871,-8890.3388671875,106.7011947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,306.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.298828125,18000.0,0.0,0.0,0.1998971402645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506042659282684,0.3506091237068176,-4.853554855799303e-06,0.0,0.0002028701856033,0.0,0.0,16.990257263183594,0.0,0.0,0.0,0.3226062655448913,4.0,0.0,1.0
662340,293.1527404785156,297.1499938964844,293.1499938964844,0.0683602392673492,-1610.75146484375,304.1498413085937,0.6571525931358337,0.1044923365116119,0.0951923057436943,294.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5024351477622986,0.050000000745058,0.04873913154006,293.2562561035156,297.1499938964844,293.1499938964844,0.0135430311784148,-555.0247802734375,303.91094970703125,0.5024351477622986,0.050000000745058,0.0359985567629337,293.1726989746094,297.1499938964844,293.1499938964844,0.2842138409614563,-5545.18701171875,304.1634826660156,0.9990000128746032,0.4439043700695038,0.3525527715682983,293.3352966308594,297.1499938964844,293.1499938964844,0.0046185869723558,-1722.4691162109375,297.3244323730469,0.5024351477622986,0.050000000745058,0.2311974465847015,291.15069580078125,291.1499938964844,263.75,261.81622314453125,281.4972839355469,294.0709228515625,291.1498718261719,1.0,0.2196101993322372,0.7654513716697693,0.7654513716697693,1.0,1.0,-0.9164797067642212,0.3802781999111175,0.5362014770507812,0.1588664948940277,0.0,0.0,0.4307557046413421,40.26747894287109,43.0,-3.9710495471954346,-8900.8681640625,106.47535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254943847656,306.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.2014756798744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503416180610657,0.3503464758396148,-4.850447567150695e-06,0.0,0.0002044722059508,0.0,0.0,16.96531867980957,0.0,0.0,0.0,0.3224998414516449,4.0,0.0,1.0
662400,293.1527404785156,297.1499938964844,293.1499938964844,0.0683602392673492,-1610.75146484375,304.1498413085937,0.6571525931358337,0.1044923365116119,0.0951923057436943,294.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5024351477622986,0.050000000745058,0.04873913154006,293.2562561035156,297.1499938964844,293.1499938964844,0.0135430311784148,-555.0247802734375,303.91094970703125,0.5024351477622986,0.050000000745058,0.0359985567629337,293.1726989746094,297.1499938964844,293.1499938964844,0.2842138409614563,-5545.18701171875,304.1634826660156,0.9990000128746032,0.4439043700695038,0.3525527715682983,293.3352966308594,297.1499938964844,293.1499938964844,0.0046185869723558,-1722.4691162109375,297.3244323730469,0.5024351477622986,0.050000000745058,0.2311974465847015,291.15069580078125,291.1499938964844,263.75,261.81622314453125,281.4972839355469,294.0709228515625,291.1498718261719,1.0,0.2196101993322372,0.7654513716697693,0.7654513716697693,1.0,1.0,-0.9164797067642212,0.3802781999111175,0.5362014770507812,0.1588664948940277,0.0,0.0,0.4307557046413421,40.26747894287109,43.0,-3.9710495471954346,-8900.8681640625,106.47535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254943847656,306.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.2014756798744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503416180610657,0.3503464758396148,-4.850447567150695e-06,0.0,0.0002044722059508,0.0,0.0,16.96531867980957,0.0,0.0,0.0,0.3224998414516449,4.0,0.0,1.0
662460,293.1510009765625,297.1499938964844,293.1499938964844,0.0686679482460022,-1616.0125732421875,304.1493835449219,0.6562688946723938,0.1047714054584503,0.0954530537128448,294.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5012848973274231,0.050000000745058,0.0487568229436874,293.2530212402344,297.1499938964844,293.1499938964844,0.0134912841022014,-554.3440551757812,303.8826599121094,0.5012848973274231,0.050000000745058,0.0360116213560104,293.1714782714844,297.1499938964844,293.1499938964844,0.2864196300506592,-5582.2900390625,304.1552734375,0.9990000128746032,0.4435851275920868,0.3549235463142395,293.333740234375,297.1499938964844,293.1499938964844,0.0045730266720056,-1707.365478515625,297.260498046875,0.5012848973274231,0.050000000745058,0.2312813699245453,291.1430969238281,291.1499938964844,263.7387084960937,261.8118896484375,281.46783447265625,294.0528259277344,291.1419372558594,1.0,0.2207399904727935,0.7654407620429993,0.7654407620429993,1.0,1.0,-0.9197745323181152,0.3820865750312805,0.5376878976821899,0.1585557609796524,0.0,0.0,0.4321624040603637,40.73179244995117,46.0,-10.272379875183104,-8946.2900390625,107.90062713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574768066406,306.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.2027910947799682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516069650650024,0.3516117930412292,-4.852970960200764e-06,0.0,0.000205807184102,0.0,0.0,17.045978546142578,0.0,0.0,0.0,0.3228235840797424,4.0,0.0,1.0
662520,293.1510009765625,297.1499938964844,293.1499938964844,0.0686679482460022,-1616.0125732421875,304.1493835449219,0.6562688946723938,0.1047714054584503,0.0954530537128448,294.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5012848973274231,0.050000000745058,0.0487568229436874,293.2530212402344,297.1499938964844,293.1499938964844,0.0134912841022014,-554.3440551757812,303.8826599121094,0.5012848973274231,0.050000000745058,0.0360116213560104,293.1714782714844,297.1499938964844,293.1499938964844,0.2864196300506592,-5582.2900390625,304.1552734375,0.9990000128746032,0.4435851275920868,0.3549235463142395,293.333740234375,297.1499938964844,293.1499938964844,0.0045730266720056,-1707.365478515625,297.260498046875,0.5012848973274231,0.050000000745058,0.2312813699245453,291.1430969238281,291.1499938964844,263.7387084960937,261.8118896484375,281.46783447265625,294.0528259277344,291.1419372558594,1.0,0.2207399904727935,0.7654407620429993,0.7654407620429993,1.0,1.0,-0.9197745323181152,0.3820865750312805,0.5376878976821899,0.1585557609796524,0.0,0.0,0.4321624040603637,40.73179244995117,46.0,-10.272379875183104,-8946.2900390625,107.90062713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574768066406,306.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.2027910947799682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516069650650024,0.3516117930412292,-4.852970960200764e-06,0.0,0.000205807184102,0.0,0.0,17.045978546142578,0.0,0.0,0.0,0.3228235840797424,4.0,0.0,1.0
662580,293.1494140625,297.1499938964844,293.1499938964844,0.069021038711071,-1622.043701171875,304.14898681640625,0.6540787220001221,0.1050689741969108,0.0957502648234367,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4990756213665008,0.050000000745058,0.0487918406724929,293.249755859375,297.1499938964844,293.1499938964844,0.0134526342153549,-553.9628295898438,303.8555908203125,0.4990756213665008,0.050000000745058,0.0360374860465526,293.1748962402344,297.1499938964844,293.1499938964844,0.2909365594387054,-5655.27197265625,304.14599609375,0.9990000128746032,0.4423556625843048,0.3595718145370483,293.3323059082031,297.1499938964844,293.1499938964844,0.0045295972377061,-1693.0142822265625,297.1959228515625,0.4990756213665008,0.050000000745058,0.2314474731683731,291.1341552734375,291.1499938964844,263.7249450683594,261.8054504394531,281.44195556640625,294.04620361328125,291.1329650878906,1.0,0.2228717654943466,0.7654301524162292,0.7654301524162292,1.0,1.0,-0.9259815216064452,0.3851708471775055,0.5408107042312622,0.1588329225778579,0.0,0.0,0.4348736107349396,41.66636657714844,49.0,-12.402231216430664,-9020.9833984375,110.70310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.572265625,18000.0,0.0,0.0,0.203987643122673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546040654182434,0.3546089231967926,-4.862180048803566e-06,0.0,0.0002070215268759,0.0,0.0,17.248144149780273,0.0,0.0,0.0,0.3236372172832489,4.0,0.0,1.0
662640,293.1494140625,297.1499938964844,293.1499938964844,0.069021038711071,-1622.043701171875,304.14898681640625,0.6540787220001221,0.1050689741969108,0.0957502648234367,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4990756213665008,0.050000000745058,0.0487918406724929,293.249755859375,297.1499938964844,293.1499938964844,0.0134526342153549,-553.9628295898438,303.8555908203125,0.4990756213665008,0.050000000745058,0.0360374860465526,293.1748962402344,297.1499938964844,293.1499938964844,0.2909365594387054,-5655.27197265625,304.14599609375,0.9990000128746032,0.4423556625843048,0.3595718145370483,293.3323059082031,297.1499938964844,293.1499938964844,0.0045295972377061,-1693.0142822265625,297.1959228515625,0.4990756213665008,0.050000000745058,0.2314474731683731,291.1341552734375,291.1499938964844,263.7249450683594,261.8054504394531,281.44195556640625,294.04620361328125,291.1329650878906,1.0,0.2228717654943466,0.7654301524162292,0.7654301524162292,1.0,1.0,-0.9259815216064452,0.3851708471775055,0.5408107042312622,0.1588329225778579,0.0,0.0,0.4348736107349396,41.66636657714844,49.0,-12.402231216430664,-9020.9833984375,110.70310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.572265625,18000.0,0.0,0.0,0.203987643122673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546040654182434,0.3546089231967926,-4.862180048803566e-06,0.0,0.0002070215268759,0.0,0.0,17.248144149780273,0.0,0.0,0.0,0.3236372172832489,4.0,0.0,1.0
662700,293.148681640625,297.1499938964844,293.1499938964844,0.0692071765661239,-1625.2188720703125,304.1488342285156,0.6525953412055969,0.1052209734916687,0.0959080457687377,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4976621866226196,0.050000000745058,0.0488149709999561,293.2481384277344,297.1499938964844,293.1499938964844,0.0134370094165205,-553.8519897460938,303.8424377441406,0.4976621866226196,0.050000000745058,0.0360545702278614,293.1781921386719,297.1499938964844,293.1499938964844,0.2939284443855285,-5702.95654296875,304.1412658691406,0.9990000128746032,0.4413974285125732,0.3626097440719604,293.3316955566406,297.1499938964844,293.1499938964844,0.0045084096491336,-1685.9989013671875,297.1635437011719,0.4976621866226196,0.050000000745058,0.2315572053194046,291.1296691894531,291.1499938964844,263.7171936035156,261.8014831542969,281.43035888671875,294.0466003417969,291.1285400390625,1.0,0.2242527604103088,0.7654248476028442,0.7654248476028442,1.0,1.0,-0.9299965500831604,0.3871080279350281,0.5428885221481323,0.1591693460941314,0.0,0.0,0.4366781711578369,42.286224365234375,49.0,-12.565404891967772,-9067.03515625,112.5571060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995300292969,306.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.857421875,18000.0,0.0,0.0,0.2045878171920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567184507846832,0.3567233085632324,-4.869325493928045e-06,0.0,0.0002076306263916,0.0,0.0,17.393583297729492,0.0,0.0,0.0,0.3242232203483581,4.0,0.0,1.0
662760,293.1479797363281,297.1499938964844,293.1499938964844,0.0693970620632171,-1628.455078125,304.1487121582031,0.6509045362472534,0.1053737327456474,0.0960700884461402,294.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4960847198963165,0.050000000745058,0.0488414540886879,293.2465515136719,297.1499938964844,293.1499938964844,0.0134234633296728,-553.7842407226562,303.8295593261719,0.4960847198963165,0.050000000745058,0.0360741317272186,293.1824035644531,297.1499938964844,293.1499938964844,0.2973474264144897,-5757.05712890625,304.1366577148437,0.9990000128746032,0.4402129650115967,0.3660570681095123,293.33111572265625,297.1499938964844,293.1499938964844,0.0044875289313495,-1679.06787109375,297.1311950683594,0.4960847198963165,0.050000000745058,0.2316828370094299,291.12530517578125,291.1499938964844,263.7088928222656,261.7970275878906,281.4198913574219,294.0491943359375,291.1242370605469,1.0,0.2258152216672897,0.7653613090515137,0.7653613090515137,1.0,1.0,-0.9345341324806212,0.3892628848552704,0.5452712178230286,0.1596212089061737,0.0,0.0,0.4387611448764801,42.99705123901367,52.0,-12.34323787689209,-9117.8095703125,114.68508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,306.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.255859375,18000.0,0.0,0.0,0.2052125930786132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592248558998108,0.3592297434806824,-4.878138042840874e-06,0.0,0.0002082646969938,0.0,0.0,17.567907333374023,0.0,0.0,0.0,0.3249256312847137,4.0,0.0,1.0
662820,293.146728515625,297.1499938964844,293.1499938964844,0.0697824358940124,-1635.0135498046875,304.14849853515625,0.6470411419868469,0.1056788861751556,0.0964032709598541,294.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4925392866134643,0.050000000745058,0.048903465270996,293.2433776855469,297.1499938964844,293.1499938964844,0.0134015548974275,-553.7509765625,303.8045349121094,0.4925392866134643,0.050000000745058,0.0361199341714382,293.1933288574219,297.1499938964844,293.1499938964844,0.305302232503891,-5881.72314453125,304.1278686523437,0.9990000128746032,0.4371789991855621,0.3740049004554748,293.3302001953125,297.1499938964844,293.1499938964844,0.0044463113881647,-1665.3114013671875,297.0664978027344,0.4925392866134643,0.050000000745058,0.2319769859313964,291.1172790527344,291.1499938964844,263.6907958984375,261.78680419921875,281.4019775390625,294.060791015625,291.1163330078125,1.0,0.2294094413518905,0.7652342915534973,0.7652342915534973,1.0,1.0,-0.944954752922058,0.394140362739563,0.5508143901824951,0.1608644276857376,0.0,0.0,0.4436765909194946,44.66413116455078,40.0,-11.214252471923828,-9231.001953125,119.6941146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,306.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.583984375,18000.0,0.0,0.0,0.2065998762845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653407394886017,0.3653456270694732,-4.900670774077298e-06,0.0,0.0002096726093441,0.0,0.0,18.00043487548828,0.0,0.0,0.0,0.3266661167144775,4.0,0.0,1.0
662880,293.146728515625,297.1499938964844,293.1499938964844,0.0697824358940124,-1635.0135498046875,304.14849853515625,0.6470411419868469,0.1056788861751556,0.0964032709598541,294.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4925392866134643,0.050000000745058,0.048903465270996,293.2433776855469,297.1499938964844,293.1499938964844,0.0134015548974275,-553.7509765625,303.8045349121094,0.4925392866134643,0.050000000745058,0.0361199341714382,293.1933288574219,297.1499938964844,293.1499938964844,0.305302232503891,-5881.72314453125,304.1278686523437,0.9990000128746032,0.4371789991855621,0.3740049004554748,293.3302001953125,297.1499938964844,293.1499938964844,0.0044463113881647,-1665.3114013671875,297.0664978027344,0.4925392866134643,0.050000000745058,0.2319769859313964,291.1172790527344,291.1499938964844,263.6907958984375,261.78680419921875,281.4019775390625,294.060791015625,291.1163330078125,1.0,0.2294094413518905,0.7652342915534973,0.7652342915534973,1.0,1.0,-0.944954752922058,0.394140362739563,0.5508143901824951,0.1608644276857376,0.0,0.0,0.4436765909194946,44.66413116455078,40.0,-11.214252471923828,-9231.001953125,119.6941146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,306.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.583984375,18000.0,0.0,0.0,0.2065998762845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653407394886017,0.3653456270694732,-4.900670774077298e-06,0.0,0.0002096726093441,0.0,0.0,18.00043487548828,0.0,0.0,0.0,0.3266661167144775,4.0,0.0,1.0
662940,293.1454162597656,297.1499938964844,293.1499938964844,0.0700224339962005,-1638.9339599609375,304.14862060546875,0.6496339440345764,0.1060290932655334,0.0966763496398925,294.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4940700232982635,0.050000000745058,0.0488762706518173,293.23992919921875,297.1499938964844,293.1499938964844,0.0133258942514657,-552.205078125,303.78179931640625,0.4940700232982635,0.050000000745058,0.0360998474061489,293.19976806640625,297.1499938964844,293.1499938964844,0.3022928535938263,-5830.57421875,304.140869140625,0.9990000128746032,0.4347463250160217,0.3705418109893799,293.32928466796875,297.1499938964844,293.1499938964844,0.0043956390582025,-1647.255126953125,297.0087890625,0.4940700232982635,0.050000000745058,0.2318479865789413,291.12164306640625,291.1499938964844,263.6708374023437,261.77496337890625,281.3868103027344,294.0560913085937,291.1249694824219,1.0,0.2273807972669601,0.7651072144508362,0.7651072144508362,1.0,1.0,-0.9409217238426208,0.3925361037254333,0.5483856201171875,0.1595429480075836,0.0,0.0,0.4475659132003784,43.922176361083984,43.0,15.56081485748291,-9274.0400390625,117.58875274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,306.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.6875,18000.0,0.0,0.0,0.2081415355205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717449903488159,0.3717499077320099,-4.928033376927488e-06,0.0,0.0002112372021656,0.0,0.0,18.471923828125,0.0,0.0,0.0,0.3285292088985443,4.0,0.0,1.0
663000,293.1454162597656,297.1499938964844,293.1499938964844,0.0700224339962005,-1638.9339599609375,304.14862060546875,0.6496339440345764,0.1060290932655334,0.0966763496398925,294.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4940700232982635,0.050000000745058,0.0488762706518173,293.23992919921875,297.1499938964844,293.1499938964844,0.0133258942514657,-552.205078125,303.78179931640625,0.4940700232982635,0.050000000745058,0.0360998474061489,293.19976806640625,297.1499938964844,293.1499938964844,0.3022928535938263,-5830.57421875,304.140869140625,0.9990000128746032,0.4347463250160217,0.3705418109893799,293.32928466796875,297.1499938964844,293.1499938964844,0.0043956390582025,-1647.255126953125,297.0087890625,0.4940700232982635,0.050000000745058,0.2318479865789413,291.12164306640625,291.1499938964844,263.6708374023437,261.77496337890625,281.3868103027344,294.0560913085937,291.1249694824219,1.0,0.2273807972669601,0.7651072144508362,0.7651072144508362,1.0,1.0,-0.9409217238426208,0.3925361037254333,0.5483856201171875,0.1595429480075836,0.0,0.0,0.4475659132003784,43.922176361083984,43.0,15.56081485748291,-9274.0400390625,117.58875274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,306.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.6875,18000.0,0.0,0.0,0.2081415355205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717449903488159,0.3717499077320099,-4.928033376927488e-06,0.0,0.0002112372021656,0.0,0.0,18.471923828125,0.0,0.0,0.0,0.3285292088985443,4.0,0.0,1.0
663060,293.14410400390625,297.1499938964844,293.1499938964844,0.0702235922217369,-1642.026123046875,304.1487121582031,0.6511344909667969,0.106410264968872,0.0970060303807258,294.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4946546852588653,0.050000000745058,0.0488660633563995,293.2361755371094,297.1499938964844,293.1499938964844,0.0132443150505423,-550.285888671875,303.7616577148437,0.4946546852588653,0.050000000745058,0.0360923074185848,293.1979675292969,297.1499938964844,293.1499938964844,0.3006075322628021,-5802.65673828125,304.1463623046875,0.9990000128746032,0.4338533282279968,0.3692313730716705,293.3282775878906,297.1499938964844,293.1499938964844,0.0043424414470791,-1627.35302734375,296.9617614746094,0.4946546852588653,0.050000000745058,0.2317995578050613,291.1441345214844,291.1499938964844,263.6492004394531,261.7616271972656,281.3544311523437,294.0243530273437,291.14483642578125,1.0,0.2271156162023544,0.7649627923965454,0.7649627923965454,1.0,1.0,-0.9396610260009766,0.3921801447868347,0.5474808216094971,0.1586945354938507,0.0,0.0,0.4465912878513336,43.63838195800781,46.0,16.93328285217285,-9279.9072265625,116.85172271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964782714844,306.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.2095237970352172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717941641807556,0.371799111366272,-4.937541234539822e-06,0.0,0.0002126400213455,0.0,0.0,18.50690460205078,0.0,0.0,0.0,0.3286895751953125,4.0,0.0,1.0
663120,293.14410400390625,297.1499938964844,293.1499938964844,0.0702235922217369,-1642.026123046875,304.1487121582031,0.6511344909667969,0.106410264968872,0.0970060303807258,294.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4946546852588653,0.050000000745058,0.0488660633563995,293.2361755371094,297.1499938964844,293.1499938964844,0.0132443150505423,-550.285888671875,303.7616577148437,0.4946546852588653,0.050000000745058,0.0360923074185848,293.1979675292969,297.1499938964844,293.1499938964844,0.3006075322628021,-5802.65673828125,304.1463623046875,0.9990000128746032,0.4338533282279968,0.3692313730716705,293.3282775878906,297.1499938964844,293.1499938964844,0.0043424414470791,-1627.35302734375,296.9617614746094,0.4946546852588653,0.050000000745058,0.2317995578050613,291.1441345214844,291.1499938964844,263.6492004394531,261.7616271972656,281.3544311523437,294.0243530273437,291.14483642578125,1.0,0.2271156162023544,0.7649627923965454,0.7649627923965454,1.0,1.0,-0.9396610260009766,0.3921801447868347,0.5474808216094971,0.1586945354938507,0.0,0.0,0.4465912878513336,43.63838195800781,46.0,16.93328285217285,-9279.9072265625,116.85172271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964782714844,306.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.2095237970352172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717941641807556,0.371799111366272,-4.937541234539822e-06,0.0,0.0002126400213455,0.0,0.0,18.50690460205078,0.0,0.0,0.0,0.3286895751953125,4.0,0.0,1.0
