time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1428527832031,297.1499938964844,293.1499938964844,0.0706168115139007,-1648.678955078125,304.14849853515625,0.6508212089538574,0.1068162992596626,0.0973784551024437,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4937841296195984,0.050000000745058,0.0488813184201717,293.23223876953125,297.1499938964844,293.1499938964844,0.0132094835862517,-549.7719116210938,303.74249267578125,0.4937841296195984,0.050000000745058,0.0361035764217376,293.1983642578125,297.1499938964844,293.1499938964844,0.3025908172130584,-5833.76513671875,304.1441650390625,0.9990000128746032,0.4325615763664245,0.3711851835250854,293.3270568847656,297.1499938964844,293.1499938964844,0.0042972951196134,-1611.7152099609375,296.9018859863281,0.4937841296195984,0.050000000745058,0.2318719327449798,291.1416931152344,291.1499938964844,263.6260986328125,261.7470397949219,281.3239440917969,294.0018920898437,291.1409912109375,1.0,0.2280949801206588,0.7648183107376099,0.7648183107376099,1.0,1.0,-0.9425705075263976,0.3936440348625183,0.5489264130592346,0.1587173789739608,0.0,0.0,0.4477490186691284,44.04548263549805,34.0,-0.1489286571741104,-9315.818359375,118.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188171386719,306.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.2106720060110092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724532723426819,0.3724582195281982,-4.938297934131697e-06,0.0,0.0002138053096132,0.0,0.0,18.548904418945312,0.0,0.0,0.0,0.3288803398609161,4.0,0.0,1.0
663240,293.1428527832031,297.1499938964844,293.1499938964844,0.0706168115139007,-1648.678955078125,304.14849853515625,0.6508212089538574,0.1068162992596626,0.0973784551024437,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4937841296195984,0.050000000745058,0.0488813184201717,293.23223876953125,297.1499938964844,293.1499938964844,0.0132094835862517,-549.7719116210938,303.74249267578125,0.4937841296195984,0.050000000745058,0.0361035764217376,293.1983642578125,297.1499938964844,293.1499938964844,0.3025908172130584,-5833.76513671875,304.1441650390625,0.9990000128746032,0.4325615763664245,0.3711851835250854,293.3270568847656,297.1499938964844,293.1499938964844,0.0042972951196134,-1611.7152099609375,296.9018859863281,0.4937841296195984,0.050000000745058,0.2318719327449798,291.1416931152344,291.1499938964844,263.6260986328125,261.7470397949219,281.3239440917969,294.0018920898437,291.1409912109375,1.0,0.2280949801206588,0.7648183107376099,0.7648183107376099,1.0,1.0,-0.9425705075263976,0.3936440348625183,0.5489264130592346,0.1587173789739608,0.0,0.0,0.4477490186691284,44.04548263549805,34.0,-0.1489286571741104,-9315.818359375,118.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188171386719,306.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.2106720060110092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724532723426819,0.3724582195281982,-4.938297934131697e-06,0.0,0.0002138053096132,0.0,0.0,18.548904418945312,0.0,0.0,0.0,0.3288803398609161,4.0,0.0,1.0
663300,293.14215087890625,297.1499938964844,293.1499938964844,0.0707996189594268,-1651.764404296875,304.1484375,0.6527978777885437,0.1070440560579299,0.0975522473454475,294.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4949893951416015,0.050000000745058,0.0488602519035339,293.2301330566406,297.1499938964844,293.1499938964844,0.013181259855628,-549.2274169921875,303.7338562011719,0.4949893951416015,0.050000000745058,0.0360880158841609,293.1983337402344,297.1499938964844,293.1499938964844,0.300166517496109,-5794.56396484375,304.1497497558594,0.9990000128746032,0.4319556057453155,0.3684844374656677,293.3263854980469,297.1499938964844,293.1499938964844,0.0042730816639959,-1603.2562255859375,296.8721008300781,0.4949893951416015,0.050000000745058,0.2317719906568527,291.1399841308594,291.1499938964844,263.61407470703125,261.73931884765625,281.31134033203125,293.98974609375,291.14044189453125,1.0,0.2265651524066925,0.7647461295127869,0.7647461295127869,1.0,1.0,-0.9393786787986756,0.3923008441925049,0.5470778346061707,0.1578855663537979,0.0,0.0,0.4486083090305328,43.47400665283203,34.0,2.861349582672119,-9318.861328125,116.52529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319396972656,306.86834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2734375,18000.0,0.0,0.0,0.2111905664205551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373592734336853,0.3735976815223694,-4.941841325489804e-06,0.0,0.0002143315796274,0.0,0.0,18.629188537597656,0.0,0.0,0.0,0.3291938304901123,4.0,0.0,1.0
663360,293.141357421875,297.1499938964844,293.1499938964844,0.0709263905882835,-1653.7847900390625,304.14849853515625,0.6566020250320435,0.1072962060570716,0.0977265536785125,294.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4975590705871582,0.050000000745058,0.0488166809082031,293.22784423828125,297.1499938964844,293.1499938964844,0.013133842498064,-548.0817260742188,303.72637939453125,0.4975590705871582,0.050000000745058,0.0360558331012725,293.1949157714844,297.1499938964844,293.1499938964844,0.2946692705154419,-5706.69287109375,304.1598205566406,0.9990000128746032,0.4320077896118164,0.3628334403038025,293.3255920410156,297.1499938964844,293.1499938964844,0.0042460458353161,-1593.2286376953125,296.8473815917969,0.4975590705871582,0.050000000745058,0.231565311551094,291.1466979980469,291.1499938964844,263.60174560546875,261.7313232421875,281.2948303222656,293.9662475585937,291.1498107910156,1.0,0.2239395529031753,0.7647069692611694,0.7647069692611694,1.0,1.0,-0.9324684143066406,0.3893282115459442,0.5431402325630188,0.1563175022602081,0.0,0.0,0.4482065737247467,42.29270935058594,37.0,17.51858901977539,-9300.6904296875,113.10968017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,306.9070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.146484375,18000.0,0.0,0.0,0.2116263210773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374110996723175,0.3741159439086914,-4.945590262650512e-06,0.0,0.0002147738123312,0.0,0.0,18.673009872436523,0.0,0.0,0.0,0.3293430805206299,4.0,0.0,1.0
663420,293.13983154296875,297.1499938964844,293.1499938964844,0.0712374001741409,-1658.7728271484375,304.1484680175781,0.660903811454773,0.1078247800469398,0.0981566682457923,294.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.500041663646698,0.050000000745058,0.048776376992464,293.2230529785156,297.1499938964844,293.1499938964844,0.0130601981654763,-546.2366333007812,303.7134094238281,0.500041663646698,0.050000000745058,0.0360260643064975,293.1842041015625,297.1499938964844,293.1499938964844,0.2889719307422638,-5617.166015625,304.1656188964844,0.9990000128746032,0.4330452978610992,0.3575242459774017,293.3238525390625,297.1499938964844,293.1499938964844,0.0041941911913454,-1573.755859375,296.8028869628906,0.500041663646698,0.050000000745058,0.231374129652977,291.1671142578125,291.1499938964844,263.5762939453125,261.71466064453125,281.2508544921875,293.90936279296875,291.16748046875,1.0,0.2219448387622833,0.7646287083625793,0.7646287083625793,1.0,1.0,-0.9262945055961608,0.3867780268192291,0.5395165085792542,0.1546256393194198,0.0,0.0,0.4443090260028839,41.19682693481445,40.0,14.78891658782959,-9261.9638671875,110.03135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,306.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.09375,18000.0,0.0,0.0,0.2121364325284958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699801862239837,0.3699851334095001,-4.936553978041047e-06,0.0,0.0002152915112674,0.0,0.0,18.395214080810547,0.0,0.0,0.0,0.3282525539398193,4.0,0.0,1.0
663480,293.13983154296875,297.1499938964844,293.1499938964844,0.0712374001741409,-1658.7728271484375,304.1484680175781,0.660903811454773,0.1078247800469398,0.0981566682457923,294.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.500041663646698,0.050000000745058,0.048776376992464,293.2230529785156,297.1499938964844,293.1499938964844,0.0130601981654763,-546.2366333007812,303.7134094238281,0.500041663646698,0.050000000745058,0.0360260643064975,293.1842041015625,297.1499938964844,293.1499938964844,0.2889719307422638,-5617.166015625,304.1656188964844,0.9990000128746032,0.4330452978610992,0.3575242459774017,293.3238525390625,297.1499938964844,293.1499938964844,0.0041941911913454,-1573.755859375,296.8028869628906,0.500041663646698,0.050000000745058,0.231374129652977,291.1671142578125,291.1499938964844,263.5762939453125,261.71466064453125,281.2508544921875,293.90936279296875,291.16748046875,1.0,0.2219448387622833,0.7646287083625793,0.7646287083625793,1.0,1.0,-0.9262945055961608,0.3867780268192291,0.5395165085792542,0.1546256393194198,0.0,0.0,0.4443090260028839,41.19682693481445,40.0,14.78891658782959,-9261.9638671875,110.03135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,306.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.09375,18000.0,0.0,0.0,0.2121364325284958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699801862239837,0.3699851334095001,-4.936553978041047e-06,0.0,0.0002152915112674,0.0,0.0,18.395214080810547,0.0,0.0,0.0,0.3282525539398193,4.0,0.0,1.0
663540,293.1383361816406,297.1499938964844,293.1499938964844,0.0717600435018539,-1667.6734619140625,304.1481018066406,0.6628636717796326,0.108387678861618,0.0986445397138595,294.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5006605386734009,0.050000000745058,0.0487666018307209,293.2180480957031,297.1499938964844,293.1499938964844,0.0130359884351491,-545.8848876953125,303.70172119140625,0.5006605386734009,0.050000000745058,0.0360188484191894,293.1767578125,297.1499938964844,293.1499938964844,0.2876321673393249,-5597.88232421875,304.1625061035156,0.9990000128746032,0.4336977899074554,0.356224775314331,293.32183837890625,297.1499938964844,293.1499938964844,0.0041505452245473,-1558.621826171875,296.7453308105469,0.5006605386734009,0.050000000745058,0.2313277721405029,291.1620483398437,291.1499938964844,263.54998779296875,261.6972351074219,281.2115783691406,293.8671875,291.160888671875,1.0,0.2215197086334228,0.7645504474639893,0.7645504474639893,1.0,1.0,-0.9252429604530334,0.3864645957946777,0.5387783646583557,0.153987243771553,0.0,0.0,0.4429139792919159,40.92987060546875,43.0,-4.152366638183594,-9261.552734375,109.38426971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,306.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34375,18000.0,0.0,0.0,0.2122056186199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669823706150055,0.3669872879981994,-4.921193067275453e-06,0.0,0.0002153617242584,0.0,0.0,18.16561317443848,0.0,0.0,0.0,0.3273544609546661,4.0,0.0,1.0
663600,293.1383361816406,297.1499938964844,293.1499938964844,0.0717600435018539,-1667.6734619140625,304.1481018066406,0.6628636717796326,0.108387678861618,0.0986445397138595,294.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5006605386734009,0.050000000745058,0.0487666018307209,293.2180480957031,297.1499938964844,293.1499938964844,0.0130359884351491,-545.8848876953125,303.70172119140625,0.5006605386734009,0.050000000745058,0.0360188484191894,293.1767578125,297.1499938964844,293.1499938964844,0.2876321673393249,-5597.88232421875,304.1625061035156,0.9990000128746032,0.4336977899074554,0.356224775314331,293.32183837890625,297.1499938964844,293.1499938964844,0.0041505452245473,-1558.621826171875,296.7453308105469,0.5006605386734009,0.050000000745058,0.2313277721405029,291.1620483398437,291.1499938964844,263.54998779296875,261.6972351074219,281.2115783691406,293.8671875,291.160888671875,1.0,0.2215197086334228,0.7645504474639893,0.7645504474639893,1.0,1.0,-0.9252429604530334,0.3864645957946777,0.5387783646583557,0.153987243771553,0.0,0.0,0.4429139792919159,40.92987060546875,43.0,-4.152366638183594,-9261.552734375,109.38426971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,306.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34375,18000.0,0.0,0.0,0.2122056186199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669823706150055,0.3669872879981994,-4.921193067275453e-06,0.0,0.0002153617242584,0.0,0.0,18.16561317443848,0.0,0.0,0.0,0.3273544609546661,4.0,0.0,1.0
663660,293.1368713378906,297.1499938964844,293.1499938964844,0.0723581165075302,-1677.9102783203125,304.1477355957031,0.6630573272705078,0.1089816614985466,0.0991834327578544,294.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4998787045478821,0.050000000745058,0.0487789772450923,293.2128295898437,297.1499938964844,293.1499938964844,0.0130322529003024,-546.0494995117188,303.6921691894531,0.4998787045478821,0.050000000745058,0.0360279865562915,293.1739501953125,297.1499938964844,293.1499938964844,0.2892165780067444,-5624.9296875,304.1556396484375,0.9990000128746032,0.4335973560810089,0.3578679859638214,293.3197631835937,297.1499938964844,293.1499938964844,0.0041109533049166,-1545.111328125,296.68603515625,0.4998787045478821,0.050000000745058,0.2313864529132843,291.1524658203125,291.1499938964844,263.5230407714844,261.67919921875,281.17852783203125,293.8402404785156,291.1510009765625,1.0,0.2223893702030182,0.7645477056503296,0.7645477056503296,1.0,1.0,-0.9279570579528807,0.3877946138381958,0.5401624441146851,0.1541515737771988,0.0,0.0,0.4432065784931183,41.26481246948242,46.0,-12.382695198059082,-9300.7919921875,110.4988784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,306.98883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.2120649516582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666873872280121,0.366692304611206,-4.91628725285409e-06,0.0,0.00021521896997,0.0,0.0,18.13182258605957,0.0,0.0,0.0,0.3272110223770141,4.0,0.0,1.0
663720,293.1368713378906,297.1499938964844,293.1499938964844,0.0723581165075302,-1677.9102783203125,304.1477355957031,0.6630573272705078,0.1089816614985466,0.0991834327578544,294.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4998787045478821,0.050000000745058,0.0487789772450923,293.2128295898437,297.1499938964844,293.1499938964844,0.0130322529003024,-546.0494995117188,303.6921691894531,0.4998787045478821,0.050000000745058,0.0360279865562915,293.1739501953125,297.1499938964844,293.1499938964844,0.2892165780067444,-5624.9296875,304.1556396484375,0.9990000128746032,0.4335973560810089,0.3578679859638214,293.3197631835937,297.1499938964844,293.1499938964844,0.0041109533049166,-1545.111328125,296.68603515625,0.4998787045478821,0.050000000745058,0.2313864529132843,291.1524658203125,291.1499938964844,263.5230407714844,261.67919921875,281.17852783203125,293.8402404785156,291.1510009765625,1.0,0.2223893702030182,0.7645477056503296,0.7645477056503296,1.0,1.0,-0.9279570579528807,0.3877946138381958,0.5401624441146851,0.1541515737771988,0.0,0.0,0.4432065784931183,41.26481246948242,46.0,-12.382695198059082,-9300.7919921875,110.4988784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,306.98883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.2120649516582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666873872280121,0.366692304611206,-4.91628725285409e-06,0.0,0.00021521896997,0.0,0.0,18.13182258605957,0.0,0.0,0.0,0.3272110223770141,4.0,0.0,1.0
663780,293.1354675292969,297.1499938964844,293.1499938964844,0.0730100572109222,-1689.1068115234375,304.1473999023437,0.661819577217102,0.1095947846770286,0.0997598320245742,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4979888796806335,0.050000000745058,0.0488095954060554,293.2073974609375,297.1499938964844,293.1499938964844,0.0130454907193779,-546.6292724609375,303.6849670410156,0.4979888796806335,0.050000000745058,0.0360506027936935,293.1758117675781,297.1499938964844,293.1499938964844,0.2932367026805877,-5689.97412109375,304.14703369140625,0.9990000128746032,0.4326243698596954,0.3619033694267273,293.3178100585937,297.1499938964844,293.1499938964844,0.0040738899260759,-1532.6082763671875,296.6256103515625,0.4979888796806335,0.050000000745058,0.2315317094326019,291.1402893066406,291.1499938964844,263.49560546875,261.6607360839844,281.1513977050781,293.825927734375,291.1386413574219,1.0,0.2243131399154663,0.7645450234413147,0.7645450234413147,1.0,1.0,-0.9337294101715088,0.390438824892044,0.5432906150817871,0.1550026983022689,0.0,0.0,0.4452971816062927,42.09617614746094,49.0,-16.66864776611328,-9368.427734375,113.07627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,307.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.251953125,18000.0,0.0,0.0,0.2119370996952057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686882853507995,0.3686932325363159,-4.920795163343428e-06,0.0,0.0002150892105419,0.0,0.0,18.26553535461425,0.0,0.0,0.0,0.3277450501918793,4.0,0.0,1.0
663840,293.1354675292969,297.1499938964844,293.1499938964844,0.0730100572109222,-1689.1068115234375,304.1473999023437,0.661819577217102,0.1095947846770286,0.0997598320245742,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4979888796806335,0.050000000745058,0.0488095954060554,293.2073974609375,297.1499938964844,293.1499938964844,0.0130454907193779,-546.6292724609375,303.6849670410156,0.4979888796806335,0.050000000745058,0.0360506027936935,293.1758117675781,297.1499938964844,293.1499938964844,0.2932367026805877,-5689.97412109375,304.14703369140625,0.9990000128746032,0.4326243698596954,0.3619033694267273,293.3178100585937,297.1499938964844,293.1499938964844,0.0040738899260759,-1532.6082763671875,296.6256103515625,0.4979888796806335,0.050000000745058,0.2315317094326019,291.1402893066406,291.1499938964844,263.49560546875,261.6607360839844,281.1513977050781,293.825927734375,291.1386413574219,1.0,0.2243131399154663,0.7645450234413147,0.7645450234413147,1.0,1.0,-0.9337294101715088,0.390438824892044,0.5432906150817871,0.1550026983022689,0.0,0.0,0.4452971816062927,42.09617614746094,49.0,-16.66864776611328,-9368.427734375,113.07627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,307.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.251953125,18000.0,0.0,0.0,0.2119370996952057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686882853507995,0.3686932325363159,-4.920795163343428e-06,0.0,0.0002150892105419,0.0,0.0,18.26553535461425,0.0,0.0,0.0,0.3277450501918793,4.0,0.0,1.0
663900,293.1348571777344,297.1499938964844,293.1499938964844,0.0733465403318405,-1694.8916015625,304.14727783203125,0.6607622504234314,0.1099035441875457,0.1000570729374885,294.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4967146217823028,0.050000000745058,0.0488308146595954,293.2046813964844,297.1499938964844,293.1499938964844,0.0130564663559198,-547.0199584960938,303.6820068359375,0.4967146217823028,0.050000000745058,0.0360662713646888,293.1783447265625,297.1499938964844,293.1499938964844,0.296019047498703,-5734.34033203125,304.1425476074219,0.9990000128746032,0.431797444820404,0.3646736443042755,293.31689453125,297.1499938964844,293.1499938964844,0.0040558744221925,-1526.53759765625,296.59527587890625,0.4967146217823028,0.050000000745058,0.2316323518753051,291.1339416503906,291.1499938964844,263.4817810058594,261.6513977050781,281.1402893066406,293.8233642578125,291.13232421875,1.0,0.2256074249744415,0.7645436525344849,0.7645436525344849,1.0,1.0,-0.9375756978988647,0.3921689689159393,0.545406699180603,0.1556585729122162,0.0,0.0,0.4470087587833404,42.67266082763672,49.0,-17.212581634521484,-9411.7861328125,114.84451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028137207031,307.03289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.51953125,18000.0,0.0,0.0,0.2119438350200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370627760887146,0.3706326782703399,-4.926923338643974e-06,0.0,0.000215096049942,0.0,0.0,18.401512145996094,0.0,0.0,0.0,0.3282879292964935,4.0,0.0,1.0
663960,293.1342468261719,297.1499938964844,293.1499938964844,0.0736845135688781,-1700.7015380859375,304.14715576171875,0.6594663858413696,0.1102114096283912,0.1003574877977371,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4952656030654907,0.050000000745058,0.0488554947078228,293.2020263671875,297.1499938964844,293.1499938964844,0.013069400563836,-547.450439453125,303.67938232421875,0.4952656030654907,0.050000000745058,0.0360845029354095,293.181884765625,297.1499938964844,293.1499938964844,0.2992387115955353,-5785.29736328125,304.1380310058594,0.9990000128746032,0.4307459890842438,0.3678699135780334,293.3160400390625,297.1499938964844,293.1499938964844,0.0040381825529038,-1520.5565185546875,296.5650634765625,0.4952656030654907,0.050000000745058,0.2317494302988052,291.1278686523437,291.1499938964844,263.4678955078125,261.6420288085937,281.13104248046875,293.82373046875,291.1263732910156,1.0,0.2270903587341308,0.7644774317741394,0.7644774317741394,1.0,1.0,-0.9419640898704528,0.3941200375556946,0.5478440523147583,0.1564459204673767,0.0,0.0,0.4490958750247955,43.34341430664063,37.0,-16.9481201171875,-9460.01953125,116.89779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.236328125,18000.0,0.0,0.0,0.2120294272899627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731276988983154,0.3731326162815094,-4.935569904773729e-06,0.0,0.0002151829248759,0.0,0.0,18.58008003234864,0.0,0.0,0.0,0.32900071144104,4.0,0.0,1.0
664020,293.13299560546875,297.1499938964844,293.1499938964844,0.0742120295763015,-1709.6058349609375,304.1472473144531,0.6638521552085876,0.1108677387237548,0.1008959636092186,294.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4975801110267639,0.050000000745058,0.0488163344562053,293.1966857910156,297.1499938964844,293.1499938964844,0.0130431605502963,-546.8173217773438,303.6762390136719,0.4975801110267639,0.050000000745058,0.0360555797815322,293.1841735839844,297.1499938964844,293.1499938964844,0.2946431338787079,-5710.17578125,304.1502990722656,0.9990000128746032,0.429447203874588,0.3627877533435821,293.3143310546875,297.1499938964844,293.1499938964844,0.0039947601035237,-1504.8499755859375,296.51220703125,0.4975801110267639,0.050000000745058,0.2315636724233627,291.1279296875,291.1499938964844,263.44012451171875,261.6232604980469,281.1101989746094,293.80694580078125,291.13067626953125,1.0,0.2244010120630264,0.7643449902534485,0.7643449902534485,1.0,1.0,-0.936213195323944,0.3916608095169067,0.5445523858070374,0.1550594568252563,0.0,0.0,0.4524271488189697,42.28578567504883,40.0,9.361905097961426,-9485.4189453125,113.92508697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,307.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.240234375,18000.0,0.0,0.0,0.2124014645814895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786122798919678,0.3786172568798065,-4.958495082973968e-06,0.0,0.0002155604743165,0.0,0.0,18.988571166992188,0.0,0.0,0.0,0.3305997848510742,4.0,0.0,1.0
664080,293.13299560546875,297.1499938964844,293.1499938964844,0.0742120295763015,-1709.6058349609375,304.1472473144531,0.6638521552085876,0.1108677387237548,0.1008959636092186,294.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4975801110267639,0.050000000745058,0.0488163344562053,293.1966857910156,297.1499938964844,293.1499938964844,0.0130431605502963,-546.8173217773438,303.6762390136719,0.4975801110267639,0.050000000745058,0.0360555797815322,293.1841735839844,297.1499938964844,293.1499938964844,0.2946431338787079,-5710.17578125,304.1502990722656,0.9990000128746032,0.429447203874588,0.3627877533435821,293.3143310546875,297.1499938964844,293.1499938964844,0.0039947601035237,-1504.8499755859375,296.51220703125,0.4975801110267639,0.050000000745058,0.2315636724233627,291.1279296875,291.1499938964844,263.44012451171875,261.6232604980469,281.1101989746094,293.80694580078125,291.13067626953125,1.0,0.2244010120630264,0.7643449902534485,0.7643449902534485,1.0,1.0,-0.936213195323944,0.3916608095169067,0.5445523858070374,0.1550594568252563,0.0,0.0,0.4524271488189697,42.28578567504883,40.0,9.361905097961426,-9485.4189453125,113.92508697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,307.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.240234375,18000.0,0.0,0.0,0.2124014645814895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786122798919678,0.3786172568798065,-4.958495082973968e-06,0.0,0.0002155604743165,0.0,0.0,18.988571166992188,0.0,0.0,0.0,0.3305997848510742,4.0,0.0,1.0
664140,293.1317749023437,297.1499938964844,293.1499938964844,0.0746848881244659,-1717.4005126953125,304.1473693847656,0.6668834686279297,0.1115413159132003,0.101482406258583,294.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4988090693950653,0.050000000745058,0.04879617318511,293.1913757324219,297.1499938964844,293.1499938964844,0.0130099523812532,-545.7951049804688,303.67547607421875,0.4988090693950653,0.050000000745058,0.036040686070919,293.1785583496094,297.1499938964844,293.1499938964844,0.2916550040245056,-5662.63818359375,304.1548156738281,0.9990000128746032,0.4297190010547638,0.3601410686969757,293.31256103515625,297.1499938964844,293.1499938964844,0.0039492361247539,-1487.49462890625,296.4710388183594,0.4988090693950653,0.050000000745058,0.2314680367708206,291.1465148925781,291.1499938964844,263.4125061035156,261.60455322265625,281.0755310058594,293.7679443359375,291.1468200683594,1.0,0.2235991656780243,0.7642125487327576,0.7642125487327576,1.0,1.0,-0.9335793852806092,0.390585720539093,0.5429936647415161,0.1542587131261825,0.0,0.0,0.4514223933219909,41.741641998291016,43.0,11.917963981628418,-9477.869140625,112.48006439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,307.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.212783858180046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784405887126922,0.378445565700531,-4.96613438372151e-06,0.0,0.0002159485593438,0.0,0.0,19.00438117980957,0.0,0.0,0.0,0.33067786693573,4.0,0.0,1.0
664200,293.1317749023437,297.1499938964844,293.1499938964844,0.0746848881244659,-1717.4005126953125,304.1473693847656,0.6668834686279297,0.1115413159132003,0.101482406258583,294.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4988090693950653,0.050000000745058,0.04879617318511,293.1913757324219,297.1499938964844,293.1499938964844,0.0130099523812532,-545.7951049804688,303.67547607421875,0.4988090693950653,0.050000000745058,0.036040686070919,293.1785583496094,297.1499938964844,293.1499938964844,0.2916550040245056,-5662.63818359375,304.1548156738281,0.9990000128746032,0.4297190010547638,0.3601410686969757,293.31256103515625,297.1499938964844,293.1499938964844,0.0039492361247539,-1487.49462890625,296.4710388183594,0.4988090693950653,0.050000000745058,0.2314680367708206,291.1465148925781,291.1499938964844,263.4125061035156,261.60455322265625,281.0755310058594,293.7679443359375,291.1468200683594,1.0,0.2235991656780243,0.7642125487327576,0.7642125487327576,1.0,1.0,-0.9335793852806092,0.390585720539093,0.5429936647415161,0.1542587131261825,0.0,0.0,0.4514223933219909,41.741641998291016,43.0,11.917963981628418,-9477.869140625,112.48006439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,307.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.212783858180046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784405887126922,0.378445565700531,-4.96613438372151e-06,0.0,0.0002159485593438,0.0,0.0,19.00438117980957,0.0,0.0,0.0,0.33067786693573,4.0,0.0,1.0
664260,293.1307067871094,297.1499938964844,293.1499938964844,0.0753306895494461,-1728.47314453125,304.14715576171875,0.6677294373512268,0.1122223511338234,0.1020977869629859,294.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4984035193920135,0.050000000745058,0.0488027818500995,293.186279296875,297.1499938964844,293.1499938964844,0.0130193242803215,-546.0975952148438,303.6750183105469,0.4984035193920135,0.050000000745058,0.03604556620121,293.1756896972656,297.1499938964844,293.1499938964844,0.2925266325473785,-5677.296875,304.1516418457031,0.9990000128746032,0.4295854270458221,0.3610103726387024,293.3106994628906,297.1499938964844,293.1499938964844,0.003910282626748,-1473.755615234375,296.4169311523437,0.4984035193920135,0.050000000745058,0.2314993888139724,291.14166259765625,291.1499938964844,263.3851928710937,261.5861511230469,281.0465393066406,293.7420349121094,291.14068603515625,1.0,0.224148079752922,0.7641481161117554,0.7641481161117554,1.0,1.0,-0.93541157245636,0.3914380967617035,0.543973445892334,0.154465302824974,0.0,0.0,0.4527483880519867,41.925662994384766,46.0,-3.732870578765869,-9501.5615234375,113.17554473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,307.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.578125,18000.0,0.0,0.0,0.2131324559450149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792372643947601,0.3792422413825989,-4.96691427542828e-06,0.0,0.0002163023455068,0.0,0.0,19.05538558959961,0.0,0.0,0.0,0.3309040069580078,4.0,0.0,1.0
664320,293.1307067871094,297.1499938964844,293.1499938964844,0.0753306895494461,-1728.47314453125,304.14715576171875,0.6677294373512268,0.1122223511338234,0.1020977869629859,294.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4984035193920135,0.050000000745058,0.0488027818500995,293.186279296875,297.1499938964844,293.1499938964844,0.0130193242803215,-546.0975952148438,303.6750183105469,0.4984035193920135,0.050000000745058,0.03604556620121,293.1756896972656,297.1499938964844,293.1499938964844,0.2925266325473785,-5677.296875,304.1516418457031,0.9990000128746032,0.4295854270458221,0.3610103726387024,293.3106994628906,297.1499938964844,293.1499938964844,0.003910282626748,-1473.755615234375,296.4169311523437,0.4984035193920135,0.050000000745058,0.2314993888139724,291.14166259765625,291.1499938964844,263.3851928710937,261.5861511230469,281.0465393066406,293.7420349121094,291.14068603515625,1.0,0.224148079752922,0.7641481161117554,0.7641481161117554,1.0,1.0,-0.93541157245636,0.3914380967617035,0.543973445892334,0.154465302824974,0.0,0.0,0.4527483880519867,41.925662994384766,46.0,-3.732870578765869,-9501.5615234375,113.17554473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,307.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.578125,18000.0,0.0,0.0,0.2131324559450149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792372643947601,0.3792422413825989,-4.96691427542828e-06,0.0,0.0002163023455068,0.0,0.0,19.05538558959961,0.0,0.0,0.0,0.3309040069580078,4.0,0.0,1.0
664380,293.1299133300781,297.1499938964844,293.1499938964844,0.0758783295750618,-1737.897216796875,304.1470031738281,0.6672595739364624,0.1127726286649704,0.1026096418499946,294.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4972279667854309,0.050000000745058,0.0488222017884254,293.18231201171875,297.1499938964844,293.1499938964844,0.0130379414185881,-546.6214599609375,303.67559814453125,0.4972279667854309,0.050000000745058,0.0360599122941494,293.1763610839844,297.1499938964844,293.1499938964844,0.2950539886951446,-5717.89892578125,304.14678955078125,0.9990000128746032,0.4289333820343017,0.3635528981685638,293.3092346191406,297.1499938964844,293.1499938964844,0.0038814598228782,-1463.6871337890625,296.37261962890625,0.4972279667854309,0.050000000745058,0.2315914928913116,291.1354675292969,291.1499938964844,263.3637390136719,261.5717163085937,281.02880859375,293.7318420410156,291.1343994140625,1.0,0.2253999561071396,0.7640966176986694,0.7640966176986694,1.0,1.0,-0.939227819442749,0.3931276500225067,0.5461001396179199,0.1551665365695953,0.0,0.0,0.4547961056232452,42.45737838745117,46.0,-8.877958297729492,-9545.3564453125,114.86819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622863769531,307.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.830078125,18000.0,0.0,0.0,0.213494673371315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816466927528381,0.3816516697406769,-4.974676812707912e-06,0.0,0.0002166699559893,0.0,0.0,19.22871971130371,0.0,0.0,0.0,0.3315882682800293,4.0,0.0,1.0
664440,293.1297302246094,297.1499938964844,293.1499938964844,0.0760180577635765,-1740.3052978515625,304.14697265625,0.6670072078704834,0.1129101365804672,0.1027394533157348,294.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4968360364437103,0.050000000745058,0.048828762024641,293.1813049316406,297.1499938964844,293.1499938964844,0.0130439270287752,-546.7848510742188,303.6759033203125,0.4968360364437103,0.050000000745058,0.0360647588968277,293.1769714355469,297.1499938964844,293.1499938964844,0.2959068417549133,-5731.4912109375,304.1454162597656,0.9990000128746032,0.4286855161190033,0.3644079864025116,293.3088684082031,297.1499938964844,293.1499938964844,0.0038743827026337,-1461.2218017578125,296.3614807128906,0.4968360364437103,0.050000000745058,0.2316226214170456,291.1337585449219,291.1499938964844,263.3584289550781,261.56817626953125,281.0251159667969,293.7306213378906,291.1326599121094,1.0,0.2258095890283584,0.764083743095398,0.764083743095398,1.0,1.0,-0.9404608011245728,0.3936689794063568,0.5467917919158936,0.1554075181484222,0.0,0.0,0.4554324746131897,42.636749267578125,49.0,-9.829995155334473,-9558.576171875,115.42964935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583190917969,307.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.203125,18000.0,0.0,0.0,0.2136062830686569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824140429496765,0.3824190199375152,-4.977418484486407e-06,0.0,0.0002167832280974,0.0,0.0,19.285030364990234,0.0,0.0,0.0,0.3318119347095489,4.0,0.0,1.0
664500,293.1293029785156,297.1499938964844,293.1499938964844,0.0763718113303184,-1746.4090576171875,304.1468811035156,0.6661599278450012,0.1132528036832809,0.1030661761760711,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.495701402425766,0.050000000745058,0.0488479994237422,293.1788635253906,297.1499938964844,293.1499938964844,0.0130612757056951,-547.251953125,303.6768798828125,0.495701402425766,0.050000000745058,0.036078967154026,293.1791687011719,297.1499938964844,293.1499938964844,0.29840749502182,-5771.15869140625,304.1416931152344,0.9990000128746032,0.427908182144165,0.3669035136699676,293.3080444335937,297.1499938964844,293.1499938964844,0.0038571604527533,-1455.2425537109375,296.3334655761719,0.495701402425766,0.050000000745058,0.2317138761281967,291.1291809082031,291.1499938964844,263.3453063964844,261.5594177246094,281.0171203613281,293.7298278808594,291.1279602050781,1.0,0.2269914299249649,0.7640515565872192,0.7640515565872192,1.0,1.0,-0.9439972639083862,0.3952155411243438,0.54878169298172,0.1561192125082016,0.0,0.0,0.457280158996582,43.16226196289063,49.0,-11.696779251098633,-9595.732421875,117.06465911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,307.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.365234375,18000.0,0.0,0.0,0.2139325439929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846718072891235,0.3846768140792846,-4.98573081131326e-06,0.0,0.0002171143423765,0.0,0.0,19.45207405090332,0.0,0.0,0.0,0.3324747681617737,4.0,0.0,1.0
664560,293.12890625,297.1499938964844,293.1499938964844,0.0767285823822021,-1752.571533203125,304.14678955078125,0.6650466918945312,0.11359304189682,0.1033946275711059,294.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4943788945674896,0.050000000745058,0.0488708727061748,293.1764221191406,297.1499938964844,293.1499938964844,0.0130814872682094,-547.7855224609375,303.6782531738281,0.4943788945674896,0.050000000745058,0.0360958576202392,293.182373046875,297.1499938964844,293.1499938964844,0.3013727962970733,-5817.916015625,304.1378173828125,0.9990000128746032,0.4269092381000519,0.3698485791683197,293.3072204589844,297.1499938964844,293.1499938964844,0.0038402308709919,-1449.372314453125,296.3052673339844,0.4943788945674896,0.050000000745058,0.2318223714828491,291.1243591308594,291.1499938964844,263.3323974609375,261.5508117675781,281.0108947753906,293.7319641113281,291.1231384277344,1.0,0.2283717840909958,0.763987123966217,0.763987123966217,1.0,1.0,-0.9481037855148317,0.3970004022121429,0.551103413105011,0.156967744231224,0.0,0.0,0.4594734311103821,43.78662109375,37.0,-12.65523910522461,-9638.404296875,118.99897003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,307.08013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.083984375,18000.0,0.0,0.0,0.214337408542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874350488185882,0.3874400556087494,-4.996245934307808e-06,0.0,0.0002175252302549,0.0,0.0,19.65876007080078,0.0,0.0,0.0,0.3332904279232025,4.0,0.0,1.0
664620,293.12799072265625,297.1499938964844,293.1499938964844,0.0772945061326026,-1762.1815185546875,304.1469421386719,0.6698614954948425,0.1143114864826202,0.1039864271879196,294.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4968611299991607,0.050000000745058,0.0488283187150955,293.1712951660156,297.1499938964844,293.1499938964844,0.0130715342238545,-547.4078369140625,303.68341064453125,0.4968611299991607,0.050000000745058,0.0360644310712814,293.1840515136719,297.1499938964844,293.1499938964844,0.2963427901268005,-5735.9287109375,304.1508483886719,0.9990000128746032,0.4257203936576843,0.3643530607223511,293.3056030273437,297.1499938964844,293.1499938964844,0.003799136262387,-1434.24169921875,296.2562255859375,0.4968611299991607,0.050000000745058,0.2316205203533172,291.1260986328125,291.1499938964844,263.30731201171875,261.5342712402344,280.9934387207031,293.7174072265625,291.1289367675781,1.0,0.2255105823278427,0.7638583779335022,0.7638583779335022,1.0,1.0,-0.9418943524360656,0.3943218886852264,0.5475724339485168,0.155533105134964,0.0,0.0,0.4629263281822204,42.6387825012207,25.0,11.670469284057615,-9654.3271484375,115.75235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,307.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.755859375,18000.0,0.0,0.0,0.2153209894895553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393329918384552,0.3933349251747131,-5.0224671213072725e-06,0.0,0.0002185234334319,0.0,0.0,20.11711883544922,0.0,0.0,0.0,0.3350512683391571,4.0,0.0,1.0
664680,293.12799072265625,297.1499938964844,293.1499938964844,0.0772945061326026,-1762.1815185546875,304.1469421386719,0.6698614954948425,0.1143114864826202,0.1039864271879196,294.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4968611299991607,0.050000000745058,0.0488283187150955,293.1712951660156,297.1499938964844,293.1499938964844,0.0130715342238545,-547.4078369140625,303.68341064453125,0.4968611299991607,0.050000000745058,0.0360644310712814,293.1840515136719,297.1499938964844,293.1499938964844,0.2963427901268005,-5735.9287109375,304.1508483886719,0.9990000128746032,0.4257203936576843,0.3643530607223511,293.3056030273437,297.1499938964844,293.1499938964844,0.003799136262387,-1434.24169921875,296.2562255859375,0.4968611299991607,0.050000000745058,0.2316205203533172,291.1260986328125,291.1499938964844,263.30731201171875,261.5342712402344,280.9934387207031,293.7174072265625,291.1289367675781,1.0,0.2255105823278427,0.7638583779335022,0.7638583779335022,1.0,1.0,-0.9418943524360656,0.3943218886852264,0.5475724339485168,0.155533105134964,0.0,0.0,0.4629263281822204,42.6387825012207,25.0,11.670469284057615,-9654.3271484375,115.75235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,307.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.755859375,18000.0,0.0,0.0,0.2153209894895553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393329918384552,0.3933349251747131,-5.0224671213072725e-06,0.0,0.0002185234334319,0.0,0.0,20.11711883544922,0.0,0.0,0.0,0.3350512683391571,4.0,0.0,1.0
664740,293.1268920898437,297.1499938964844,293.1499938964844,0.0776630491018295,-1768.046875,304.1473388671875,0.6816756129264832,0.1150909587740898,0.1045600548386573,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5043489933013916,0.050000000745058,0.048710536211729,293.165771484375,297.1499938964844,293.1499938964844,0.0130017697811126,-545.1640625,303.6925048828125,0.5043489933013916,0.050000000745058,0.0359774343669414,293.1702880859375,297.1499938964844,293.1499938964844,0.2807977795600891,-5487.1845703125,304.1766662597656,0.9990000128746032,0.4276132583618164,0.3486838042736053,293.3037109375,297.1499938964844,293.1499938964844,0.0037484439089894,-1414.126220703125,296.225830078125,0.5043489933013916,0.050000000745058,0.2310618013143539,291.1561889648437,291.1499938964844,263.2833251953125,261.5187072753906,280.9519348144531,293.65252685546875,291.1606750488281,1.0,0.2183951735496521,0.7637295722961426,0.7637295722961426,1.0,1.0,-0.9228639006614684,0.386138767004013,0.5367251038551331,0.151243194937706,0.0,0.0,0.4602207243442535,39.44318771362305,28.0,37.97159194946289,-9557.0107421875,106.53820037841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,307.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.466796875,18000.0,0.0,0.0,0.2161313593387603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392304003238678,0.3923090398311615,-5.029777184972772e-06,0.0,0.000219345849473,0.0,0.0,20.07915687561035,0.0,0.0,0.0,0.3348849415779114,4.0,0.0,1.0
664800,293.1268920898437,297.1499938964844,293.1499938964844,0.0776630491018295,-1768.046875,304.1473388671875,0.6816756129264832,0.1150909587740898,0.1045600548386573,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5043489933013916,0.050000000745058,0.048710536211729,293.165771484375,297.1499938964844,293.1499938964844,0.0130017697811126,-545.1640625,303.6925048828125,0.5043489933013916,0.050000000745058,0.0359774343669414,293.1702880859375,297.1499938964844,293.1499938964844,0.2807977795600891,-5487.1845703125,304.1766662597656,0.9990000128746032,0.4276132583618164,0.3486838042736053,293.3037109375,297.1499938964844,293.1499938964844,0.0037484439089894,-1414.126220703125,296.225830078125,0.5043489933013916,0.050000000745058,0.2310618013143539,291.1561889648437,291.1499938964844,263.2833251953125,261.5187072753906,280.9519348144531,293.65252685546875,291.1606750488281,1.0,0.2183951735496521,0.7637295722961426,0.7637295722961426,1.0,1.0,-0.9228639006614684,0.386138767004013,0.5367251038551331,0.151243194937706,0.0,0.0,0.4602207243442535,39.44318771362305,28.0,37.97159194946289,-9557.0107421875,106.53820037841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,307.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.466796875,18000.0,0.0,0.0,0.2161313593387603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392304003238678,0.3923090398311615,-5.029777184972772e-06,0.0,0.000219345849473,0.0,0.0,20.07915687561035,0.0,0.0,0.0,0.3348849415779114,4.0,0.0,1.0
664860,293.1257629394531,297.1499938964844,293.1499938964844,0.0781436488032341,-1775.9635009765625,304.1473999023437,0.691089928150177,0.1159061044454574,0.1052108481526374,294.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5101069808006287,0.050000000745058,0.0486303679645061,293.15997314453125,297.1499938964844,293.1499938964844,0.0129625853151083,-543.7218627929688,303.7040405273437,0.5101069808006287,0.050000000745058,0.0359182246029377,293.1476745605469,297.1499938964844,293.1499938964844,0.2693750858306885,-5306.5380859375,304.1863098144531,0.9990000128746032,0.4316850304603576,0.337600827217102,293.30133056640625,297.1499938964844,293.1499938964844,0.0037019187584519,-1395.8797607421875,296.1949462890625,0.5101069808006287,0.050000000745058,0.2306815385818481,291.1820373535156,291.1499938964844,263.2607116699219,261.5042724609375,280.89862060546875,293.5707397460937,291.1830749511719,1.0,0.2139362841844558,0.7637389898300171,0.7637389898300171,1.0,1.0,-0.9097144603729248,0.3805400133132934,0.5291744470596313,0.1482226252555847,0.0,0.0,0.4539174437522888,37.266151428222656,31.0,25.69927024841309,-9447.486328125,100.4079360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193786621094,307.1485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.619140625,18000.0,0.0,0.0,0.216314435005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844154477119446,0.3844204545021057,-5.004340437153587e-06,0.0,0.0002195316628785,0.0,0.0,19.501201629638672,0.0,0.0,0.0,0.3326550126075744,4.0,0.0,1.0
664920,293.1257629394531,297.1499938964844,293.1499938964844,0.0781436488032341,-1775.9635009765625,304.1473999023437,0.691089928150177,0.1159061044454574,0.1052108481526374,294.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5101069808006287,0.050000000745058,0.0486303679645061,293.15997314453125,297.1499938964844,293.1499938964844,0.0129625853151083,-543.7218627929688,303.7040405273437,0.5101069808006287,0.050000000745058,0.0359182246029377,293.1476745605469,297.1499938964844,293.1499938964844,0.2693750858306885,-5306.5380859375,304.1863098144531,0.9990000128746032,0.4316850304603576,0.337600827217102,293.30133056640625,297.1499938964844,293.1499938964844,0.0037019187584519,-1395.8797607421875,296.1949462890625,0.5101069808006287,0.050000000745058,0.2306815385818481,291.1820373535156,291.1499938964844,263.2607116699219,261.5042724609375,280.89862060546875,293.5707397460937,291.1830749511719,1.0,0.2139362841844558,0.7637389898300171,0.7637389898300171,1.0,1.0,-0.9097144603729248,0.3805400133132934,0.5291744470596313,0.1482226252555847,0.0,0.0,0.4539174437522888,37.266151428222656,31.0,25.69927024841309,-9447.486328125,100.4079360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193786621094,307.1485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.619140625,18000.0,0.0,0.0,0.216314435005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844154477119446,0.3844204545021057,-5.004340437153587e-06,0.0,0.0002195316628785,0.0,0.0,19.501201629638672,0.0,0.0,0.0,0.3326550126075744,4.0,0.0,1.0
