time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1246032714844,297.1499938964844,293.1499938964844,0.0788528025150299,-1788.186279296875,304.1470947265625,0.6972473859786987,0.1167563050985336,0.1059250980615615,294.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.5134538412094116,0.050000000745058,0.0485875159502029,293.1539001464844,297.1499938964844,293.1499938964844,0.0129774529486894,-543.90283203125,303.71728515625,0.5134538412094116,0.050000000745058,0.0358865745365619,293.1287841796875,297.1499938964844,293.1499938964844,0.2631939351558685,-5210.81396484375,304.1842956542969,0.9990000128746032,0.4355883002281189,0.3315247893333435,293.29852294921875,297.1499938964844,293.1499938964844,0.0036641601473093,-1382.1658935546875,296.14996337890625,0.5134538412094116,0.050000000745058,0.2304782569408416,291.1813659667969,291.1499938964844,263.2395935058594,261.4911804199219,280.8558044433594,293.51025390625,291.18048095703125,1.0,0.2114820778369903,0.7637483477592468,0.7637483477592468,1.0,1.0,-0.9029441475868224,0.3776829540729522,0.5252612233161926,0.1466187685728073,0.0,0.0,0.4496277570724487,36.1049919128418,34.0,1.956873059272766,-9385.517578125,97.24860382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,307.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.47265625,18000.0,0.0,0.0,0.2158759385347366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774887919425964,0.3774937689304352,-4.97204382554628e-06,0.0,0.0002190866216551,0.0,0.0,18.966938018798828,0.0,0.0,0.0,0.3305602967739105,4.0,0.0,1.0
665040,293.1246032714844,297.1499938964844,293.1499938964844,0.0788528025150299,-1788.186279296875,304.1470947265625,0.6972473859786987,0.1167563050985336,0.1059250980615615,294.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.5134538412094116,0.050000000745058,0.0485875159502029,293.1539001464844,297.1499938964844,293.1499938964844,0.0129774529486894,-543.90283203125,303.71728515625,0.5134538412094116,0.050000000745058,0.0358865745365619,293.1287841796875,297.1499938964844,293.1499938964844,0.2631939351558685,-5210.81396484375,304.1842956542969,0.9990000128746032,0.4355883002281189,0.3315247893333435,293.29852294921875,297.1499938964844,293.1499938964844,0.0036641601473093,-1382.1658935546875,296.14996337890625,0.5134538412094116,0.050000000745058,0.2304782569408416,291.1813659667969,291.1499938964844,263.2395935058594,261.4911804199219,280.8558044433594,293.51025390625,291.18048095703125,1.0,0.2114820778369903,0.7637483477592468,0.7637483477592468,1.0,1.0,-0.9029441475868224,0.3776829540729522,0.5252612233161926,0.1466187685728073,0.0,0.0,0.4496277570724487,36.1049919128418,34.0,1.956873059272766,-9385.517578125,97.24860382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,307.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.47265625,18000.0,0.0,0.0,0.2158759385347366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774887919425964,0.3774937689304352,-4.97204382554628e-06,0.0,0.0002190866216551,0.0,0.0,18.966938018798828,0.0,0.0,0.0,0.3305602967739105,4.0,0.0,1.0
665100,293.1239929199219,297.1499938964844,293.1499938964844,0.0792487934231758,-1795.0589599609375,304.1469116210937,0.6993058323860168,0.1171933934092521,0.1063040941953659,294.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5143396258354187,0.050000000745058,0.0485766008496284,293.1508178710937,297.1499938964844,293.1499938964844,0.0129956249147653,-544.2817993164062,303.7247619628906,0.5143396258354187,0.050000000745058,0.0358785092830657,293.1214904785156,297.1499938964844,293.1499938964844,0.2615606784820556,-5186.42138671875,304.1810302734375,0.9990000128746032,0.437290608882904,0.3299589157104492,293.29705810546875,297.1499938964844,293.1499938964844,0.0036473353393375,-1376.20947265625,296.1259460449219,0.5143396258354187,0.050000000745058,0.230426475405693,291.1776428222656,291.1499938964844,263.22967529296875,261.4851989746094,280.8385314941406,293.4879455566406,291.1764221191406,1.0,0.2108989059925079,0.7637530565261841,0.7637530565261841,1.0,1.0,-0.9014339447021484,0.3770607411861419,0.5243732333183289,0.1462236642837524,0.0,0.0,0.4481514990329742,35.81089401245117,34.0,-5.3557658195495605,-9373.1357421875,96.49568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,307.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6171875,18000.0,0.0,0.0,0.2154915630817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375070720911026,0.3750756680965423,-4.959721536579309e-06,0.0,0.0002186965430155,0.0,0.0,18.77875328063965,0.0,0.0,0.0,0.3298090398311615,4.0,0.0,1.0
665160,293.1234436035156,297.1499938964844,293.1499938964844,0.0796641856431961,-1802.288330078125,304.1466979980469,0.7007429003715515,0.117635041475296,0.1066941544413566,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5147401094436646,0.050000000745058,0.0485717169940471,293.1476745605469,297.1499938964844,293.1499938964844,0.0130195198580622,-544.8080444335938,303.7327880859375,0.5147401094436646,0.050000000745058,0.0358749069273471,293.1157531738281,297.1499938964844,293.1499938964844,0.2607822716236114,-5175.7412109375,304.1767883300781,0.9990000128746032,0.4387787282466888,0.329256534576416,293.2955627441406,297.1499938964844,293.1499938964844,0.0036313529126346,-1370.6217041015625,296.1014099121094,0.5147401094436646,0.050000000745058,0.2304033190011978,291.1726379394531,291.1499938964844,263.2202453613281,261.4796142578125,280.8237609863281,293.4704284667969,291.17108154296875,1.0,0.2106922715902328,0.7637799978256226,0.7637799978256226,1.0,1.0,-0.9010204672813416,0.3769114315509796,0.5241090655326843,0.1460699141025543,0.0,0.0,0.4471373558044433,35.681541442871094,37.0,-10.967677116394045,-9370.5078125,96.21514892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,307.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.767578125,18000.0,0.0,0.0,0.2150386571884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732543885707855,0.3732593357563019,-4.950020411342848e-06,0.0,0.0002182368916692,0.0,0.0,18.636564254760746,0.0,0.0,0.0,0.3292407095432281,4.0,0.0,1.0
665220,293.12237548828125,297.1499938964844,293.1499938964844,0.0805360153317451,-1817.5081787109373,304.1463623046875,0.7019366025924683,0.1185209825634956,0.1074954643845558,294.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5142379999160767,0.050000000745058,0.0485778413712978,293.14141845703125,297.1499938964844,293.1499938964844,0.0130820255726575,-546.2303466796875,303.7503967285156,0.5142379999160767,0.050000000745058,0.0358794294297695,293.10894775390625,297.1499938964844,293.1499938964844,0.2615089416503906,-5190.82568359375,304.1666259765625,0.9990000128746032,0.4410389959812164,0.3301376700401306,293.29266357421875,297.1499938964844,293.1499938964844,0.0036015287041664,-1360.3636474609375,296.0508728027344,0.5142379999160767,0.050000000745058,0.2304323762655258,291.1595764160156,291.1499938964844,263.2027893066406,261.4696960449219,280.8012390136719,293.4481811523437,291.1576232910156,1.0,0.2112737894058227,0.7638338208198547,0.7638338208198547,1.0,1.0,-0.903086245059967,0.3778509795665741,0.5252352356910706,0.1464008092880249,0.0,0.0,0.4467089772224426,35.85648727416992,40.0,-17.907169342041016,-9392.890625,96.89557647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,307.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.2140531092882156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717130422592163,0.3717179894447326,-4.939066002407344e-06,0.0,0.0002172366948798,0.0,0.0,18.50718879699707,0.0,0.0,0.0,0.3287213146686554,4.0,0.0,1.0
665280,293.12237548828125,297.1499938964844,293.1499938964844,0.0805360153317451,-1817.5081787109373,304.1463623046875,0.7019366025924683,0.1185209825634956,0.1074954643845558,294.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5142379999160767,0.050000000745058,0.0485778413712978,293.14141845703125,297.1499938964844,293.1499938964844,0.0130820255726575,-546.2303466796875,303.7503967285156,0.5142379999160767,0.050000000745058,0.0358794294297695,293.10894775390625,297.1499938964844,293.1499938964844,0.2615089416503906,-5190.82568359375,304.1666259765625,0.9990000128746032,0.4410389959812164,0.3301376700401306,293.29266357421875,297.1499938964844,293.1499938964844,0.0036015287041664,-1360.3636474609375,296.0508728027344,0.5142379999160767,0.050000000745058,0.2304323762655258,291.1595764160156,291.1499938964844,263.2027893066406,261.4696960449219,280.8012390136719,293.4481811523437,291.1576232910156,1.0,0.2112737894058227,0.7638338208198547,0.7638338208198547,1.0,1.0,-0.903086245059967,0.3778509795665741,0.5252352356910706,0.1464008092880249,0.0,0.0,0.4467089772224426,35.85648727416992,40.0,-17.907169342041016,-9392.890625,96.89557647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,307.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.2140531092882156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717130422592163,0.3717179894447326,-4.939066002407344e-06,0.0,0.0002172366948798,0.0,0.0,18.50718879699707,0.0,0.0,0.0,0.3287213146686554,4.0,0.0,1.0
665340,293.1215209960937,297.1499938964844,293.1499938964844,0.0814272463321685,-1833.094970703125,304.1460876464844,0.701200008392334,0.1193946450948715,0.1083072572946548,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.512283980846405,0.050000000745058,0.0486022010445594,293.1353454589844,297.1499938964844,293.1499938964844,0.0131590422242879,-547.9844360351562,303.769775390625,0.512283980846405,0.050000000745058,0.0358974188566207,293.10797119140625,297.1499938964844,293.1499938964844,0.2648312747478485,-5246.939453125,304.1555480957031,0.9990000128746032,0.442284882068634,0.3336194455623626,293.2900695800781,297.1499938964844,293.1499938964844,0.0035734074190258,-1350.766845703125,295.9996032714844,0.512283980846405,0.050000000745058,0.2305479198694229,291.1451416015625,291.1499938964844,263.1875,261.461669921875,280.787109375,293.4404602050781,291.1432189941406,1.0,0.2129860818386078,0.7638876438140869,0.7638876438140869,1.0,1.0,-0.9084279537200928,0.380187839269638,0.5282401442527771,0.1474710553884506,0.0,0.0,0.4483257532119751,36.52924728393555,43.0,-19.95306968688965,-9447.07421875,99.00719451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,307.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.095703125,18000.0,0.0,0.0,0.2131712734699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730214536190033,0.3730264008045196,-4.940064627589891e-06,0.0,0.0002163417375413,0.0,0.0,18.58891487121582,0.0,0.0,0.0,0.3290430307388305,4.0,0.0,1.0
665400,293.1215209960937,297.1499938964844,293.1499938964844,0.0814272463321685,-1833.094970703125,304.1460876464844,0.701200008392334,0.1193946450948715,0.1083072572946548,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.512283980846405,0.050000000745058,0.0486022010445594,293.1353454589844,297.1499938964844,293.1499938964844,0.0131590422242879,-547.9844360351562,303.769775390625,0.512283980846405,0.050000000745058,0.0358974188566207,293.10797119140625,297.1499938964844,293.1499938964844,0.2648312747478485,-5246.939453125,304.1555480957031,0.9990000128746032,0.442284882068634,0.3336194455623626,293.2900695800781,297.1499938964844,293.1499938964844,0.0035734074190258,-1350.766845703125,295.9996032714844,0.512283980846405,0.050000000745058,0.2305479198694229,291.1451416015625,291.1499938964844,263.1875,261.461669921875,280.787109375,293.4404602050781,291.1432189941406,1.0,0.2129860818386078,0.7638876438140869,0.7638876438140869,1.0,1.0,-0.9084279537200928,0.380187839269638,0.5282401442527771,0.1474710553884506,0.0,0.0,0.4483257532119751,36.52924728393555,43.0,-19.95306968688965,-9447.07421875,99.00719451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,307.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.095703125,18000.0,0.0,0.0,0.2131712734699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730214536190033,0.3730264008045196,-4.940064627589891e-06,0.0,0.0002163417375413,0.0,0.0,18.58891487121582,0.0,0.0,0.0,0.3290430307388305,4.0,0.0,1.0
665460,293.12091064453125,297.1499938964844,293.1499938964844,0.0823090001940727,-1848.52294921875,304.1459350585937,0.6988967061042786,0.120241105556488,0.1091123521327972,294.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5092307329177856,0.050000000745058,0.04864202439785,293.1294860839844,297.1499938964844,293.1499938964844,0.013246526941657,-549.9482421875,303.7906188964844,0.5092307329177856,0.050000000745058,0.0359268337488174,293.1122741699219,297.1499938964844,293.1499938964844,0.2702998220920563,-5336.4404296875,304.1446228027344,0.9990000128746032,0.4424894452095032,0.3392347693443298,293.2878723144531,297.1499938964844,293.1499938964844,0.0035461839288473,-1341.445556640625,295.9483947753906,0.5092307329177856,0.050000000745058,0.2307368218898773,291.1312866210937,291.1499938964844,263.1745300292969,261.4556579589844,280.7808532714844,293.4447631835937,291.1295471191406,1.0,0.2156271338462829,0.7638158202171326,0.7638158202171326,1.0,1.0,-0.9164427518844604,0.3836459517478943,0.5327968001365662,0.1491540372371673,0.0,0.0,0.4517636597156524,37.62387847900391,46.0,-19.244892120361328,-9525.5888671875,102.34781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900085449219,307.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.572265625,18000.0,0.0,0.0,0.2126213014125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769374191761017,0.376942366361618,-4.9525183385412674e-06,0.0,0.0002157835988327,0.0,0.0,18.866823196411133,0.0,0.0,0.0,0.3301489651203155,4.0,0.0,1.0
665520,293.12091064453125,297.1499938964844,293.1499938964844,0.0823090001940727,-1848.52294921875,304.1459350585937,0.6988967061042786,0.120241105556488,0.1091123521327972,294.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5092307329177856,0.050000000745058,0.04864202439785,293.1294860839844,297.1499938964844,293.1499938964844,0.013246526941657,-549.9482421875,303.7906188964844,0.5092307329177856,0.050000000745058,0.0359268337488174,293.1122741699219,297.1499938964844,293.1499938964844,0.2702998220920563,-5336.4404296875,304.1446228027344,0.9990000128746032,0.4424894452095032,0.3392347693443298,293.2878723144531,297.1499938964844,293.1499938964844,0.0035461839288473,-1341.445556640625,295.9483947753906,0.5092307329177856,0.050000000745058,0.2307368218898773,291.1312866210937,291.1499938964844,263.1745300292969,261.4556579589844,280.7808532714844,293.4447631835937,291.1295471191406,1.0,0.2156271338462829,0.7638158202171326,0.7638158202171326,1.0,1.0,-0.9164427518844604,0.3836459517478943,0.5327968001365662,0.1491540372371673,0.0,0.0,0.4517636597156524,37.62387847900391,46.0,-19.244892120361328,-9525.5888671875,102.34781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900085449219,307.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.572265625,18000.0,0.0,0.0,0.2126213014125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769374191761017,0.376942366361618,-4.9525183385412674e-06,0.0,0.0002157835988327,0.0,0.0,18.866823196411133,0.0,0.0,0.0,0.3301489651203155,4.0,0.0,1.0
665580,293.1205444335937,297.1499938964844,293.1499938964844,0.0831646546721458,-1863.4925537109373,304.1458740234375,0.6953803896903992,0.1210511848330497,0.1098989769816398,294.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5054162740707397,0.050000000745058,0.0486950241029262,293.1239929199219,297.1499938964844,293.1499938964844,0.0133420648053288,-552.0536499023438,303.81268310546875,0.5054162740707397,0.050000000745058,0.0359659790992736,293.12109375,297.1499938964844,293.1499938964844,0.27752685546875,-5452.712890625,304.1343994140625,0.9990000128746032,0.4416636824607849,0.3465666770935058,293.2861328125,297.1499938964844,293.1499938964844,0.0035193278454244,-1332.1700439453125,295.8974914550781,0.5054162740707397,0.050000000745058,0.2309882193803787,291.1188049316406,291.1499938964844,263.1640930175781,261.451904296875,280.7813415527344,293.459228515625,291.1173095703125,1.0,0.2190182507038116,0.7637439370155334,0.7637439370155334,1.0,1.0,-0.926598310470581,0.3880083262920379,0.5385900139808655,0.1513653695583343,0.0,0.0,0.456774353981018,39.07744216918945,49.0,-17.314725875854492,-9622.5634765625,106.75729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,307.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.470703125,18000.0,0.0,0.0,0.2125841379165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831867575645447,0.3831917345523834,-4.975643605575897e-06,0.0,0.0002157458657165,0.0,0.0,19.326066970825195,0.0,0.0,0.0,0.3319754302501678,4.0,0.0,1.0
665640,293.1205444335937,297.1499938964844,293.1499938964844,0.0831646546721458,-1863.4925537109373,304.1458740234375,0.6953803896903992,0.1210511848330497,0.1098989769816398,294.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5054162740707397,0.050000000745058,0.0486950241029262,293.1239929199219,297.1499938964844,293.1499938964844,0.0133420648053288,-552.0536499023438,303.81268310546875,0.5054162740707397,0.050000000745058,0.0359659790992736,293.12109375,297.1499938964844,293.1499938964844,0.27752685546875,-5452.712890625,304.1343994140625,0.9990000128746032,0.4416636824607849,0.3465666770935058,293.2861328125,297.1499938964844,293.1499938964844,0.0035193278454244,-1332.1700439453125,295.8974914550781,0.5054162740707397,0.050000000745058,0.2309882193803787,291.1188049316406,291.1499938964844,263.1640930175781,261.451904296875,280.7813415527344,293.459228515625,291.1173095703125,1.0,0.2190182507038116,0.7637439370155334,0.7637439370155334,1.0,1.0,-0.926598310470581,0.3880083262920379,0.5385900139808655,0.1513653695583343,0.0,0.0,0.456774353981018,39.07744216918945,49.0,-17.314725875854492,-9622.5634765625,106.75729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,307.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.470703125,18000.0,0.0,0.0,0.2125841379165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831867575645447,0.3831917345523834,-4.975643605575897e-06,0.0,0.0002157458657165,0.0,0.0,19.326066970825195,0.0,0.0,0.0,0.3319754302501678,4.0,0.0,1.0
665700,293.1204528808594,297.1499938964844,293.1499938964844,0.0835795924067497,-1870.7493896484373,304.1458435058594,0.6932656168937683,0.1214409545063972,0.1102831065654754,294.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5033124089241028,0.050000000745058,0.0487258993089199,293.1213684082031,297.1499938964844,293.1499938964844,0.0133923096582293,-553.1448364257812,303.8240661621094,0.5033124089241028,0.050000000745058,0.0359887816011905,293.1269836425781,297.1499938964844,293.1499938964844,0.2816994488239288,-5519.166015625,304.1296691894531,0.9990000128746032,0.4408712387084961,0.3507674634456634,293.2854309082031,297.1499938964844,293.1499938964844,0.003505919361487,-1327.50048828125,295.8721618652344,0.5033124089241028,0.050000000745058,0.231134682893753,291.1132202148437,291.1499938964844,263.1598815917969,261.4508972167969,280.7839660644531,293.46990966796875,291.1118469238281,1.0,0.220948651432991,0.7637079954147339,0.7637079954147339,1.0,1.0,-0.9323410987854004,0.3904694616794586,0.5418716073036194,0.1526436060667038,0.0,0.0,0.4597933888435364,39.92329025268555,49.0,-16.08867073059082,-9676.576171875,109.32525634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084655761719,307.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5390625,18000.0,0.0,0.0,0.2127998173236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387112021446228,0.3871170282363891,-4.9910772759176325e-06,0.0,0.0002159647701773,0.0,0.0,19.620716094970703,0.0,0.0,0.0,0.3331398069858551,4.0,0.0,1.0
665760,293.1204528808594,297.1499938964844,293.1499938964844,0.0839845463633537,-1877.828857421875,304.1458740234375,0.6909641623497009,0.1218200847506523,0.1106602922081947,294.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5011188387870789,0.050000000745058,0.0487593933939933,293.1188659667969,297.1499938964844,293.1499938964844,0.0134439244866371,-554.25390625,303.835693359375,0.5011188387870789,0.050000000745058,0.0360135212540626,293.1337585449219,297.1499938964844,293.1499938964844,0.2861910462379455,-5590.25439453125,304.12518310546875,0.9990000128746032,0.4398339986801147,0.3552683889865875,293.2848205566406,297.1499938964844,293.1499938964844,0.0034924966748803,-1322.7962646484375,295.84698486328125,0.5011188387870789,0.050000000745058,0.231293573975563,291.10809326171875,291.1499938964844,263.1564025878906,261.4505310058594,280.7882995605469,293.4826965332031,291.1068725585937,1.0,0.2230115234851837,0.7636213898658752,0.7636213898658752,1.0,1.0,-0.9384561777114868,0.3930814266204834,0.5453747510910034,0.1540170460939407,0.0,0.0,0.4631014466285705,40.84027099609375,52.0,-14.694429397583008,-9733.5009765625,112.11541748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,307.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.115234375,18000.0,0.0,0.0,0.2131859213113784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915180563926697,0.3915230631828308,-5.008987500332296e-06,0.0,0.0002163566095987,0.0,0.0,19.956388473510746,0.0,0.0,0.0,0.3344562649726867,4.0,0.0,1.0
665820,293.1205749511719,297.1499938964844,293.1499938964844,0.0847610086202621,-1891.3900146484373,304.1459655761719,0.6859258413314819,0.1225452572107315,0.1113920286297798,294.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4965483248233795,0.050000000745058,0.0488335639238357,293.1141052246094,297.1499938964844,293.1499938964844,0.013550623320043,-556.5067138671875,303.8594970703125,0.4965483248233795,0.050000000745058,0.0360683053731918,293.1495666503906,297.1499938964844,293.1499938964844,0.2960030734539032,-5744.1513671875,304.1171569824219,0.9990000128746032,0.4370419085025787,0.3650376200675964,293.283935546875,297.1499938964844,293.1499938964844,0.0034654880873858,-1313.2291259765625,295.797119140625,0.4965483248233795,0.050000000745058,0.231645405292511,291.099609375,291.1499938964844,263.1516418457031,261.45172119140625,280.8016662597656,293.5146484375,291.0987243652344,1.0,0.2274776846170425,0.7634481191635132,0.7634481191635132,1.0,1.0,-0.9516361355781556,0.3987038135528564,0.5529323220252991,0.1570290029048919,0.0,0.0,0.4704174697399139,42.8689079284668,55.0,-11.574528694152832,-9854.3046875,118.31930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487365722656,307.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.07421875,18000.0,0.0,0.0,0.2144974917173385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015939831733703,0.4015990197658539,-5.051843345427187e-06,0.0,0.0002176876732846,0.0,0.0,20.742563247680664,0.0,0.0,0.0,0.3374988138675689,4.0,0.0,1.0
665880,293.1205749511719,297.1499938964844,293.1499938964844,0.0847610086202621,-1891.3900146484373,304.1459655761719,0.6859258413314819,0.1225452572107315,0.1113920286297798,294.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4965483248233795,0.050000000745058,0.0488335639238357,293.1141052246094,297.1499938964844,293.1499938964844,0.013550623320043,-556.5067138671875,303.8594970703125,0.4965483248233795,0.050000000745058,0.0360683053731918,293.1495666503906,297.1499938964844,293.1499938964844,0.2960030734539032,-5744.1513671875,304.1171569824219,0.9990000128746032,0.4370419085025787,0.3650376200675964,293.283935546875,297.1499938964844,293.1499938964844,0.0034654880873858,-1313.2291259765625,295.797119140625,0.4965483248233795,0.050000000745058,0.231645405292511,291.099609375,291.1499938964844,263.1516418457031,261.45172119140625,280.8016662597656,293.5146484375,291.0987243652344,1.0,0.2274776846170425,0.7634481191635132,0.7634481191635132,1.0,1.0,-0.9516361355781556,0.3987038135528564,0.5529323220252991,0.1570290029048919,0.0,0.0,0.4704174697399139,42.8689079284668,55.0,-11.574528694152832,-9854.3046875,118.31930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487365722656,307.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.07421875,18000.0,0.0,0.0,0.2144974917173385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015939831733703,0.4015990197658539,-5.051843345427187e-06,0.0,0.0002176876732846,0.0,0.0,20.742563247680664,0.0,0.0,0.0,0.3374988138675689,4.0,0.0,1.0
665940,293.1208801269531,297.1499938964844,293.1499938964844,0.0854910463094711,-1904.1202392578125,304.1460876464844,0.6805048584938049,0.1232271119952201,0.1120925396680831,294.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4918339848518371,0.050000000745058,0.0489161387085914,293.1097412109375,297.1499938964844,293.1499938964844,0.0136613165959715,-558.7883911132812,303.8840637207031,0.4918339848518371,0.050000000745058,0.0361292921006679,293.1678771972656,297.1499938964844,293.1499938964844,0.3067131340503692,-5910.2265625,304.1102905273437,0.9990000128746032,0.4333474338054657,0.3756146728992462,293.2834167480469,297.1499938964844,293.1499938964844,0.003438183106482,-1303.4195556640625,295.7480773925781,0.4918339848518371,0.050000000745058,0.2320370972156524,291.093505859375,291.1499938964844,263.1499938964844,261.4556884765625,280.82110595703125,293.554931640625,291.0929260253906,1.0,0.232305034995079,0.7632748484611511,0.7632748484611511,1.0,1.0,-0.9658137559890748,0.4047487378120422,0.5610650181770325,0.1603284776210785,0.0,0.0,0.4783891439437866,45.12467193603516,43.0,-8.24039363861084,-9981.5322265625,125.27813720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,307.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.556640625,18000.0,0.0,0.0,0.2165271043777465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130180776119232,0.4130231738090515,-5.103104740555864e-06,0.0,0.0002197474823333,0.0,0.0,21.66416549682617,0.0,0.0,0.0,0.3409970104694366,4.0,0.0,1.0
666000,293.1208801269531,297.1499938964844,293.1499938964844,0.0854910463094711,-1904.1202392578125,304.1460876464844,0.6805048584938049,0.1232271119952201,0.1120925396680831,294.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4918339848518371,0.050000000745058,0.0489161387085914,293.1097412109375,297.1499938964844,293.1499938964844,0.0136613165959715,-558.7883911132812,303.8840637207031,0.4918339848518371,0.050000000745058,0.0361292921006679,293.1678771972656,297.1499938964844,293.1499938964844,0.3067131340503692,-5910.2265625,304.1102905273437,0.9990000128746032,0.4333474338054657,0.3756146728992462,293.2834167480469,297.1499938964844,293.1499938964844,0.003438183106482,-1303.4195556640625,295.7480773925781,0.4918339848518371,0.050000000745058,0.2320370972156524,291.093505859375,291.1499938964844,263.1499938964844,261.4556884765625,280.82110595703125,293.554931640625,291.0929260253906,1.0,0.232305034995079,0.7632748484611511,0.7632748484611511,1.0,1.0,-0.9658137559890748,0.4047487378120422,0.5610650181770325,0.1603284776210785,0.0,0.0,0.4783891439437866,45.12467193603516,43.0,-8.24039363861084,-9981.5322265625,125.27813720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,307.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.556640625,18000.0,0.0,0.0,0.2165271043777465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130180776119232,0.4130231738090515,-5.103104740555864e-06,0.0,0.0002197474823333,0.0,0.0,21.66416549682617,0.0,0.0,0.0,0.3409970104694366,4.0,0.0,1.0
666060,293.12066650390625,297.1499938964844,293.1499938964844,0.0860704258084297,-1914.0196533203125,304.1464233398437,0.6827672123908997,0.1240041106939315,0.1127424165606498,294.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.4924170970916748,0.050000000745058,0.0489055886864662,293.1048889160156,297.1499938964844,293.1499938964844,0.0137175675481557,-559.533203125,303.9117126464844,0.4924170970916748,0.050000000745058,0.0361214987933635,293.1800231933594,297.1499938964844,293.1499938964844,0.305957019329071,-5892.4384765625,304.1253967285156,0.9990000128746032,0.4303944110870361,0.3742828071117401,293.2824401855469,297.1499938964844,293.1499938964844,0.0034050240647047,-1290.6993408203125,295.7088317871094,0.4924170970916748,0.050000000745058,0.2319870442152023,291.1004638671875,291.1499938964844,263.1499938964844,261.4610900878906,280.8338317871094,293.5750732421875,291.1039123535156,1.0,0.2312822490930557,0.7630256414413452,0.7630256414413452,1.0,1.0,-0.9649207592010498,0.404313176870346,0.5606076121330261,0.1601513922214508,0.0,0.0,0.4849116206169128,44.84877395629883,31.0,18.16689682006836,-10028.4609375,124.61406707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77734375,307.1238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17921.302734375,18000.0,0.0,0.0,0.2191129773855209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242943823337555,0.4242995381355285,-5.159365628060186e-06,0.0,0.0002223718183813,0.0,0.0,22.617551803588867,0.0,0.0,0.0,0.3445073962211609,4.0,0.0,1.0
666120,293.12066650390625,297.1499938964844,293.1499938964844,0.0860704258084297,-1914.0196533203125,304.1464233398437,0.6827672123908997,0.1240041106939315,0.1127424165606498,294.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.4924170970916748,0.050000000745058,0.0489055886864662,293.1048889160156,297.1499938964844,293.1499938964844,0.0137175675481557,-559.533203125,303.9117126464844,0.4924170970916748,0.050000000745058,0.0361214987933635,293.1800231933594,297.1499938964844,293.1499938964844,0.305957019329071,-5892.4384765625,304.1253967285156,0.9990000128746032,0.4303944110870361,0.3742828071117401,293.2824401855469,297.1499938964844,293.1499938964844,0.0034050240647047,-1290.6993408203125,295.7088317871094,0.4924170970916748,0.050000000745058,0.2319870442152023,291.1004638671875,291.1499938964844,263.1499938964844,261.4610900878906,280.8338317871094,293.5750732421875,291.1039123535156,1.0,0.2312822490930557,0.7630256414413452,0.7630256414413452,1.0,1.0,-0.9649207592010498,0.404313176870346,0.5606076121330261,0.1601513922214508,0.0,0.0,0.4849116206169128,44.84877395629883,31.0,18.16689682006836,-10028.4609375,124.61406707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77734375,307.1238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17921.302734375,18000.0,0.0,0.0,0.2191129773855209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242943823337555,0.4242995381355285,-5.159365628060186e-06,0.0,0.0002223718183813,0.0,0.0,22.617551803588867,0.0,0.0,0.0,0.3445073962211609,4.0,0.0,1.0
666180,293.1197509765625,297.1499938964844,293.1499938964844,0.0865251347422599,-1921.40185546875,304.1468505859375,0.6924272179603577,0.124935857951641,0.1134571060538292,294.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4979016780853271,0.050000000745058,0.0488109402358531,293.0990295410156,297.1499938964844,293.1499938964844,0.0137096503749489,-558.378173828125,303.9443664550781,0.4979016780853271,0.050000000745058,0.0360515937209129,293.1744384765625,297.1499938964844,293.1499938964844,0.2939344942569732,-5697.68359375,304.1538391113281,0.9990000128746032,0.4307306706905365,0.3620911240577698,293.2804260253906,297.1499938964844,293.1499938964844,0.0033641047775745,-1273.8343505859375,295.690673828125,0.4979016780853271,0.050000000745058,0.2315380871295929,291.1348571777344,291.1499938964844,263.1499938964844,261.4664306640625,280.8170166015625,293.53875732421875,291.13970947265625,1.0,0.2256986945867538,0.7627764344215393,0.7627764344215393,1.0,1.0,-0.9504135847091676,0.3980747163295746,0.5523388981819153,0.1567322611808776,0.0,0.0,0.4847549498081207,42.28400039672852,34.0,43.721309661865234,-9956.40234375,117.09488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900939941406,307.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.701171875,18000.0,0.0,0.0,0.2216745465993881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427399218082428,0.4274044036865234,-5.189087460166775e-06,0.0,0.0002249714743811,0.0,0.0,22.93926429748535,0.0,0.0,0.0,0.3456594049930572,4.0,0.0,1.0
666240,293.1197509765625,297.1499938964844,293.1499938964844,0.0865251347422599,-1921.40185546875,304.1468505859375,0.6924272179603577,0.124935857951641,0.1134571060538292,294.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4979016780853271,0.050000000745058,0.0488109402358531,293.0990295410156,297.1499938964844,293.1499938964844,0.0137096503749489,-558.378173828125,303.9443664550781,0.4979016780853271,0.050000000745058,0.0360515937209129,293.1744384765625,297.1499938964844,293.1499938964844,0.2939344942569732,-5697.68359375,304.1538391113281,0.9990000128746032,0.4307306706905365,0.3620911240577698,293.2804260253906,297.1499938964844,293.1499938964844,0.0033641047775745,-1273.8343505859375,295.690673828125,0.4979016780853271,0.050000000745058,0.2315380871295929,291.1348571777344,291.1499938964844,263.1499938964844,261.4664306640625,280.8170166015625,293.53875732421875,291.13970947265625,1.0,0.2256986945867538,0.7627764344215393,0.7627764344215393,1.0,1.0,-0.9504135847091676,0.3980747163295746,0.5523388981819153,0.1567322611808776,0.0,0.0,0.4847549498081207,42.28400039672852,34.0,43.721309661865234,-9956.40234375,117.09488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900939941406,307.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.701171875,18000.0,0.0,0.0,0.2216745465993881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427399218082428,0.4274044036865234,-5.189087460166775e-06,0.0,0.0002249714743811,0.0,0.0,22.93926429748535,0.0,0.0,0.0,0.3456594049930572,4.0,0.0,1.0
666300,293.119140625,297.1499938964844,293.1499938964844,0.0867958217859268,-1925.8592529296875,304.1469421386719,0.6966448426246643,0.1254386603832245,0.1138657182455062,294.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5001736879348755,0.050000000745058,0.04877420514822,293.0958251953125,297.1499938964844,293.1499938964844,0.0137136885896325,-557.9608154296875,303.962158203125,0.5001736879348755,0.050000000745058,0.0360244624316692,293.1664428710937,297.1499938964844,293.1499938964844,0.2888873815536499,-5617.10986328125,304.1622009277344,0.9990000128746032,0.4319906532764435,0.3572456538677215,293.279052734375,297.1499938964844,293.1499938964844,0.0033447544556111,-1265.802490234375,295.68365478515625,0.5001736879348755,0.050000000745058,0.231363832950592,291.15313720703125,291.1499938964844,263.1499938964844,261.4691162109375,280.8002624511719,293.5071105957031,291.1571350097656,1.0,0.2238733321428299,0.762651801109314,0.762651801109314,1.0,1.0,-0.9447986483573914,0.3956770300865173,0.549121618270874,0.1553651094436645,0.0,0.0,0.4827024042606354,41.28816604614258,34.0,43.76865005493164,-9912.2978515625,114.23257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6764831542969,307.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.166015625,18000.0,0.0,0.0,0.2227471768856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425540030002594,0.4255452156066894,-5.187200713407947e-06,0.0,0.0002260600740555,0.0,0.0,22.80768585205078,0.0,0.0,0.0,0.3451811075210571,4.0,0.0,1.0
666360,293.11846923828125,297.1499938964844,293.1499938964844,0.0871457681059837,-1931.818359375,304.1468505859375,0.6999009847640991,0.1259596645832061,0.1143011823296547,294.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5017643570899963,0.050000000745058,0.0487493574619293,293.09246826171875,297.1499938964844,293.1499938964844,0.0137361949309706,-558.0547485351562,303.9806823730469,0.5017643570899963,0.050000000745058,0.0360061079263687,293.1584777832031,297.1499938964844,293.1499938964844,0.2854270935058594,-5562.341796875,304.1662292480469,0.9990000128746032,0.433344691991806,0.3539308607578277,293.2774353027344,297.1499938964844,293.1499938964844,0.0033273701556026,-1258.8736572265625,295.67291259765625,0.5017643570899963,0.050000000745058,0.2312459647655487,291.1643371582031,291.1499938964844,263.1499938964844,261.4717712402344,280.7850952148437,293.479248046875,291.1659240722656,1.0,0.222530111670494,0.7626450657844543,0.7626450657844543,1.0,1.0,-0.941148579120636,0.3941222131252289,0.5470263957977295,0.1545003056526184,0.0,0.0,0.4805775880813598,40.6168212890625,37.0,31.75475311279297,-9873.5751953125,112.34893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806335449219,307.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.083984375,18000.0,0.0,0.0,0.2236509174108505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224654138088226,0.4224705994129181,-5.176550530450186e-06,0.0,0.0002269772521685,0.0,0.0,22.56209945678711,0.0,0.0,0.0,0.3443057537078857,4.0,0.0,1.0
666420,293.1169738769531,297.1499938964844,293.1499938964844,0.0880331546068191,-1947.2513427734373,304.1464233398437,0.7045256495475769,0.1270627826452255,0.1152475625276565,294.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5035563111305237,0.050000000745058,0.0487222149968147,293.0853881835937,297.1499938964844,293.1499938964844,0.013821811415255,-559.3312377929688,304.02020263671875,0.5035563111305237,0.050000000745058,0.0359860621392726,293.1450500488281,297.1499938964844,293.1499938964844,0.281630665063858,-5503.5849609375,304.1669311523437,0.9990000128746032,0.4358644783496856,0.350274384021759,293.27362060546875,297.1499938964844,293.1499938964844,0.0032994134817272,-1248.318115234375,295.6422424316406,0.5035563111305237,0.050000000745058,0.2311172038316726,291.16876220703125,291.1499938964844,263.1499938964844,261.4770812988281,280.7623596191406,293.4383239746094,291.168701171875,1.0,0.2211565375328064,0.7626315355300903,0.7626315355300903,1.0,1.0,-0.9376831650733948,0.3926475644111633,0.5450356006622314,0.1536782830953598,0.0,0.0,0.4776389300823211,39.88956832885742,40.0,9.495084762573242,-9834.984375,110.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7286376953125,307.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.91015625,18000.0,0.0,0.0,0.2249651551246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174118936061859,0.417417049407959,-5.151438472239533e-06,0.0,0.0002283110370626,0.0,0.0,22.132837295532227,0.0,0.0,0.0,0.3427440226078033,4.0,0.0,1.0
666480,293.1169738769531,297.1499938964844,293.1499938964844,0.0880331546068191,-1947.2513427734373,304.1464233398437,0.7045256495475769,0.1270627826452255,0.1152475625276565,294.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5035563111305237,0.050000000745058,0.0487222149968147,293.0853881835937,297.1499938964844,293.1499938964844,0.013821811415255,-559.3312377929688,304.02020263671875,0.5035563111305237,0.050000000745058,0.0359860621392726,293.1450500488281,297.1499938964844,293.1499938964844,0.281630665063858,-5503.5849609375,304.1669311523437,0.9990000128746032,0.4358644783496856,0.350274384021759,293.27362060546875,297.1499938964844,293.1499938964844,0.0032994134817272,-1248.318115234375,295.6422424316406,0.5035563111305237,0.050000000745058,0.2311172038316726,291.16876220703125,291.1499938964844,263.1499938964844,261.4770812988281,280.7623596191406,293.4383239746094,291.168701171875,1.0,0.2211565375328064,0.7626315355300903,0.7626315355300903,1.0,1.0,-0.9376831650733948,0.3926475644111633,0.5450356006622314,0.1536782830953598,0.0,0.0,0.4776389300823211,39.88956832885742,40.0,9.495084762573242,-9834.984375,110.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7286376953125,307.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.91015625,18000.0,0.0,0.0,0.2249651551246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174118936061859,0.417417049407959,-5.151438472239533e-06,0.0,0.0002283110370626,0.0,0.0,22.132837295532227,0.0,0.0,0.0,0.3427440226078033,4.0,0.0,1.0
666540,293.1153259277344,297.1499938964844,293.1499938964844,0.0890547707676887,-1965.125732421875,304.1459045410156,0.7069628834724426,0.1282341927289962,0.1162830740213394,294.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5037071704864502,0.050000000745058,0.0487199649214744,293.0779113769531,297.1499938964844,293.1499938964844,0.0139391710981726,-561.3367309570312,304.06317138671875,0.5037071704864502,0.050000000745058,0.0359844006597995,293.1363525390625,297.1499938964844,293.1499938964844,0.2811497151851654,-5498.03125,304.1619873046875,0.9990000128746032,0.4377604126930237,0.3499703109264374,293.26934814453125,297.1499938964844,293.1499938964844,0.0032764393836259,-1239.9229736328125,295.609375,0.5037071704864502,0.050000000745058,0.231106549501419,291.1658935546875,291.1499938964844,263.1499938964844,261.4823608398437,280.7498779296875,293.4167175292969,291.1651611328125,1.0,0.221260204911232,0.7626180052757263,0.7626180052757263,1.0,1.0,-0.9385423064231871,0.3930128812789917,0.5455294251441956,0.1538750231266021,0.0,0.0,0.4756600260734558,39.84236526489258,43.0,-2.796642541885376,-9837.35546875,110.5407485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80389404296875,307.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.802734375,18000.0,0.0,0.0,0.2257512360811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139553010463714,0.4139604270458221,-5.132518253958551e-06,0.0,0.0002291088167112,0.0,0.0,21.83534812927246,0.0,0.0,0.0,0.3416366875171661,4.0,0.0,1.0
666600,293.1153259277344,297.1499938964844,293.1499938964844,0.0890547707676887,-1965.125732421875,304.1459045410156,0.7069628834724426,0.1282341927289962,0.1162830740213394,294.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5037071704864502,0.050000000745058,0.0487199649214744,293.0779113769531,297.1499938964844,293.1499938964844,0.0139391710981726,-561.3367309570312,304.06317138671875,0.5037071704864502,0.050000000745058,0.0359844006597995,293.1363525390625,297.1499938964844,293.1499938964844,0.2811497151851654,-5498.03125,304.1619873046875,0.9990000128746032,0.4377604126930237,0.3499703109264374,293.26934814453125,297.1499938964844,293.1499938964844,0.0032764393836259,-1239.9229736328125,295.609375,0.5037071704864502,0.050000000745058,0.231106549501419,291.1658935546875,291.1499938964844,263.1499938964844,261.4823608398437,280.7498779296875,293.4167175292969,291.1651611328125,1.0,0.221260204911232,0.7626180052757263,0.7626180052757263,1.0,1.0,-0.9385423064231871,0.3930128812789917,0.5455294251441956,0.1538750231266021,0.0,0.0,0.4756600260734558,39.84236526489258,43.0,-2.796642541885376,-9837.35546875,110.5407485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80389404296875,307.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.802734375,18000.0,0.0,0.0,0.2257512360811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139553010463714,0.4139604270458221,-5.132518253958551e-06,0.0,0.0002291088167112,0.0,0.0,21.83534812927246,0.0,0.0,0.0,0.3416366875171661,4.0,0.0,1.0
666660,293.1136474609375,297.1499938964844,293.1499938964844,0.090173065662384,-1984.7464599609373,304.1454162597656,0.7075720429420471,0.1294521540403366,0.1173847019672393,294.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5024996995925903,0.050000000745058,0.0487380996346473,293.0702209472656,297.1499938964844,293.1499938964844,0.0140829505398869,-563.9039916992188,304.1093139648437,0.5024996995925903,0.050000000745058,0.0359977968037128,293.1328125,297.1499938964844,293.1499938964844,0.2834407389163971,-5536.37939453125,304.1541442871094,0.9990000128746032,0.4388318061828613,0.3524202704429626,293.264892578125,297.1499938964844,293.1499938964844,0.0032569291070103,-1233.0101318359375,295.57550048828125,0.5024996995925903,0.050000000745058,0.2311925739049911,291.1585693359375,291.1499938964844,263.1499938964844,261.4875793457031,280.7463073730469,293.4115905761719,291.1574401855469,1.0,0.2225751876831054,0.7625664472579956,0.7625664472579956,1.0,1.0,-0.9429450035095216,0.3948820829391479,0.5480629205703735,0.154902309179306,0.0,0.0,0.4749780893325805,40.35202026367188,46.0,-9.85398769378662,-9871.5625,112.32013702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,307.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.201171875,18000.0,0.0,0.0,0.2261763662099838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122463762760162,0.4122515022754669,-5.121280537423445e-06,0.0,0.0002295402518939,0.0,0.0,21.682069778442383,0.0,0.0,0.0,0.3410658836364746,4.0,0.0,1.0
666720,293.1136474609375,297.1499938964844,293.1499938964844,0.090173065662384,-1984.7464599609373,304.1454162597656,0.7075720429420471,0.1294521540403366,0.1173847019672393,294.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5024996995925903,0.050000000745058,0.0487380996346473,293.0702209472656,297.1499938964844,293.1499938964844,0.0140829505398869,-563.9039916992188,304.1093139648437,0.5024996995925903,0.050000000745058,0.0359977968037128,293.1328125,297.1499938964844,293.1499938964844,0.2834407389163971,-5536.37939453125,304.1541442871094,0.9990000128746032,0.4388318061828613,0.3524202704429626,293.264892578125,297.1499938964844,293.1499938964844,0.0032569291070103,-1233.0101318359375,295.57550048828125,0.5024996995925903,0.050000000745058,0.2311925739049911,291.1585693359375,291.1499938964844,263.1499938964844,261.4875793457031,280.7463073730469,293.4115905761719,291.1574401855469,1.0,0.2225751876831054,0.7625664472579956,0.7625664472579956,1.0,1.0,-0.9429450035095216,0.3948820829391479,0.5480629205703735,0.154902309179306,0.0,0.0,0.4749780893325805,40.35202026367188,46.0,-9.85398769378662,-9871.5625,112.32013702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,307.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.201171875,18000.0,0.0,0.0,0.2261763662099838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122463762760162,0.4122515022754669,-5.121280537423445e-06,0.0,0.0002295402518939,0.0,0.0,21.682069778442383,0.0,0.0,0.0,0.3410658836364746,4.0,0.0,1.0
