time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1120300292969,297.1499938964844,293.1499938964844,0.0913503766059875,-2005.4129638671875,304.1449890136719,0.7067222595214844,0.1306976526975631,0.1185309812426567,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5002516508102417,0.050000000745058,0.0487729534506797,293.0624694824219,297.1499938964844,293.1499938964844,0.014301098883152,-568.1304321289062,304.1492919921875,0.5007157921791077,0.0506540164351463,0.0361165441572666,293.1341552734375,297.1499938964844,293.1499938964844,0.2879847288131714,-5609.79541015625,304.14520263671875,0.9990000128746032,0.4390090703964233,0.3570814728736877,293.260498046875,297.1499938964844,293.1499938964844,0.0032398798502981,-1227.0899658203125,295.5417785644531,0.5002516508102417,0.050000000745058,0.2313579022884369,291.1492614746094,291.1499938964844,263.1499938964844,261.4927673339844,280.7499694824219,293.42022705078125,291.1480407714844,1.0,0.22487673163414,0.7625148296356201,0.7625148296356201,1.0,1.0,-0.9502968192100524,0.3980098962783813,0.5522869229316711,0.1566248685121536,0.0,0.0,0.475690484046936,41.31935119628906,49.0,-12.876864433288574,-9932.7919921875,115.51026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,307.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.2264318168163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126061797142029,0.4126113057136535,-5.119549769005971e-06,0.0,0.0002297995233675,0.0,0.0,21.6989688873291,0.0,0.0,0.0,0.3411298990249634,4.0,0.0,1.0
666840,293.1120300292969,297.1499938964844,293.1499938964844,0.0913503766059875,-2005.4129638671875,304.1449890136719,0.7067222595214844,0.1306976526975631,0.1185309812426567,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5002516508102417,0.050000000745058,0.0487729534506797,293.0624694824219,297.1499938964844,293.1499938964844,0.014301098883152,-568.1304321289062,304.1492919921875,0.5007157921791077,0.0506540164351463,0.0361165441572666,293.1341552734375,297.1499938964844,293.1499938964844,0.2879847288131714,-5609.79541015625,304.14520263671875,0.9990000128746032,0.4390090703964233,0.3570814728736877,293.260498046875,297.1499938964844,293.1499938964844,0.0032398798502981,-1227.0899658203125,295.5417785644531,0.5002516508102417,0.050000000745058,0.2313579022884369,291.1492614746094,291.1499938964844,263.1499938964844,261.4927673339844,280.7499694824219,293.42022705078125,291.1480407714844,1.0,0.22487673163414,0.7625148296356201,0.7625148296356201,1.0,1.0,-0.9502968192100524,0.3980098962783813,0.5522869229316711,0.1566248685121536,0.0,0.0,0.475690484046936,41.31935119628906,49.0,-12.876864433288574,-9932.7919921875,115.51026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,307.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.2264318168163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126061797142029,0.4126113057136535,-5.119549769005971e-06,0.0,0.0002297995233675,0.0,0.0,21.6989688873291,0.0,0.0,0.0,0.3411298990249634,4.0,0.0,1.0
666900,293.1112976074219,297.1499938964844,293.1499938964844,0.0919529795646667,-2015.99169921875,304.1448059082031,0.7060266733169556,0.1313250660896301,0.1191131547093391,294.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4989487826824188,0.050000000745058,0.0487938076257705,293.0592041015625,297.1499938964844,293.1499938964844,0.0149856088683009,-583.3506469726562,304.1481628417969,0.5042524337768555,0.0524041950702667,0.0371092893183231,293.1363220214844,297.1499938964844,293.1499938964844,0.2907348871231079,-5653.65380859375,304.1410827636719,0.9990000128746032,0.4387813210487366,0.3598417043685913,293.25836181640625,297.1499938964844,293.1499938964844,0.0032318790908902,-1224.34716796875,295.52496337890625,0.4989487826824188,0.050000000745058,0.2314568161964416,291.1441345214844,291.1499938964844,263.1499938964844,261.4953308105469,280.7546691894531,293.4302062988281,291.1427001953125,1.0,0.226353570818901,0.7624890208244324,0.7624890208244324,1.0,1.0,-0.9556429386138916,0.4002889394760132,0.5553539991378784,0.1578786522150039,0.0,0.0,0.476593405008316,41.909297943115234,49.0,-14.536850929260254,-9975.275390625,117.67176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,307.2109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.2265590131282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135644137859344,0.4135695397853851,-5.122354650666239e-06,0.0,0.0002299285988556,0.0,0.0,21.77177047729492,0.0,0.0,0.0,0.3414039611816406,4.0,0.0,1.0
666960,293.110595703125,297.1499938964844,293.1499938964844,0.0925682708621025,-2026.8018798828125,304.1446228027344,0.7050905823707581,0.1319542527198791,0.1196999847888946,294.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4974910616874695,0.050000000745058,0.0488177090883255,293.0570373535156,297.1499938964844,293.1499938964844,0.0158724319189786,-601.967041015625,304.1468811035156,0.5084245800971985,0.0539823733270168,0.0382787361741066,293.1393127441406,297.1499938964844,293.1499938964844,0.2939034700393677,-5703.8828125,304.1369323730469,0.9990000128746032,0.4383679628372192,0.3629800379276275,293.2562866210937,297.1499938964844,293.1499938964844,0.0032243414316326,-1221.8204345703125,295.5076599121094,0.4974910616874695,0.050000000745058,0.2315701842308044,291.13800048828125,291.1499938964844,263.1499938964844,261.4978942871094,280.7618713378906,293.444580078125,291.1363830566406,1.0,0.2280210554599762,0.7624050378799438,0.7624050378799438,1.0,1.0,-0.9616819620132446,0.4028578102588653,0.5588241815567017,0.1592952162027359,0.0,0.0,0.4780020713806152,42.584991455078125,52.0,-16.314373016357422,-10023.798828125,120.15264892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917907714844,307.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.75,18000.0,0.0,0.0,0.2267242074012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151704013347626,0.4151755273342132,-5.12793167217751e-06,0.0,0.0002300962514709,0.0,0.0,21.89737701416016,0.0,0.0,0.0,0.341877281665802,4.0,0.0,1.0
667020,293.1093139648437,297.1499938964844,293.1499938964844,0.0938082039356231,-2048.55908203125,304.14434814453125,0.7024901509284973,0.1332114338874817,0.1208841428160667,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4941194057464599,0.050000000745058,0.0488752797245979,293.0542297363281,297.1499938964844,293.1499938964844,0.0176029037684202,-635.9998779296875,304.1450500488281,0.5149855613708496,0.056907545775175,0.0404111854732036,293.14776611328125,297.1499938964844,293.1499938964844,0.301460325717926,-5822.62060546875,304.12872314453125,0.9990000128746032,0.4369331896305084,0.3704297542572021,293.2523803710937,297.1499938964844,293.1499938964844,0.0032103022094815,-1217.124267578125,295.4735717773437,0.4941194057464599,0.050000000745058,0.2318432927131652,291.1259765625,291.1499938964844,263.1499938964844,261.50299072265625,280.7809753417969,293.4822998046875,291.12469482421875,1.0,0.2318416684865951,0.7622370719909668,0.7622370719909668,1.0,1.0,-0.975000262260437,0.4085326194763183,0.5664676427841187,0.1624280661344528,0.0,0.0,0.4820400774478912,44.19963455200195,55.0,-15.834568977355955,-10135.6015625,125.92179870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99859619140625,307.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.115234375,18000.0,0.0,0.0,0.2272639870643615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204517304897308,0.4204568862915039,-5.149064236320555e-06,0.0,0.0002306440583197,0.0,0.0,22.323877334594727,0.0,0.0,0.0,0.3434626460075378,4.0,0.0,1.0
667080,293.1093139648437,297.1499938964844,293.1499938964844,0.0938082039356231,-2048.55908203125,304.14434814453125,0.7024901509284973,0.1332114338874817,0.1208841428160667,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4941194057464599,0.050000000745058,0.0488752797245979,293.0542297363281,297.1499938964844,293.1499938964844,0.0176029037684202,-635.9998779296875,304.1450500488281,0.5149855613708496,0.056907545775175,0.0404111854732036,293.14776611328125,297.1499938964844,293.1499938964844,0.301460325717926,-5822.62060546875,304.12872314453125,0.9990000128746032,0.4369331896305084,0.3704297542572021,293.2523803710937,297.1499938964844,293.1499938964844,0.0032103022094815,-1217.124267578125,295.4735717773437,0.4941194057464599,0.050000000745058,0.2318432927131652,291.1259765625,291.1499938964844,263.1499938964844,261.50299072265625,280.7809753417969,293.4822998046875,291.12469482421875,1.0,0.2318416684865951,0.7622370719909668,0.7622370719909668,1.0,1.0,-0.975000262260437,0.4085326194763183,0.5664676427841187,0.1624280661344528,0.0,0.0,0.4820400774478912,44.19963455200195,55.0,-15.834568977355955,-10135.6015625,125.92179870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99859619140625,307.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.115234375,18000.0,0.0,0.0,0.2272639870643615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204517304897308,0.4204568862915039,-5.149064236320555e-06,0.0,0.0002306440583197,0.0,0.0,22.323877334594727,0.0,0.0,0.0,0.3434626460075378,4.0,0.0,1.0
667140,293.1082458496094,297.1499938964844,293.1499938964844,0.0950391143560409,-2070.097412109375,304.1441955566406,0.6991707682609558,0.1344594955444336,0.1220721676945686,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.4903152585029602,0.050000000745058,0.0489438250660896,293.0521850585937,297.1499938964844,293.1499938964844,0.0193987507373094,-668.6061401367188,304.14373779296875,0.5202523469924927,0.0597467422485351,0.0424555018544197,293.1592102050781,297.1499938964844,293.1499938964844,0.3103006482124328,-5959.9931640625,304.1211242675781,0.9990000128746032,0.434671014547348,0.3791080713272095,293.24884033203125,297.1499938964844,293.1499938964844,0.0031969489064067,-1212.576904296875,295.44140625,0.4903152585029602,0.050000000745058,0.232168436050415,291.1162414550781,291.1499938964844,263.1499938964844,261.50799560546875,280.8045654296875,293.529052734375,291.1152038574219,1.0,0.236191064119339,0.7620691657066345,0.7620691657066345,1.0,1.0,-0.9897677898406982,0.4148414134979248,0.5749263763427734,0.1659144461154937,0.0,0.0,0.4872136414051056,46.11143112182617,43.0,-13.672931671142578,-10259.4208984375,132.67770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,307.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9921875,18000.0,0.0,0.0,0.2282051891088485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427739143371582,0.4277443289756775,-5.181573214940727e-06,0.0,0.0002315992605872,0.0,0.0,22.932891845703125,0.0,0.0,0.0,0.3457034528255462,4.0,0.0,1.0
667200,293.1082458496094,297.1499938964844,293.1499938964844,0.0950391143560409,-2070.097412109375,304.1441955566406,0.6991707682609558,0.1344594955444336,0.1220721676945686,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.4903152585029602,0.050000000745058,0.0489438250660896,293.0521850585937,297.1499938964844,293.1499938964844,0.0193987507373094,-668.6061401367188,304.14373779296875,0.5202523469924927,0.0597467422485351,0.0424555018544197,293.1592102050781,297.1499938964844,293.1499938964844,0.3103006482124328,-5959.9931640625,304.1211242675781,0.9990000128746032,0.434671014547348,0.3791080713272095,293.24884033203125,297.1499938964844,293.1499938964844,0.0031969489064067,-1212.576904296875,295.44140625,0.4903152585029602,0.050000000745058,0.232168436050415,291.1162414550781,291.1499938964844,263.1499938964844,261.50799560546875,280.8045654296875,293.529052734375,291.1152038574219,1.0,0.236191064119339,0.7620691657066345,0.7620691657066345,1.0,1.0,-0.9897677898406982,0.4148414134979248,0.5749263763427734,0.1659144461154937,0.0,0.0,0.4872136414051056,46.11143112182617,43.0,-13.672931671142578,-10259.4208984375,132.67770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,307.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9921875,18000.0,0.0,0.0,0.2282051891088485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427739143371582,0.4277443289756775,-5.181573214940727e-06,0.0,0.0002315992605872,0.0,0.0,22.932891845703125,0.0,0.0,0.0,0.3457034528255462,4.0,0.0,1.0
667260,293.10711669921875,297.1499938964844,293.1499938964844,0.0961016342043876,-2088.447265625,304.1443786621094,0.7033438682556152,0.1357460170984268,0.123191088438034,294.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4915765821933746,0.050000000745058,0.0489206612110137,293.0502624511719,297.1499938964844,293.1499938964844,0.021231697872281,-699.451416015625,304.14276123046875,0.5314485430717468,0.0626143589615821,0.0444322191178798,293.1655578613281,297.1499938964844,293.1499938964844,0.3079837560653686,-5919.015625,304.1352233886719,0.9990000128746032,0.4331178069114685,0.3762033581733703,293.245361328125,297.1499938964844,293.1499938964844,0.0031780821736902,-1205.3236083984375,295.41851806640625,0.4915765821933746,0.050000000745058,0.2320585548877716,291.11895751953125,291.1499938964844,263.1499938964844,261.5129699707031,280.8212585449219,293.55584716796875,291.12176513671875,1.0,0.2348386645317077,0.761788010597229,0.761788010597229,1.0,1.0,-0.9898449778556824,0.4148051738739013,0.575039803981781,0.165992721915245,0.0,0.0,0.4915570914745331,45.52820587158203,31.0,11.824445724487305,-10306.671875,131.71351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,307.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.619140625,18000.0,0.0,0.0,0.2295208573341369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356297552585602,0.435634970664978,-5.221686933509773e-06,0.0,0.0002329345006728,0.0,0.0,23.622148513793945,0.0,0.0,0.0,0.3481702208518982,4.0,0.0,1.0
667320,293.10711669921875,297.1499938964844,293.1499938964844,0.0961016342043876,-2088.447265625,304.1443786621094,0.7033438682556152,0.1357460170984268,0.123191088438034,294.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4915765821933746,0.050000000745058,0.0489206612110137,293.0502624511719,297.1499938964844,293.1499938964844,0.021231697872281,-699.451416015625,304.14276123046875,0.5314485430717468,0.0626143589615821,0.0444322191178798,293.1655578613281,297.1499938964844,293.1499938964844,0.3079837560653686,-5919.015625,304.1352233886719,0.9990000128746032,0.4331178069114685,0.3762033581733703,293.245361328125,297.1499938964844,293.1499938964844,0.0031780821736902,-1205.3236083984375,295.41851806640625,0.4915765821933746,0.050000000745058,0.2320585548877716,291.11895751953125,291.1499938964844,263.1499938964844,261.5129699707031,280.8212585449219,293.55584716796875,291.12176513671875,1.0,0.2348386645317077,0.761788010597229,0.761788010597229,1.0,1.0,-0.9898449778556824,0.4148051738739013,0.575039803981781,0.165992721915245,0.0,0.0,0.4915570914745331,45.52820587158203,31.0,11.824445724487305,-10306.671875,131.71351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,307.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.619140625,18000.0,0.0,0.0,0.2295208573341369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356297552585602,0.435634970664978,-5.221686933509773e-06,0.0,0.0002329345006728,0.0,0.0,23.622148513793945,0.0,0.0,0.0,0.3481702208518982,4.0,0.0,1.0
667380,293.1058044433594,297.1499938964844,293.1499938964844,0.0969471707940101,-2102.628662109375,304.14483642578125,0.7144424915313721,0.1370981037616729,0.1242894455790519,294.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4976266920566559,0.050000000745058,0.0488153435289859,293.0482177734375,297.1499938964844,293.1499938964844,0.0230952110141515,-728.6438598632812,304.14208984375,0.5492458343505859,0.0655543431639671,0.0463959462940692,293.1551513671875,297.1499938964844,293.1499938964844,0.2946591377258301,-5705.23193359375,304.1625366210937,0.9990000128746032,0.43479785323143,0.3626851737499237,293.2417297363281,297.1499938964844,293.1499938964844,0.003151019103825,-1193.8642578125,295.4152526855469,0.4976266920566559,0.050000000745058,0.2315589785575866,291.1483459472656,291.1499938964844,263.1499938964844,261.51788330078125,280.8095703125,293.5263977050781,291.1523742675781,1.0,0.2290477901697158,0.7615068554878235,0.7615068554878235,1.0,1.0,-0.9765732288360596,0.4090407490730285,0.567532479763031,0.1629153937101364,0.0,0.0,0.4899163246154785,42.70553970336914,34.0,36.33326721191406,-10236.7158203125,123.81147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895263671875,307.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.2307555824518203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361065626144409,0.4361118078231811,-5.2372524805832654e-06,0.0,0.000234187580645,0.0,0.0,23.71611785888672,0.0,0.0,0.0,0.3484798669815063,4.0,0.0,1.0
667440,293.1058044433594,297.1499938964844,293.1499938964844,0.0969471707940101,-2102.628662109375,304.14483642578125,0.7144424915313721,0.1370981037616729,0.1242894455790519,294.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4976266920566559,0.050000000745058,0.0488153435289859,293.0482177734375,297.1499938964844,293.1499938964844,0.0230952110141515,-728.6438598632812,304.14208984375,0.5492458343505859,0.0655543431639671,0.0463959462940692,293.1551513671875,297.1499938964844,293.1499938964844,0.2946591377258301,-5705.23193359375,304.1625366210937,0.9990000128746032,0.43479785323143,0.3626851737499237,293.2417297363281,297.1499938964844,293.1499938964844,0.003151019103825,-1193.8642578125,295.4152526855469,0.4976266920566559,0.050000000745058,0.2315589785575866,291.1483459472656,291.1499938964844,263.1499938964844,261.51788330078125,280.8095703125,293.5263977050781,291.1523742675781,1.0,0.2290477901697158,0.7615068554878235,0.7615068554878235,1.0,1.0,-0.9765732288360596,0.4090407490730285,0.567532479763031,0.1629153937101364,0.0,0.0,0.4899163246154785,42.70553970336914,34.0,36.33326721191406,-10236.7158203125,123.81147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895263671875,307.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.2307555824518203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361065626144409,0.4361118078231811,-5.2372524805832654e-06,0.0,0.000234187580645,0.0,0.0,23.71611785888672,0.0,0.0,0.0,0.3484798669815063,4.0,0.0,1.0
667500,293.1051330566406,297.1499938964844,293.1499938964844,0.0973955318331718,-2110.170654296875,304.1449584960937,0.7189968824386597,0.1377894431352615,0.1248691901564598,294.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5001649856567383,0.050000000745058,0.0487741939723491,293.0472106933594,297.1499938964844,293.1499938964844,0.0240882243961095,-743.5801391601562,304.1417236328125,0.5576478242874146,0.0670419111847877,0.0474035404622554,293.14501953125,297.1499938964844,293.1499938964844,0.2890623211860657,-5616.57958984375,304.1703186035156,0.9990000128746032,0.4367245733737945,0.3572628498077392,293.2397766113281,297.1499938964844,293.1499938964844,0.0031381943263113,-1188.4007568359375,295.4150085449219,0.5001649856567383,0.050000000745058,0.2313637733459472,291.163818359375,291.1499938964844,263.1499938964844,261.5202941894531,280.7957763671875,293.49859619140625,291.1669616699219,1.0,0.2271579653024673,0.7613662481307983,0.7613662481307983,1.0,1.0,-0.9716827273368835,0.4069235026836395,0.5647591948509216,0.1617566794157028,0.0,0.0,0.4874308407306671,41.60581207275391,34.0,35.907169342041016,-10194.5986328125,120.84876251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033508300781,307.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.453125,18000.0,0.0,0.0,0.2311782091856002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333325326442718,0.4333377778530121,-5.22966274729697e-06,0.0,0.0002346164837945,0.0,0.0,23.49748420715332,0.0,0.0,0.0,0.347694993019104,4.0,0.0,1.0
667560,293.1044616699219,297.1499938964844,293.1499938964844,0.0979210212826728,-2119.1748046875,304.1449279785156,0.7225267291069031,0.1384875029325485,0.125464990735054,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5020108222961426,0.050000000745058,0.0487454123795032,293.0462341308594,297.1499938964844,293.1499938964844,0.0251437406986951,-759.1516723632812,304.14129638671875,0.5650910139083862,0.0685354694724083,0.0484237745404243,293.13507080078125,297.1499938964844,293.1499938964844,0.285115122795105,-5554.63037109375,304.1737670898437,0.9990000128746032,0.4387420117855072,0.3534218668937683,293.2377319335937,297.1499938964844,293.1499938964844,0.0031270803883671,-1183.93896484375,295.41033935546875,0.5020108222961426,0.050000000745058,0.2312272489070892,291.171875,291.1499938964844,263.1499938964844,261.522705078125,280.78369140625,293.4749450683594,291.1726379394531,1.0,0.2257707715034485,0.7613389492034912,0.7613389492034912,1.0,1.0,-0.9688129425048828,0.4056745171546936,0.5631384253501892,0.1611198782920837,0.0,0.0,0.4851157069206238,40.84407806396485,37.0,23.57407569885254,-10158.6875,118.93038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,307.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6796875,18000.0,0.0,0.0,0.2314574122428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296717941761017,0.4296770095825195,-5.214676548348507e-06,0.0,0.0002348998386878,0.0,0.0,23.191301345825195,0.0,0.0,0.0,0.3466136753559112,4.0,0.0,1.0
667620,293.1031188964844,297.1499938964844,293.1499938964844,0.0991432219743728,-2140.363525390625,304.1445617675781,0.7276706099510193,0.13991579413414,0.1267052590847015,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5042698383331299,0.050000000745058,0.0487114824354648,293.0443420410156,297.1499938964844,293.1499938964844,0.0273503959178924,-791.2085571289062,304.1405334472656,0.5778660178184509,0.0715509429574012,0.050499714910984,293.1180419921875,297.1499938964844,293.1499938964844,0.2804655432701111,-5483.2041015625,304.1733703613281,0.9990000128746032,0.4425800740718841,0.3488402366638183,293.2333679199219,297.1499938964844,293.1499938964844,0.003111068625003,-1178.03466796875,295.3912658691406,0.5042698383331299,0.050000000745058,0.2310662865638733,291.1706848144531,291.1499938964844,263.1499938964844,261.5274658203125,280.7677307128906,293.443603515625,291.1700134277344,1.0,0.2243614494800567,0.7612844109535217,0.7612844109535217,1.0,1.0,-0.9670585989952089,0.4048775732517242,0.5621809959411621,0.1608072370290756,0.0,0.0,0.4823134243488312,39.966339111328125,40.0,2.108631134033203,-10128.654296875,117.08484649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98345947265625,307.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.298828125,18000.0,0.0,0.0,0.2316444814205169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243986010551452,0.4244037866592407,-5.185886038816534e-06,0.0,0.0002350897120777,0.0,0.0,22.72649383544922,0.0,0.0,0.0,0.3449414074420929,4.0,0.0,1.0
667680,293.1031188964844,297.1499938964844,293.1499938964844,0.0991432219743728,-2140.363525390625,304.1445617675781,0.7276706099510193,0.13991579413414,0.1267052590847015,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5042698383331299,0.050000000745058,0.0487114824354648,293.0443420410156,297.1499938964844,293.1499938964844,0.0273503959178924,-791.2085571289062,304.1405334472656,0.5778660178184509,0.0715509429574012,0.050499714910984,293.1180419921875,297.1499938964844,293.1499938964844,0.2804655432701111,-5483.2041015625,304.1733703613281,0.9990000128746032,0.4425800740718841,0.3488402366638183,293.2333679199219,297.1499938964844,293.1499938964844,0.003111068625003,-1178.03466796875,295.3912658691406,0.5042698383331299,0.050000000745058,0.2310662865638733,291.1706848144531,291.1499938964844,263.1499938964844,261.5274658203125,280.7677307128906,293.443603515625,291.1700134277344,1.0,0.2243614494800567,0.7612844109535217,0.7612844109535217,1.0,1.0,-0.9670585989952089,0.4048775732517242,0.5621809959411621,0.1608072370290756,0.0,0.0,0.4823134243488312,39.966339111328125,40.0,2.108631134033203,-10128.654296875,117.08484649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98345947265625,307.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.298828125,18000.0,0.0,0.0,0.2316444814205169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243986010551452,0.4244037866592407,-5.185886038816534e-06,0.0,0.0002350897120777,0.0,0.0,22.72649383544922,0.0,0.0,0.0,0.3449414074420929,4.0,0.0,1.0
667740,293.10174560546875,297.1499938964844,293.1499938964844,0.1004730612039566,-2163.4423828125,304.1441650390625,0.7306608557701111,0.1413789987564087,0.1280044615268707,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5048124194145203,0.050000000745058,0.0487035252153873,293.0425109863281,297.1499938964844,293.1499938964844,0.0295937992632389,-823.2985229492188,304.139892578125,0.5880380868911743,0.0745971873402595,0.0526183620095253,293.1063232421875,297.1499938964844,293.1499938964844,0.2792656123638153,-5466.943359375,304.16748046875,0.9990000128746032,0.445778489112854,0.3477591276168823,293.2288513183594,297.1499938964844,293.1499938964844,0.0030993251129984,-1173.9779052734375,295.3699035644531,0.5048124194145203,0.050000000745058,0.2310285568237304,291.1632385253906,291.1499938964844,263.1499938964844,261.5321350097656,280.7621765136719,293.4322509765625,291.1620178222656,1.0,0.2244879305362701,0.7612298130989075,0.7612298130989075,1.0,1.0,-0.9698070287704468,0.4060025811195373,0.5638044476509094,0.1615697294473648,0.0,0.0,0.4810010194778442,39.7995719909668,43.0,-9.134793281555176,-10141.3466796875,117.43553924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,307.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.384765625,18000.0,0.0,0.0,0.231523796916008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421619713306427,0.4216248691082001,-5.168402367417002e-06,0.0,0.0002349672286072,0.0,0.0,22.4748592376709,0.0,0.0,0.0,0.3440169394016266,4.0,0.0,1.0
667800,293.10174560546875,297.1499938964844,293.1499938964844,0.1004730612039566,-2163.4423828125,304.1441650390625,0.7306608557701111,0.1413789987564087,0.1280044615268707,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5048124194145203,0.050000000745058,0.0487035252153873,293.0425109863281,297.1499938964844,293.1499938964844,0.0295937992632389,-823.2985229492188,304.139892578125,0.5880380868911743,0.0745971873402595,0.0526183620095253,293.1063232421875,297.1499938964844,293.1499938964844,0.2792656123638153,-5466.943359375,304.16748046875,0.9990000128746032,0.445778489112854,0.3477591276168823,293.2288513183594,297.1499938964844,293.1499938964844,0.0030993251129984,-1173.9779052734375,295.3699035644531,0.5048124194145203,0.050000000745058,0.2310285568237304,291.1632385253906,291.1499938964844,263.1499938964844,261.5321350097656,280.7621765136719,293.4322509765625,291.1620178222656,1.0,0.2244879305362701,0.7612298130989075,0.7612298130989075,1.0,1.0,-0.9698070287704468,0.4060025811195373,0.5638044476509094,0.1615697294473648,0.0,0.0,0.4810010194778442,39.7995719909668,43.0,-9.134793281555176,-10141.3466796875,117.43553924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,307.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.384765625,18000.0,0.0,0.0,0.231523796916008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421619713306427,0.4216248691082001,-5.168402367417002e-06,0.0,0.0002349672286072,0.0,0.0,22.4748592376709,0.0,0.0,0.0,0.3440169394016266,4.0,0.0,1.0
667860,293.1004943847656,297.1499938964844,293.1499938964844,0.1018776446580886,-2187.78857421875,304.1437683105469,0.7318419218063354,0.142858549952507,0.129342719912529,294.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.503911554813385,0.050000000745058,0.0487167239189147,293.0408630371094,297.1499938964844,293.1499938964844,0.0324512869119644,-859.7899169921875,304.1385803222656,0.5959383249282837,0.0776564255356788,0.0547654256224632,293.1002502441406,297.1499938964844,293.1499938964844,0.2809540629386902,-5496.36962890625,304.1588134765625,0.9990000128746032,0.4481269121170044,0.3495578169822693,293.224365234375,297.1499938964844,293.1499938964844,0.0030905038584023,-1171.174072265625,295.3473815917969,0.503911554813385,0.050000000745058,0.231091171503067,291.1519470214844,291.1499938964844,263.1499938964844,261.5367431640625,280.76513671875,293.4372253417969,291.15045166015625,1.0,0.2258713841438293,0.7611255645751953,0.7611255645751953,1.0,1.0,-0.9762389063835144,0.4087001979351043,0.5675386786460876,0.1631958484649658,0.0,0.0,0.4814702570438385,40.21220016479492,46.0,-15.173439979553224,-10187.9833984375,119.59308624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,307.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.2313096225261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213829636573791,0.4213881194591522,-5.162810793990502e-06,0.0,0.0002347498666495,0.0,0.0,22.43782615661621,0.0,0.0,0.0,0.3438838720321655,4.0,0.0,1.0
667920,293.1004943847656,297.1499938964844,293.1499938964844,0.1018776446580886,-2187.78857421875,304.1437683105469,0.7318419218063354,0.142858549952507,0.129342719912529,294.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.503911554813385,0.050000000745058,0.0487167239189147,293.0408630371094,297.1499938964844,293.1499938964844,0.0324512869119644,-859.7899169921875,304.1385803222656,0.5959383249282837,0.0776564255356788,0.0547654256224632,293.1002502441406,297.1499938964844,293.1499938964844,0.2809540629386902,-5496.36962890625,304.1588134765625,0.9990000128746032,0.4481269121170044,0.3495578169822693,293.224365234375,297.1499938964844,293.1499938964844,0.0030905038584023,-1171.174072265625,295.3473815917969,0.503911554813385,0.050000000745058,0.231091171503067,291.1519470214844,291.1499938964844,263.1499938964844,261.5367431640625,280.76513671875,293.4372253417969,291.15045166015625,1.0,0.2258713841438293,0.7611255645751953,0.7611255645751953,1.0,1.0,-0.9762389063835144,0.4087001979351043,0.5675386786460876,0.1631958484649658,0.0,0.0,0.4814702570438385,40.21220016479492,46.0,-15.173439979553224,-10187.9833984375,119.59308624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,307.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.2313096225261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213829636573791,0.4213881194591522,-5.162810793990502e-06,0.0,0.0002347498666495,0.0,0.0,22.43782615661621,0.0,0.0,0.0,0.3438838720321655,4.0,0.0,1.0
667980,293.0993957519531,297.1499938964844,293.1499938964844,0.1033183485269546,-2212.68603515625,304.1434631347656,0.7315341234207153,0.1443377882242202,0.1307009011507034,294.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5018701553344727,0.050000000745058,0.0487474873661994,293.0394592285156,297.1499938964844,293.1499938964844,0.0351150706410408,-894.45947265625,304.1379699707031,0.6019235849380493,0.0807051062583923,0.0569216907024383,293.0995178222656,297.1499938964844,293.1499938964844,0.2850207090377807,-5562.85693359375,304.14910888671875,0.9990000128746032,0.449543833732605,0.3537108600139618,293.2200927734375,297.1499938964844,293.1499938964844,0.0030837117228657,-1169.1734619140625,295.32501220703125,0.5018701553344727,0.050000000745058,0.2312370985746383,291.1394958496094,291.1499938964844,263.1499938964844,261.541259765625,280.77447509765625,293.4552001953125,291.1379699707031,1.0,0.2282778024673462,0.7610213160514832,0.7610213160514832,1.0,1.0,-0.9856528639793396,0.4126836955547333,0.5729691982269287,0.1655197292566299,0.0,0.0,0.4837041199207306,41.10547256469727,49.0,-17.146623611450195,-10263.3271484375,123.27716064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,307.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.537109375,18000.0,0.0,0.0,0.2312192916870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238717257976532,0.4238768815994262,-5.170451004232746e-06,0.0,0.0002346581895835,0.0,0.0,22.632095336914062,0.0,0.0,0.0,0.3446009457111358,4.0,0.0,1.0
668040,293.0993957519531,297.1499938964844,293.1499938964844,0.1033183485269546,-2212.68603515625,304.1434631347656,0.7315341234207153,0.1443377882242202,0.1307009011507034,294.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5018701553344727,0.050000000745058,0.0487474873661994,293.0394592285156,297.1499938964844,293.1499938964844,0.0351150706410408,-894.45947265625,304.1379699707031,0.6019235849380493,0.0807051062583923,0.0569216907024383,293.0995178222656,297.1499938964844,293.1499938964844,0.2850207090377807,-5562.85693359375,304.14910888671875,0.9990000128746032,0.449543833732605,0.3537108600139618,293.2200927734375,297.1499938964844,293.1499938964844,0.0030837117228657,-1169.1734619140625,295.32501220703125,0.5018701553344727,0.050000000745058,0.2312370985746383,291.1394958496094,291.1499938964844,263.1499938964844,261.541259765625,280.77447509765625,293.4552001953125,291.1379699707031,1.0,0.2282778024673462,0.7610213160514832,0.7610213160514832,1.0,1.0,-0.9856528639793396,0.4126836955547333,0.5729691982269287,0.1655197292566299,0.0,0.0,0.4837041199207306,41.10547256469727,49.0,-17.146623611450195,-10263.3271484375,123.27716064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,307.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.537109375,18000.0,0.0,0.0,0.2312192916870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238717257976532,0.4238768815994262,-5.170451004232746e-06,0.0,0.0002346581895835,0.0,0.0,22.632095336914062,0.0,0.0,0.0,0.3446009457111358,4.0,0.0,1.0
668100,293.0989074707031,297.1499938964844,293.1499938964844,0.1040438786149025,-2225.189697265625,304.143310546875,0.7309178709983826,0.1450731456279754,0.1313826143741607,294.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5005137920379639,0.050000000745058,0.0487685799598693,293.03887939453125,297.1499938964844,293.1499938964844,0.0364637188613414,-911.803466796875,304.1376953125,0.6043107509613037,0.0822208747267723,0.0579989701509475,293.1009826660156,297.1499938964844,293.1499938964844,0.2878125011920929,-5607.7392578125,304.1441955566406,0.9990000128746032,0.4498958885669708,0.3565295338630676,293.2180480957031,297.1499938964844,293.1499938964844,0.0030808579176664,-1168.3729248046875,295.3141174316406,0.5005137920379639,0.050000000745058,0.2313371449708938,291.13330078125,291.1499938964844,263.1499938964844,261.5434875488281,280.78106689453125,293.4682312011719,291.1318359375,1.0,0.2298027276992797,0.7609692215919495,0.7609692215919495,1.0,1.0,-0.9912920594215392,0.4150801301002502,0.5762119293212891,0.1668989658355713,0.0,0.0,0.4854383766651153,41.708106994628906,49.0,-17.23827362060547,-10309.7431640625,125.62583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,307.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.73046875,18000.0,0.0,0.0,0.2312822341918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260886311531067,0.4260938167572021,-5.179191703064134e-06,0.0,0.0002347220724914,0.0,0.0,22.81338882446289,0.0,0.0,0.0,0.3452672660350799,4.0,0.0,1.0
668160,293.0984802246094,297.1499938964844,293.1499938964844,0.1047696471214294,-2237.673095703125,304.1432189941406,0.7300435900688171,0.1458040326833725,0.1320640295743942,294.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4989798367023468,0.050000000745058,0.0487930625677108,293.0383605957031,297.1499938964844,293.1499938964844,0.0378171242773532,-929.1151123046876,304.1374816894531,0.6063520312309265,0.083729013800621,0.0590738505125045,293.1035461425781,297.1499938964844,293.1499938964844,0.2910449802875519,-5659.2841796875,304.1393737792969,0.9990000128746032,0.4500125348567962,0.3597736060619354,293.21612548828125,297.1499938964844,293.1499938964844,0.0030782986432313,-1167.674560546875,295.3034362792969,0.4989798367023468,0.050000000745058,0.2314532697200775,291.1272888183594,291.1499938964844,263.1499938964844,261.5456848144531,280.7889099121094,293.483642578125,291.1258850097656,1.0,0.2315119057893753,0.7608564496040344,0.7608564496040344,1.0,1.0,-0.9974620938301086,0.4177012741565704,0.5797607898712158,0.1683945953845977,0.0,0.0,0.487556129693985,42.40332412719727,52.0,-16.909914016723633,-10361.021484375,128.28199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,307.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.1640625,18000.0,0.0,0.0,0.2314457446336746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289253056049347,0.4289305210113525,-5.191149739403045e-06,0.0,0.0002348880079807,0.0,0.0,23.04955291748047,0.0,0.0,0.0,0.3461316227912903,4.0,0.0,1.0
668220,293.0977783203125,297.1499938964844,293.1499938964844,0.1062138527631759,-2262.436767578125,304.14306640625,0.7276498079299927,0.1472488343715667,0.1334214359521865,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4954917728900909,0.050000000745058,0.0488512217998504,293.0375671386719,297.1499938964844,293.1499938964844,0.0405214466154575,-963.5438842773438,304.1371459960937,0.6095456480979919,0.0867177098989486,0.0612122267484664,293.1116638183594,297.1499938964844,293.1499938964844,0.2986679077148437,-5779.57177734375,304.1302490234375,0.9990000128746032,0.4495493769645691,0.3673649728298187,293.2124938964844,297.1499938964844,293.1499938964844,0.0030738697387278,-1166.49560546875,295.2829895019531,0.4954917728900909,0.050000000745058,0.2317291647195816,291.1161804199219,291.1499938964844,263.1499938964844,261.550048828125,280.8076477050781,293.5209350585937,291.1149597167969,1.0,0.235408067703247,0.7606308460235596,0.7606308460235596,1.0,1.0,-1.011169672012329,0.4235441088676452,0.5876255035400391,0.1717031449079513,0.0,0.0,0.4928295910358429,44.04434967041016,55.0,-15.423222541809082,-10475.9794921875,134.4476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,307.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.123046875,18000.0,0.0,0.0,0.2321465164422989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363468289375305,0.4363520443439483,-5.224551841820357e-06,0.0,0.0002355992037337,0.0,0.0,23.68227195739746,0.0,0.0,0.0,0.3484272956848144,4.0,0.0,1.0
668280,293.0977783203125,297.1499938964844,293.1499938964844,0.1062138527631759,-2262.436767578125,304.14306640625,0.7276498079299927,0.1472488343715667,0.1334214359521865,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4954917728900909,0.050000000745058,0.0488512217998504,293.0375671386719,297.1499938964844,293.1499938964844,0.0405214466154575,-963.5438842773438,304.1371459960937,0.6095456480979919,0.0867177098989486,0.0612122267484664,293.1116638183594,297.1499938964844,293.1499938964844,0.2986679077148437,-5779.57177734375,304.1302490234375,0.9990000128746032,0.4495493769645691,0.3673649728298187,293.2124938964844,297.1499938964844,293.1499938964844,0.0030738697387278,-1166.49560546875,295.2829895019531,0.4954917728900909,0.050000000745058,0.2317291647195816,291.1161804199219,291.1499938964844,263.1499938964844,261.550048828125,280.8076477050781,293.5209350585937,291.1149597167969,1.0,0.235408067703247,0.7606308460235596,0.7606308460235596,1.0,1.0,-1.011169672012329,0.4235441088676452,0.5876255035400391,0.1717031449079513,0.0,0.0,0.4928295910358429,44.04434967041016,55.0,-15.423222541809082,-10475.9794921875,134.4476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,307.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.123046875,18000.0,0.0,0.0,0.2321465164422989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363468289375305,0.4363520443439483,-5.224551841820357e-06,0.0,0.0002355992037337,0.0,0.0,23.68227195739746,0.0,0.0,0.0,0.3484272956848144,4.0,0.0,1.0
668340,293.0973205566406,297.1499938964844,293.1499938964844,0.1076407805085182,-2286.80322265625,304.1430053710937,0.7245942950248718,0.1486680954694748,0.1347666829824447,294.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4915978610515594,0.050000000745058,0.0489200726151466,293.0370788574219,297.1499938964844,293.1499938964844,0.0432016626000404,-997.6094970703124,304.136962890625,0.6117815971374512,0.0896651148796081,0.0633304417133331,293.1231689453125,297.1499938964844,293.1499938964844,0.3075766861438751,-5918.46826171875,304.1220397949219,0.9990000128746032,0.4481981098651886,0.3761529326438904,293.20916748046875,297.1499938964844,293.1499938964844,0.0030701938085258,-1165.5347900390625,295.2638854980469,0.4915978610515594,0.050000000745058,0.2320557683706283,291.10650634765625,291.1499938964844,263.1499938964844,261.5542907714844,280.82989501953125,293.5660705566406,291.10552978515625,1.0,0.239822968840599,0.7604053020477295,0.7604053020477295,1.0,1.0,-1.026348352432251,0.4300413727760315,0.5963070392608643,0.1753544956445694,0.0,0.0,0.4992962479591369,45.97600555419922,58.0,-13.344003677368164,-10604.0283203125,141.63992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,307.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.58203125,18000.0,0.0,0.0,0.2334266304969787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458726644515991,0.4458779394626617,-5.270058863970917e-06,0.0,0.0002368983550695,0.0,0.0,24.51931953430176,0.0,0.0,0.0,0.3514224290847778,4.0,0.0,1.0
668400,293.0973205566406,297.1499938964844,293.1499938964844,0.1076407805085182,-2286.80322265625,304.1430053710937,0.7245942950248718,0.1486680954694748,0.1347666829824447,294.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4915978610515594,0.050000000745058,0.0489200726151466,293.0370788574219,297.1499938964844,293.1499938964844,0.0432016626000404,-997.6094970703124,304.136962890625,0.6117815971374512,0.0896651148796081,0.0633304417133331,293.1231689453125,297.1499938964844,293.1499938964844,0.3075766861438751,-5918.46826171875,304.1220397949219,0.9990000128746032,0.4481981098651886,0.3761529326438904,293.20916748046875,297.1499938964844,293.1499938964844,0.0030701938085258,-1165.5347900390625,295.2638854980469,0.4915978610515594,0.050000000745058,0.2320557683706283,291.10650634765625,291.1499938964844,263.1499938964844,261.5542907714844,280.82989501953125,293.5660705566406,291.10552978515625,1.0,0.239822968840599,0.7604053020477295,0.7604053020477295,1.0,1.0,-1.026348352432251,0.4300413727760315,0.5963070392608643,0.1753544956445694,0.0,0.0,0.4992962479591369,45.97600555419922,58.0,-13.344003677368164,-10604.0283203125,141.63992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,307.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.58203125,18000.0,0.0,0.0,0.2334266304969787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458726644515991,0.4458779394626617,-5.270058863970917e-06,0.0,0.0002368983550695,0.0,0.0,24.51931953430176,0.0,0.0,0.0,0.3514224290847778,4.0,0.0,1.0
668460,293.0970153808594,297.1499938964844,293.1499938964844,0.1090433970093727,-2310.6533203125,304.1430053710937,0.7210679650306702,0.1500611752271652,0.1360969543457031,294.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.4874163866043091,0.050000000745058,0.0489979684352874,293.0368347167969,297.1499938964844,293.1499938964844,0.0458409152925014,-1031.23828125,304.13690185546875,0.6132833361625671,0.0925763547420501,0.0654265135526657,293.1373291015625,297.1499938964844,293.1499938964844,0.3174952268600464,-6071.39111328125,304.1148376464844,0.9990000128746032,0.4460086226463318,0.3858539164066314,293.2061462402344,297.1499938964844,293.1499938964844,0.003067156067118,-1164.7337646484375,295.24639892578125,0.4874163866043091,0.050000000745058,0.2324252724647522,291.0986633300781,291.1499938964844,263.1499938964844,261.55841064453125,280.8555908203125,293.6183166503906,291.0979309082031,1.0,0.2446349859237671,0.7600794434547424,0.7600794434547424,1.0,1.0,-1.042641043663025,0.4370302259922027,0.6056107878684998,0.1792517155408859,0.0,0.0,0.506683886051178,48.15294647216797,46.0,-10.74399185180664,-10741.6279296875,149.7443389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811950683594,307.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.953125,18000.0,0.0,0.0,0.2353394031524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571972489356994,0.4572025835514068,-5.326963218976744e-06,0.0,0.000238839580561,0.0,0.0,25.547760009765625,0.0,0.0,0.0,0.3550395667552948,4.0,0.0,1.0
668520,293.0970153808594,297.1499938964844,293.1499938964844,0.1090433970093727,-2310.6533203125,304.1430053710937,0.7210679650306702,0.1500611752271652,0.1360969543457031,294.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.4874163866043091,0.050000000745058,0.0489979684352874,293.0368347167969,297.1499938964844,293.1499938964844,0.0458409152925014,-1031.23828125,304.13690185546875,0.6132833361625671,0.0925763547420501,0.0654265135526657,293.1373291015625,297.1499938964844,293.1499938964844,0.3174952268600464,-6071.39111328125,304.1148376464844,0.9990000128746032,0.4460086226463318,0.3858539164066314,293.2061462402344,297.1499938964844,293.1499938964844,0.003067156067118,-1164.7337646484375,295.24639892578125,0.4874163866043091,0.050000000745058,0.2324252724647522,291.0986633300781,291.1499938964844,263.1499938964844,261.55841064453125,280.8555908203125,293.6183166503906,291.0979309082031,1.0,0.2446349859237671,0.7600794434547424,0.7600794434547424,1.0,1.0,-1.042641043663025,0.4370302259922027,0.6056107878684998,0.1792517155408859,0.0,0.0,0.506683886051178,48.15294647216797,46.0,-10.74399185180664,-10741.6279296875,149.7443389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811950683594,307.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.953125,18000.0,0.0,0.0,0.2353394031524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571972489356994,0.4572025835514068,-5.326963218976744e-06,0.0,0.000238839580561,0.0,0.0,25.547760009765625,0.0,0.0,0.0,0.3550395667552948,4.0,0.0,1.0
