time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0966491699219,297.1499938964844,293.1499938964844,0.1102346703410148,-2330.595947265625,304.14337158203125,0.7244274020195007,0.1514795571565628,0.1373414844274521,294.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.4883703589439392,0.050000000745058,0.0489798411726951,293.0331726074219,297.1499938964844,293.1499938964844,0.048695120960474,-1067.7108154296875,304.1365051269531,0.6216186285018921,0.0961770713329315,0.0677821785211563,293.1482238769531,297.1499938964844,293.1499938964844,0.3158465623855591,-6040.09521484375,304.12994384765625,0.9990000128746032,0.4440906345844269,0.3836243450641632,293.2030944824219,297.1499938964844,293.1499938964844,0.0030587660148739,-1161.2574462890625,295.2393493652344,0.4883703589439392,0.050000000745058,0.2323392778635025,291.1045227050781,291.1499938964844,263.1499938964844,261.5624694824219,280.8788757324219,293.6531677246094,291.1075744628906,1.0,0.2436709702014923,0.7597536444664001,0.7597536444664001,1.0,1.0,-1.044169306755066,0.437527447938919,0.6066418290138245,0.1799162328243255,0.0,0.0,0.5127605199813843,47.72090148925781,34.0,15.525548934936523,-10799.4541015625,149.38414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685546875,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.701171875,18000.0,0.0,0.0,0.2377718985080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686768352985382,0.4686822295188904,-5.391145805333508e-06,0.0,0.0002413082402199,0.0,0.0,26.64285659790039,0.0,0.0,0.0,0.3587725460529327,4.0,0.0,1.0
668640,293.0966491699219,297.1499938964844,293.1499938964844,0.1102346703410148,-2330.595947265625,304.14337158203125,0.7244274020195007,0.1514795571565628,0.1373414844274521,294.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.4883703589439392,0.050000000745058,0.0489798411726951,293.0331726074219,297.1499938964844,293.1499938964844,0.048695120960474,-1067.7108154296875,304.1365051269531,0.6216186285018921,0.0961770713329315,0.0677821785211563,293.1482238769531,297.1499938964844,293.1499938964844,0.3158465623855591,-6040.09521484375,304.12994384765625,0.9990000128746032,0.4440906345844269,0.3836243450641632,293.2030944824219,297.1499938964844,293.1499938964844,0.0030587660148739,-1161.2574462890625,295.2393493652344,0.4883703589439392,0.050000000745058,0.2323392778635025,291.1045227050781,291.1499938964844,263.1499938964844,261.5624694824219,280.8788757324219,293.6531677246094,291.1075744628906,1.0,0.2436709702014923,0.7597536444664001,0.7597536444664001,1.0,1.0,-1.044169306755066,0.437527447938919,0.6066418290138245,0.1799162328243255,0.0,0.0,0.5127605199813843,47.72090148925781,34.0,15.525548934936523,-10799.4541015625,149.38414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685546875,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.701171875,18000.0,0.0,0.0,0.2377718985080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686768352985382,0.4686822295188904,-5.391145805333508e-06,0.0,0.0002413082402199,0.0,0.0,26.64285659790039,0.0,0.0,0.0,0.3587725460529327,4.0,0.0,1.0
668700,293.09637451171875,297.1499938964844,293.1499938964844,0.1107131615281105,-2338.389404296875,304.1437072753906,0.7285633087158203,0.1522084325551986,0.1379489749670028,294.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.4906688630580902,0.050000000745058,0.0489369705319404,293.0321655273437,297.1499938964844,293.1499938964844,0.0501036122441291,-1085.699951171875,304.1363830566406,0.6278878450393677,0.0978600457310676,0.0690060034394264,293.1469116210937,297.1499938964844,293.1499938964844,0.3105851411819458,-5955.14013671875,304.1431884765625,0.9990000128746032,0.4443695247173309,0.3782890439033508,293.20147705078125,297.1499938964844,293.1499938964844,0.0030510667711496,-1157.703369140625,295.24468994140625,0.4906688630580902,0.050000000745058,0.23213592171669,291.1195068359375,291.1499938964844,263.1499938964844,261.5644226074219,280.88232421875,293.6508178710937,291.1234130859375,1.0,0.2414583414793014,0.7595906853675842,0.7595906853675842,1.0,1.0,-1.039670467376709,0.4354605376720428,0.6042098999023438,0.1790903657674789,0.0,0.0,0.5133113265037537,46.58475875854492,34.0,30.38880157470703,-10782.4599609375,146.17752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724853515625,307.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.267578125,18000.0,0.0,0.0,0.2390179336071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714381396770477,0.4714435636997223,-5.41368763151695e-06,0.0,0.0002425728162052,0.0,0.0,26.94061279296875,0.0,0.0,0.0,0.3597560226917267,4.0,0.0,1.0
668760,293.0960388183594,297.1499938964844,293.1499938964844,0.1111676916480064,-2345.745361328125,304.1440124511719,0.7341305017471313,0.1529516577720642,0.1385523825883865,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4940084517002105,0.050000000745058,0.0488768517971038,293.0332336425781,297.1499938964844,293.1499938964844,0.051224835216999,-1099.9947509765625,304.1368408203125,0.6347549557685852,0.0991419851779937,0.0700055509805679,293.1396484375,297.1499938964844,293.1499938964844,0.3030108511447906,-5834.23388671875,304.158203125,0.9990000128746032,0.4458274245262146,0.3706764578819275,293.1998291015625,297.1499938964844,293.1499938964844,0.0030420920811593,-1153.585205078125,295.2520751953125,0.4940084517002105,0.050000000745058,0.2318507432937622,291.1368103027344,291.1499938964844,263.1499938964844,261.5663757324219,280.8798217773437,293.6344299316406,291.1410522460937,1.0,0.2382320165634155,0.7594577670097351,0.7594577670097351,1.0,1.0,-1.0320452451705933,0.4320096969604492,0.600035548210144,0.1776245534420013,0.0,0.0,0.5124590992927551,44.97512435913086,37.0,40.314937591552734,-10735.9375,141.35379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978454589844,307.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7578125,18000.0,0.0,0.0,0.2401683777570724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716799557209015,0.471685379743576,-5.423293259809725e-06,0.0,0.0002437403745716,0.0,0.0,26.999408721923828,0.0,0.0,0.0,0.3599424362182617,4.0,0.0,1.0
668820,293.095458984375,297.1499938964844,293.1499938964844,0.11221544444561,-2362.958984375,304.1442565917969,0.7415863275527954,0.1544403582811355,0.1398256123065948,294.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.497890293598175,0.050000000745058,0.0488106906414032,293.0353698730469,297.1499938964844,293.1499938964844,0.0530963875353336,-1123.99267578125,304.1380615234375,0.6443324685096741,0.1016611456871032,0.0716692581772804,293.1192932128906,297.1499938964844,293.1499938964844,0.2940418422222137,-5692.98828125,304.1698913574219,0.9990000128746032,0.4502224624156952,0.362112432718277,293.1963806152344,297.1499938964844,293.1499938964844,0.003027906641364,-1147.1590576171875,295.26300048828125,0.497890293598175,0.050000000745058,0.2315369099378585,291.1640319824219,291.1499938964844,263.1499938964844,261.5702209472656,280.86431884765625,293.5897827148437,291.16522216796875,1.0,0.235257014632225,0.7591919898986816,0.7591919898986816,1.0,1.0,-1.0248301029205322,0.4286537766456604,0.596176266670227,0.1764332801103592,0.0,0.0,0.5084536075592041,43.22169494628906,40.0,28.88569450378418,-10662.220703125,136.4460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,307.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.32421875,18000.0,0.0,0.0,0.2419919818639755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665305316448211,0.4665359556674957,-5.407205208030064e-06,0.0,0.0002455911017023,0.0,0.0,26.55473899841309,0.0,0.0,0.0,0.3584502339363098,4.0,0.0,1.0
668880,293.095458984375,297.1499938964844,293.1499938964844,0.11221544444561,-2362.958984375,304.1442565917969,0.7415863275527954,0.1544403582811355,0.1398256123065948,294.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.497890293598175,0.050000000745058,0.0488106906414032,293.0353698730469,297.1499938964844,293.1499938964844,0.0530963875353336,-1123.99267578125,304.1380615234375,0.6443324685096741,0.1016611456871032,0.0716692581772804,293.1192932128906,297.1499938964844,293.1499938964844,0.2940418422222137,-5692.98828125,304.1698913574219,0.9990000128746032,0.4502224624156952,0.362112432718277,293.1963806152344,297.1499938964844,293.1499938964844,0.003027906641364,-1147.1590576171875,295.26300048828125,0.497890293598175,0.050000000745058,0.2315369099378585,291.1640319824219,291.1499938964844,263.1499938964844,261.5702209472656,280.86431884765625,293.5897827148437,291.16522216796875,1.0,0.235257014632225,0.7591919898986816,0.7591919898986816,1.0,1.0,-1.0248301029205322,0.4286537766456604,0.596176266670227,0.1764332801103592,0.0,0.0,0.5084536075592041,43.22169494628906,40.0,28.88569450378418,-10662.220703125,136.4460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,307.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.32421875,18000.0,0.0,0.0,0.2419919818639755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665305316448211,0.4665359556674957,-5.407205208030064e-06,0.0,0.0002455911017023,0.0,0.0,26.55473899841309,0.0,0.0,0.0,0.3584502339363098,4.0,0.0,1.0
668940,293.0948181152344,297.1499938964844,293.1499938964844,0.113518476486206,-2384.81982421875,304.1439819335937,0.7464142441749573,0.1559483706951141,0.1411440968513488,294.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4997784793376922,0.050000000745058,0.0487800277769565,293.03533935546875,297.1499938964844,293.1499938964844,0.0554439052939415,-1154.7088623046875,304.1381225585937,0.6525295376777649,0.104571521282196,0.0736402422189712,293.1031799316406,297.1499938964844,293.1499938964844,0.289834976196289,-5628.57958984375,304.1700744628906,0.9990000128746032,0.4542754292488098,0.3580757975578308,293.19256591796875,297.1499938964844,293.1499938964844,0.0030211489647626,-1144.530517578125,295.2594299316406,0.4997784793376922,0.050000000745058,0.2313914448022842,291.1669006347656,291.1499938964844,263.1499938964844,261.57391357421875,280.8552551269531,293.5629272460937,291.166748046875,1.0,0.2341036945581436,0.7589261531829834,0.7589261531829834,1.0,1.0,-1.0237202644348145,0.4279821515083313,0.5957380533218384,0.1765726059675216,0.0,0.0,0.5058860182762146,42.44062042236328,43.0,7.830380916595459,-10636.806640625,134.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491455078125,307.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.447265625,18000.0,0.0,0.0,0.2431996613740921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616125524044037,0.4616179168224334,-5.379084086598596e-06,0.0,0.0002468167513143,0.0,0.0,26.08059883117676,0.0,0.0,0.0,0.3568511009216308,4.0,0.0,1.0
669000,293.0948181152344,297.1499938964844,293.1499938964844,0.113518476486206,-2384.81982421875,304.1439819335937,0.7464142441749573,0.1559483706951141,0.1411440968513488,294.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4997784793376922,0.050000000745058,0.0487800277769565,293.03533935546875,297.1499938964844,293.1499938964844,0.0554439052939415,-1154.7088623046875,304.1381225585937,0.6525295376777649,0.104571521282196,0.0736402422189712,293.1031799316406,297.1499938964844,293.1499938964844,0.289834976196289,-5628.57958984375,304.1700744628906,0.9990000128746032,0.4542754292488098,0.3580757975578308,293.19256591796875,297.1499938964844,293.1499938964844,0.0030211489647626,-1144.530517578125,295.2594299316406,0.4997784793376922,0.050000000745058,0.2313914448022842,291.1669006347656,291.1499938964844,263.1499938964844,261.57391357421875,280.8552551269531,293.5629272460937,291.166748046875,1.0,0.2341036945581436,0.7589261531829834,0.7589261531829834,1.0,1.0,-1.0237202644348145,0.4279821515083313,0.5957380533218384,0.1765726059675216,0.0,0.0,0.5058860182762146,42.44062042236328,43.0,7.830380916595459,-10636.806640625,134.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491455078125,307.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.447265625,18000.0,0.0,0.0,0.2431996613740921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616125524044037,0.4616179168224334,-5.379084086598596e-06,0.0,0.0002468167513143,0.0,0.0,26.08059883117676,0.0,0.0,0.0,0.3568511009216308,4.0,0.0,1.0
669060,293.0941772460937,297.1499938964844,293.1499938964844,0.1149307265877723,-2408.5576171875,304.1436462402344,0.7491232752799988,0.1574773341417312,0.142507866024971,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5000777244567871,0.050000000745058,0.048775240778923,293.03497314453125,297.1499938964844,293.1499938964844,0.0579248815774917,-1187.56201171875,304.137939453125,0.6590715050697327,0.1075480207800865,0.0757108628749847,293.0926208496094,297.1499938964844,293.1499938964844,0.2890172898769378,-5618.16162109375,304.1646423339844,0.9990000128746032,0.4576113820075989,0.3574440479278564,293.1885681152344,297.1499938964844,293.1499938964844,0.0030185328796505,-1143.7352294921875,295.2529602050781,0.5000777244567871,0.050000000745058,0.231368750333786,291.1628112792969,291.1499938964844,263.1499938964844,261.5774841308594,280.8528137207031,293.5550537109375,291.1619873046875,1.0,0.2344380915164947,0.7588249444961548,0.7588249444961548,1.0,1.0,-1.0270497798919678,0.4293150305747986,0.5977347493171692,0.1776090860366821,0.0,0.0,0.5043916702270508,42.36614608764648,46.0,-4.386922359466553,-10653.6796875,135.51248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,307.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.59375,18000.0,0.0,0.0,0.2439559549093246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585302174091339,0.4585355818271637,-5.359417173167458e-06,0.0,0.0002475842775311,0.0,0.0,25.7774658203125,0.0,0.0,0.0,0.3558099269866943,4.0,0.0,1.0
669120,293.0941772460937,297.1499938964844,293.1499938964844,0.1149307265877723,-2408.5576171875,304.1436462402344,0.7491232752799988,0.1574773341417312,0.142507866024971,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5000777244567871,0.050000000745058,0.048775240778923,293.03497314453125,297.1499938964844,293.1499938964844,0.0579248815774917,-1187.56201171875,304.137939453125,0.6590715050697327,0.1075480207800865,0.0757108628749847,293.0926208496094,297.1499938964844,293.1499938964844,0.2890172898769378,-5618.16162109375,304.1646423339844,0.9990000128746032,0.4576113820075989,0.3574440479278564,293.1885681152344,297.1499938964844,293.1499938964844,0.0030185328796505,-1143.7352294921875,295.2529602050781,0.5000777244567871,0.050000000745058,0.231368750333786,291.1628112792969,291.1499938964844,263.1499938964844,261.5774841308594,280.8528137207031,293.5550537109375,291.1619873046875,1.0,0.2344380915164947,0.7588249444961548,0.7588249444961548,1.0,1.0,-1.0270497798919678,0.4293150305747986,0.5977347493171692,0.1776090860366821,0.0,0.0,0.5043916702270508,42.36614608764648,46.0,-4.386922359466553,-10653.6796875,135.51248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,307.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.59375,18000.0,0.0,0.0,0.2439559549093246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585302174091339,0.4585355818271637,-5.359417173167458e-06,0.0,0.0002475842775311,0.0,0.0,25.7774658203125,0.0,0.0,0.0,0.3558099269866943,4.0,0.0,1.0
669180,293.0935974121094,297.1499938964844,293.1499938964844,0.1164203360676765,-2433.588134765625,304.1432800292969,0.7499940395355225,0.1590109318494796,0.1438999623060226,293.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.499047577381134,0.050000000745058,0.0487917214632034,293.0346984863281,297.1499938964844,293.1499938964844,0.060435701161623,-1221.19970703125,304.1377868652344,0.6638857126235962,0.1105208396911621,0.0778023824095726,293.0877685546875,297.1499938964844,293.1499938964844,0.2910604774951935,-5652.75244140625,304.15631103515625,0.9990000128746032,0.4600640833377838,0.359627366065979,293.1845703125,297.1499938964844,293.1499938964844,0.003018922638148,-1144.263427734375,295.24462890625,0.499047577381134,0.050000000745058,0.2314469218254089,291.1540222167969,291.1499938964844,263.1499938964844,261.5809631347656,280.8556213378906,293.5625915527344,291.15283203125,1.0,0.2359873354434967,0.758723795413971,0.758723795413971,1.0,1.0,-1.0339640378952026,0.432270348072052,0.6016936898231506,0.1793062686920166,0.0,0.0,0.5044162273406982,42.87101745605469,49.0,-11.553163528442385,-10705.0146484375,138.14906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,307.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.2444461584091186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576746225357055,0.4576799869537353,-5.350729225028772e-06,0.0,0.0002480817784089,0.0,0.0,25.68029022216797,0.0,0.0,0.0,0.355481207370758,4.0,0.0,1.0
669240,293.0935974121094,297.1499938964844,293.1499938964844,0.1164203360676765,-2433.588134765625,304.1432800292969,0.7499940395355225,0.1590109318494796,0.1438999623060226,293.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.499047577381134,0.050000000745058,0.0487917214632034,293.0346984863281,297.1499938964844,293.1499938964844,0.060435701161623,-1221.19970703125,304.1377868652344,0.6638857126235962,0.1105208396911621,0.0778023824095726,293.0877685546875,297.1499938964844,293.1499938964844,0.2910604774951935,-5652.75244140625,304.15631103515625,0.9990000128746032,0.4600640833377838,0.359627366065979,293.1845703125,297.1499938964844,293.1499938964844,0.003018922638148,-1144.263427734375,295.24462890625,0.499047577381134,0.050000000745058,0.2314469218254089,291.1540222167969,291.1499938964844,263.1499938964844,261.5809631347656,280.8556213378906,293.5625915527344,291.15283203125,1.0,0.2359873354434967,0.758723795413971,0.758723795413971,1.0,1.0,-1.0339640378952026,0.432270348072052,0.6016936898231506,0.1793062686920166,0.0,0.0,0.5044162273406982,42.87101745605469,49.0,-11.553163528442385,-10705.0146484375,138.14906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,307.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.2444461584091186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576746225357055,0.4576799869537353,-5.350729225028772e-06,0.0,0.0002480817784089,0.0,0.0,25.68029022216797,0.0,0.0,0.0,0.355481207370758,4.0,0.0,1.0
669300,293.0933532714844,297.1499938964844,293.1499938964844,0.1171801537275314,-2446.3349609375,304.14312744140625,0.7498421669006348,0.1597741842269897,0.1446006596088409,293.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4981240928173065,0.050000000745058,0.0488067604601383,293.0346069335937,297.1499938964844,293.1499938964844,0.0616873390972614,-1238.1063232421875,304.1377258300781,0.6656972169876099,0.1119970083236694,0.0788477063179016,293.0873413085937,297.1499938964844,293.1499938964844,0.2929903566837311,-5684.14599609375,304.15167236328125,0.9990000128746032,0.460936576128006,0.361607164144516,293.1826171875,297.1499938964844,293.1499938964844,0.003019964788109,-1144.87939453125,295.24029541015625,0.4981240928173065,0.050000000745058,0.231518268585205,291.1487731933594,291.1499938964844,263.1499938964844,261.5826416015625,280.8584899902344,293.5711364746094,291.14752197265625,1.0,0.2371431291103363,0.7586731910705566,0.7586731910705566,1.0,1.0,-1.0385390520095823,0.434258759021759,0.6042803525924683,0.1803513616323471,0.0,0.0,0.5050255060195923,43.308380126953125,49.0,-13.47592830657959,-10741.9697265625,140.09193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91705322265625,307.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.2446560263633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582093060016632,0.458214670419693,-5.351389063434908e-06,0.0,0.0002482947602402,0.0,0.0,25.72118377685547,0.0,0.0,0.0,0.3556258380413055,4.0,0.0,1.0
669360,293.0931396484375,297.1499938964844,293.1499938964844,0.1179442480206489,-2459.134521484375,304.1429748535156,0.7493563890457153,0.1605326384305954,0.1453016400337219,293.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4969763159751892,0.050000000745058,0.0488257966935634,293.0345764160156,297.1499938964844,293.1499938964844,0.0629310756921768,-1254.9945068359375,304.1376953125,0.6671509742736816,0.1134629696607589,0.0798896104097366,293.0881652832031,297.1499938964844,293.1499938964844,0.2954461872577667,-5723.59912109375,304.1469116210937,0.9990000128746032,0.4615703523159027,0.364096850156784,293.18072509765625,297.1499938964844,293.1499938964844,0.0030214439611881,-1145.668212890625,295.2359924316406,0.4969763159751892,0.050000000745058,0.2316085547208786,291.1432800292969,291.1499938964844,263.1499938964844,261.58428955078125,280.8624267578125,293.5823669433594,291.1420288085937,1.0,0.238517090678215,0.7585470676422119,0.7585470676422119,1.0,1.0,-1.0437499284744265,0.4365302324295044,0.6072196960449219,0.1814958751201629,0.0,0.0,0.5060209631919861,43.85418319702149,52.0,-14.596505165100098,-10785.1337890625,142.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9392395019531,307.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.849609375,18000.0,0.0,0.0,0.2448766827583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593778848648071,0.4593832492828369,-5.3554772421193775e-06,0.0,0.0002485187142156,0.0,0.0,25.82169914245605,0.0,0.0,0.0,0.3559767305850982,4.0,0.0,1.0
669420,293.0928649902344,297.1499938964844,293.1499938964844,0.1194727346301078,-2484.673828125,304.14276123046875,0.7475367188453674,0.1620293706655502,0.1466975063085556,293.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4941274225711822,0.050000000745058,0.0488746352493763,293.03472900390625,297.1499938964844,293.1499938964844,0.0653841197490692,-1288.552978515625,304.1377258300781,0.6691014766693115,0.1163564100861549,0.0819563493132591,293.0932312011719,297.1499938964844,293.1499938964844,0.3017486035823822,-5823.51025390625,304.137451171875,0.9990000128746032,0.4621175527572632,0.3704079091548919,293.1770935058594,297.1499938964844,293.1499938964844,0.0030254507437348,-1147.6417236328125,295.22784423828125,0.4941274225711822,0.050000000745058,0.2318402379751205,291.1322937011719,291.1499938964844,263.1499938964844,261.58746337890625,280.8725891113281,293.6121520996094,291.1310729980469,1.0,0.2418337911367416,0.758294939994812,0.758294939994812,1.0,1.0,-1.0558167695999146,0.4418322741985321,0.6139845252037048,0.1840638667345047,0.0,0.0,0.509126603603363,45.237884521484375,55.0,-15.247315406799316,-10887.4150390625,148.05661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,307.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.341796875,18000.0,0.0,0.0,0.2454460561275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635844826698303,0.4635898470878601,-5.374021839088528e-06,0.0,0.0002490965416654,0.0,0.0,26.201461791992188,0.0,0.0,0.0,0.3572923541069031,4.0,0.0,1.0
669480,293.0928649902344,297.1499938964844,293.1499938964844,0.1194727346301078,-2484.673828125,304.14276123046875,0.7475367188453674,0.1620293706655502,0.1466975063085556,293.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4941274225711822,0.050000000745058,0.0488746352493763,293.03472900390625,297.1499938964844,293.1499938964844,0.0653841197490692,-1288.552978515625,304.1377258300781,0.6691014766693115,0.1163564100861549,0.0819563493132591,293.0932312011719,297.1499938964844,293.1499938964844,0.3017486035823822,-5823.51025390625,304.137451171875,0.9990000128746032,0.4621175527572632,0.3704079091548919,293.1770935058594,297.1499938964844,293.1499938964844,0.0030254507437348,-1147.6417236328125,295.22784423828125,0.4941274225711822,0.050000000745058,0.2318402379751205,291.1322937011719,291.1499938964844,263.1499938964844,261.58746337890625,280.8725891113281,293.6121520996094,291.1310729980469,1.0,0.2418337911367416,0.758294939994812,0.758294939994812,1.0,1.0,-1.0558167695999146,0.4418322741985321,0.6139845252037048,0.1840638667345047,0.0,0.0,0.509126603603363,45.237884521484375,55.0,-15.247315406799316,-10887.4150390625,148.05661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,307.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.341796875,18000.0,0.0,0.0,0.2454460561275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635844826698303,0.4635898470878601,-5.374021839088528e-06,0.0,0.0002490965416654,0.0,0.0,26.201461791992188,0.0,0.0,0.0,0.3572923541069031,4.0,0.0,1.0
669540,293.0927734375,297.1499938964844,293.1499938964844,0.1209879070520401,-2509.900634765625,304.1426696777344,0.7448424696922302,0.1634930074214935,0.148076981306076,293.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4907176196575165,0.050000000745058,0.0489359050989151,293.03515625,297.1499938964844,293.1499938964844,0.0677806064486503,-1321.6453857421875,304.1378173828125,0.6699901819229126,0.1191910356283187,0.0839925482869148,293.1022644042969,297.1499938964844,293.1499938964844,0.3096040487289428,-5946.38330078125,304.12860107421875,0.9990000128746032,0.4617306292057037,0.3781751096248626,293.1737365722656,297.1499938964844,293.1499938964844,0.0030305788386613,-1150.017333984375,295.22052001953125,0.4907176196575165,0.050000000745058,0.2321308553218841,291.1217346191406,291.1499938964844,263.1499938964844,261.5905456542969,280.88555908203125,293.6505126953125,291.1206359863281,1.0,0.2457720339298248,0.7580427527427673,0.7580427527427673,1.0,1.0,-1.069660782814026,0.4479587376117706,0.6217020153999329,0.1869421899318695,0.0,0.0,0.5136145353317261,46.95805740356445,58.0,-14.608768463134766,-11006.666015625,154.9145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,307.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.46875,18000.0,0.0,0.0,0.2463205754756927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701685905456543,0.4701739847660064,-5.406185209722025e-06,0.0,0.0002499840629752,0.0,0.0,26.815673828125,0.0,0.0,0.0,0.3593999147415161,4.0,0.0,1.0
669600,293.0927734375,297.1499938964844,293.1499938964844,0.1209879070520401,-2509.900634765625,304.1426696777344,0.7448424696922302,0.1634930074214935,0.148076981306076,293.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4907176196575165,0.050000000745058,0.0489359050989151,293.03515625,297.1499938964844,293.1499938964844,0.0677806064486503,-1321.6453857421875,304.1378173828125,0.6699901819229126,0.1191910356283187,0.0839925482869148,293.1022644042969,297.1499938964844,293.1499938964844,0.3096040487289428,-5946.38330078125,304.12860107421875,0.9990000128746032,0.4617306292057037,0.3781751096248626,293.1737365722656,297.1499938964844,293.1499938964844,0.0030305788386613,-1150.017333984375,295.22052001953125,0.4907176196575165,0.050000000745058,0.2321308553218841,291.1217346191406,291.1499938964844,263.1499938964844,261.5905456542969,280.88555908203125,293.6505126953125,291.1206359863281,1.0,0.2457720339298248,0.7580427527427673,0.7580427527427673,1.0,1.0,-1.069660782814026,0.4479587376117706,0.6217020153999329,0.1869421899318695,0.0,0.0,0.5136145353317261,46.95805740356445,58.0,-14.608768463134766,-11006.666015625,154.9145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,307.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.46875,18000.0,0.0,0.0,0.2463205754756927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701685905456543,0.4701739847660064,-5.406185209722025e-06,0.0,0.0002499840629752,0.0,0.0,26.815673828125,0.0,0.0,0.0,0.3593999147415161,4.0,0.0,1.0
669660,293.0928955078125,297.1499938964844,293.1499938964844,0.1224760040640831,-2534.58203125,304.14263916015625,0.7415591478347778,0.1649198532104492,0.1494337022304535,293.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4869088530540466,0.050000000745058,0.0490073896944522,293.03436279296875,297.1499938964844,293.1499938964844,0.0702102109789848,-1355.4990234375,304.1378173828125,0.6703206300735474,0.1222507506608963,0.0860824212431907,293.11553955078125,297.1499938964844,293.1499938964844,0.3186648488044739,-6086.45751953125,304.12066650390625,0.9990000128746032,0.4602618813514709,0.3870402574539184,293.1706237792969,297.1499938964844,293.1499938964844,0.0030366091523319,-1152.6845703125,295.2144470214844,0.4869088530540466,0.050000000745058,0.2324699610471725,291.1123352050781,291.1499938964844,263.1499938964844,261.5934143066406,280.9017333984375,293.6961669921875,291.11138916015625,1.0,0.2501933872699737,0.7576798796653748,0.7576798796653748,1.0,1.0,-1.0849300622940063,0.4547241032123565,0.6302059292793274,0.1900941133499145,0.0,0.0,0.5192815065383911,48.95620727539063,61.0,-13.053465843200684,-11138.6591796875,162.8399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,307.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17928.92578125,18000.0,0.0,0.0,0.2476249784231186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789150059223175,0.4789204597473144,-5.451557171909371e-06,0.0,0.0002513078798074,0.0,0.0,27.655900955200195,0.0,0.0,0.0,0.3622466623783111,4.0,0.0,1.0
669720,293.0928955078125,297.1499938964844,293.1499938964844,0.1224760040640831,-2534.58203125,304.14263916015625,0.7415591478347778,0.1649198532104492,0.1494337022304535,293.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4869088530540466,0.050000000745058,0.0490073896944522,293.03436279296875,297.1499938964844,293.1499938964844,0.0702102109789848,-1355.4990234375,304.1378173828125,0.6703206300735474,0.1222507506608963,0.0860824212431907,293.11553955078125,297.1499938964844,293.1499938964844,0.3186648488044739,-6086.45751953125,304.12066650390625,0.9990000128746032,0.4602618813514709,0.3870402574539184,293.1706237792969,297.1499938964844,293.1499938964844,0.0030366091523319,-1152.6845703125,295.2144470214844,0.4869088530540466,0.050000000745058,0.2324699610471725,291.1123352050781,291.1499938964844,263.1499938964844,261.5934143066406,280.9017333984375,293.6961669921875,291.11138916015625,1.0,0.2501933872699737,0.7576798796653748,0.7576798796653748,1.0,1.0,-1.0849300622940063,0.4547241032123565,0.6302059292793274,0.1900941133499145,0.0,0.0,0.5192815065383911,48.95620727539063,61.0,-13.053465843200684,-11138.6591796875,162.8399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,307.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17928.92578125,18000.0,0.0,0.0,0.2476249784231186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789150059223175,0.4789204597473144,-5.451557171909371e-06,0.0,0.0002513078798074,0.0,0.0,27.655900955200195,0.0,0.0,0.0,0.3622466623783111,4.0,0.0,1.0
669780,293.0931701660156,297.1499938964844,293.1499938964844,0.1239355728030204,-2558.706298828125,304.14263916015625,0.7380120158195496,0.1663126200437545,0.1507648676633834,293.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4828557670116424,0.050000000745058,0.0490858145058155,293.02740478515625,297.1499938964844,293.1499938964844,0.0734500735998153,-1401.159423828125,304.1364440917969,0.6722906231880188,0.126583531498909,0.0889344662427902,293.1361694335937,297.1499938964844,293.1499938964844,0.3284972012042999,-6236.7431640625,304.1141052246094,0.9990000128746032,0.4569619297981262,0.3965381979942322,293.1676330566406,297.1499938964844,293.1499938964844,0.003043598961085,-1155.67529296875,295.2098388671875,0.4828557670116424,0.050000000745058,0.2328419685363769,291.1038513183594,291.1499938964844,263.1499938964844,261.5960388183594,280.9217529296875,293.7500915527344,291.10302734375,1.0,0.2550047636032104,0.757317066192627,0.757317066192627,1.0,1.0,-1.1018911600112915,0.4622443914413452,0.6396467685699463,0.1936525553464889,0.0,0.0,0.5260100960731506,51.15467071533203,49.0,-11.826157569885254,-11283.07421875,171.82667541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355712890625,307.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2265625,18000.0,0.0,0.0,0.2494520246982574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896325170993805,0.4896380305290222,-5.50969889445696e-06,0.0,0.0002531621139496,0.0,0.0,28.71748924255371,0.0,0.0,0.0,0.3657897710800171,4.0,0.0,1.0
669840,293.0931701660156,297.1499938964844,293.1499938964844,0.1239355728030204,-2558.706298828125,304.14263916015625,0.7380120158195496,0.1663126200437545,0.1507648676633834,293.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4828557670116424,0.050000000745058,0.0490858145058155,293.02740478515625,297.1499938964844,293.1499938964844,0.0734500735998153,-1401.159423828125,304.1364440917969,0.6722906231880188,0.126583531498909,0.0889344662427902,293.1361694335937,297.1499938964844,293.1499938964844,0.3284972012042999,-6236.7431640625,304.1141052246094,0.9990000128746032,0.4569619297981262,0.3965381979942322,293.1676330566406,297.1499938964844,293.1499938964844,0.003043598961085,-1155.67529296875,295.2098388671875,0.4828557670116424,0.050000000745058,0.2328419685363769,291.1038513183594,291.1499938964844,263.1499938964844,261.5960388183594,280.9217529296875,293.7500915527344,291.10302734375,1.0,0.2550047636032104,0.757317066192627,0.757317066192627,1.0,1.0,-1.1018911600112915,0.4622443914413452,0.6396467685699463,0.1936525553464889,0.0,0.0,0.5260100960731506,51.15467071533203,49.0,-11.826157569885254,-11283.07421875,171.82667541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355712890625,307.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2265625,18000.0,0.0,0.0,0.2494520246982574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896325170993805,0.4896380305290222,-5.50969889445696e-06,0.0,0.0002531621139496,0.0,0.0,28.71748924255371,0.0,0.0,0.0,0.3657897710800171,4.0,0.0,1.0
669900,293.09326171875,297.1499938964844,293.1499938964844,0.1246057450771331,-2569.7099609375,304.14276123046875,0.7387521862983704,0.1670160144567489,0.1513926833868026,293.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.482697457075119,0.050000000745058,0.0490888766944408,293.022705078125,297.1499938964844,293.1499938964844,0.0753222107887268,-1427.732666015625,304.135498046875,0.676526665687561,0.1290564537048339,0.090615190565586,293.1468505859375,297.1499938964844,293.1499938964844,0.3292826414108276,-6246.130859375,304.11932373046875,0.9990000128746032,0.4550363421440124,0.3969076871871948,293.1660461425781,297.1499938964844,293.1499938964844,0.0030457521788775,-1156.5595703125,295.20947265625,0.482697457075119,0.050000000745058,0.2328564971685409,291.1015014648437,291.1499938964844,263.1499938964844,261.5972595214844,280.9356384277344,293.7778015136719,291.1020812988281,1.0,0.2551433742046356,0.7571356296539307,0.7571356296539307,1.0,1.0,-1.1051325798034668,0.4636610150337219,0.6414715647697449,0.1943363845348358,0.0,0.0,0.5295096039772034,51.27394485473633,49.0,-3.5128438472747803,-11328.646484375,173.00418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7920837402344,307.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.271484375,18000.0,0.0,0.0,0.2505593001842499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956487715244293,0.4956543147563934,-5.543585302802967e-06,0.0,0.0002542858419474,0.0,0.0,29.329326629638672,0.0,0.0,0.0,0.3677971065044403,4.0,0.0,1.0
669960,293.09326171875,297.1499938964844,293.1499938964844,0.1251584440469741,-2578.58935546875,304.1430969238281,0.741369366645813,0.1677338480949401,0.1520077735185623,293.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.4839281737804413,0.050000000745058,0.0490648560225963,293.0189514160156,297.1499938964844,293.1499938964844,0.0771124362945556,-1453.1380615234375,304.1348876953125,0.6827123761177063,0.1314100325107574,0.0922939851880073,293.15313720703125,297.1499938964844,293.1499938964844,0.3266129791736603,-6201.689453125,304.1297912597656,0.9990000128746032,0.4538376629352569,0.3940292000770569,293.1643371582031,297.1499938964844,293.1499938964844,0.0030458050314337,-1156.200439453125,295.2165222167969,0.4839281737804413,0.050000000745058,0.2327425479888916,291.1092224121094,291.1499938964844,263.1499938964844,261.5984191894531,280.9460144042969,293.7948303222656,291.1120910644531,1.0,0.2540661096572876,0.7569193243980408,0.7569193243980408,1.0,1.0,-1.1042680740356443,0.4632631838321686,0.6410048604011536,0.1940660327672958,0.0,0.0,0.5315062403678894,50.653717041015625,37.0,14.405519485473633,-11347.013671875,171.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75146484375,307.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.5390625,18000.0,0.0,0.0,0.2517232298851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007289052009583,0.5007344484329224,-5.576692274189554e-06,0.0,0.0002554670791141,0.0,0.0,29.872276306152344,0.0,0.0,0.0,0.3695182204246521,4.0,0.0,1.0
670020,293.09307861328125,297.1499938964844,293.1499938964844,0.1260932832956314,-2593.3046875,304.1438293457031,0.7511501312255859,0.1692036688327789,0.1532159596681594,293.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4894641637802124,0.050000000745058,0.048958983272314,293.0179748535156,297.1499938964844,293.1499938964844,0.0798629373311996,-1492.0645751953125,304.1354064941406,0.6980167031288147,0.1349466145038604,0.0949943959712982,293.1480407714844,297.1499938964844,293.1499938964844,0.3137273490428924,-5996.23876953125,304.1581726074219,0.9990000128746032,0.4547367990016937,0.3810754418373108,293.160888671875,297.1499938964844,293.1499938964844,0.0030394666828215,-1152.450439453125,295.24273681640625,0.4894641637802124,0.050000000745058,0.2322403341531753,291.14068603515625,291.1499938964844,263.1499938964844,261.6005554199219,280.9480285644531,293.7860412597656,291.1444702148437,1.0,0.2487079948186874,0.756486713886261,0.756486713886261,1.0,1.0,-1.0926862955093384,0.45811527967453,0.6345710158348083,0.1912897080183029,0.0,0.0,0.5307334661483765,47.8218879699707,40.0,38.26373672485352,-11287.259765625,162.94097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,307.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2265625,18000.0,0.0,0.0,0.2539063692092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030404329299927,0.5030460357666016,-5.607051207334735e-06,0.0,0.0002576826955191,0.0,0.0,30.191007614135746,0.0,0.0,0.0,0.3704909682273865,4.0,0.0,1.0
670080,293.09307861328125,297.1499938964844,293.1499938964844,0.1260932832956314,-2593.3046875,304.1438293457031,0.7511501312255859,0.1692036688327789,0.1532159596681594,293.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4894641637802124,0.050000000745058,0.048958983272314,293.0179748535156,297.1499938964844,293.1499938964844,0.0798629373311996,-1492.0645751953125,304.1354064941406,0.6980167031288147,0.1349466145038604,0.0949943959712982,293.1480407714844,297.1499938964844,293.1499938964844,0.3137273490428924,-5996.23876953125,304.1581726074219,0.9990000128746032,0.4547367990016937,0.3810754418373108,293.160888671875,297.1499938964844,293.1499938964844,0.0030394666828215,-1152.450439453125,295.24273681640625,0.4894641637802124,0.050000000745058,0.2322403341531753,291.14068603515625,291.1499938964844,263.1499938964844,261.6005554199219,280.9480285644531,293.7860412597656,291.1444702148437,1.0,0.2487079948186874,0.756486713886261,0.756486713886261,1.0,1.0,-1.0926862955093384,0.45811527967453,0.6345710158348083,0.1912897080183029,0.0,0.0,0.5307334661483765,47.8218879699707,40.0,38.26373672485352,-11287.259765625,162.94097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,307.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2265625,18000.0,0.0,0.0,0.2539063692092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030404329299927,0.5030460357666016,-5.607051207334735e-06,0.0,0.0002576826955191,0.0,0.0,30.191007614135746,0.0,0.0,0.0,0.3704909682273865,4.0,0.0,1.0
670140,293.0929870605469,297.1499938964844,293.1499938964844,0.1271582692861557,-2610.339111328125,304.14410400390625,0.7585271000862122,0.1706648021936416,0.1544716358184814,293.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4930661022663116,0.050000000745058,0.0488932318985462,293.0262145996094,297.1499938964844,293.1499938964844,0.0812794491648674,-1511.934814453125,304.137939453125,0.707135021686554,0.1366347372531891,0.0964095294475555,293.12603759765625,297.1499938964844,293.1499938964844,0.3050455152988434,-5860.56884765625,304.1694030761719,0.9990000128746032,0.4592355787754059,0.3728019297122955,293.15753173828125,297.1499938964844,293.1499938964844,0.0030352668836712,-1149.8992919921875,295.2647705078125,0.4930661022663116,0.050000000745058,0.2319284528493881,291.164794921875,291.1499938964844,263.1499938964844,261.6024780273437,280.92755126953125,293.7430725097656,291.1656188964844,1.0,0.2458165884017944,0.7560541033744812,0.7560541033744812,1.0,1.0,-1.085503101348877,0.4549587070941925,0.6305443644523621,0.1893905401229858,0.0,0.0,0.5268122553825378,46.06023025512695,43.0,25.53507423400879,-11219.5498046875,157.65338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218017578125,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.048828125,18000.0,0.0,0.0,0.2554962038993835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974783957004547,0.4974839687347412,-5.585853159573162e-06,0.0,0.0002592961827758,0.0,0.0,29.661029815673828,0.0,0.0,0.0,0.3687955141067505,4.0,0.0,1.0
670200,293.0929870605469,297.1499938964844,293.1499938964844,0.1271582692861557,-2610.339111328125,304.14410400390625,0.7585271000862122,0.1706648021936416,0.1544716358184814,293.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4930661022663116,0.050000000745058,0.0488932318985462,293.0262145996094,297.1499938964844,293.1499938964844,0.0812794491648674,-1511.934814453125,304.137939453125,0.707135021686554,0.1366347372531891,0.0964095294475555,293.12603759765625,297.1499938964844,293.1499938964844,0.3050455152988434,-5860.56884765625,304.1694030761719,0.9990000128746032,0.4592355787754059,0.3728019297122955,293.15753173828125,297.1499938964844,293.1499938964844,0.0030352668836712,-1149.8992919921875,295.2647705078125,0.4930661022663116,0.050000000745058,0.2319284528493881,291.164794921875,291.1499938964844,263.1499938964844,261.6024780273437,280.92755126953125,293.7430725097656,291.1656188964844,1.0,0.2458165884017944,0.7560541033744812,0.7560541033744812,1.0,1.0,-1.085503101348877,0.4549587070941925,0.6305443644523621,0.1893905401229858,0.0,0.0,0.5268122553825378,46.06023025512695,43.0,25.53507423400879,-11219.5498046875,157.65338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218017578125,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.048828125,18000.0,0.0,0.0,0.2554962038993835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974783957004547,0.4974839687347412,-5.585853159573162e-06,0.0,0.0002592961827758,0.0,0.0,29.661029815673828,0.0,0.0,0.0,0.3687955141067505,4.0,0.0,1.0
670260,293.093017578125,297.1499938964844,293.1499938964844,0.1284539103507995,-2631.48095703125,304.1438903808594,0.7629411220550537,0.1721078008413314,0.1557432562112808,293.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4946166574954986,0.050000000745058,0.0488659143447876,293.0359802246094,297.1499938964844,293.1499938964844,0.0821880549192428,-1524.777099609375,304.1404113769531,0.7115018963813782,0.1377886682748794,0.0972224920988082,293.1048278808594,297.1499938964844,293.1499938964844,0.3013447225093841,-5804.658203125,304.1689147949219,0.9990000128746032,0.464153379201889,0.3693102896213531,293.1542053222656,297.1499938964844,293.1499938964844,0.0030379497911781,-1150.8333740234375,295.27276611328125,0.4946166574954986,0.050000000745058,0.2317988574504852,291.1668701171875,291.1499938964844,263.1499938964844,261.60418701171875,280.9119567871094,293.7159118652344,291.1667785644531,1.0,0.2447085976600647,0.7558819651603699,0.7558819651603699,1.0,1.0,-1.0836241245269775,0.4541776776313782,0.6294464468955994,0.1887308806180954,0.0,0.0,0.5243431925773621,45.33982467651367,46.0,7.17869758605957,-11197.888671875,155.80201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830505371094,307.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.232421875,18000.0,0.0,0.0,0.256482720375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925768077373504,0.4925823509693146,-5.555259122047573e-06,0.0,0.0002602973545435,0.0,0.0,29.14534568786621,0.0,0.0,0.0,0.3671371042728424,4.0,0.0,1.0
670320,293.093017578125,297.1499938964844,293.1499938964844,0.1284539103507995,-2631.48095703125,304.1438903808594,0.7629411220550537,0.1721078008413314,0.1557432562112808,293.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4946166574954986,0.050000000745058,0.0488659143447876,293.0359802246094,297.1499938964844,293.1499938964844,0.0821880549192428,-1524.777099609375,304.1404113769531,0.7115018963813782,0.1377886682748794,0.0972224920988082,293.1048278808594,297.1499938964844,293.1499938964844,0.3013447225093841,-5804.658203125,304.1689147949219,0.9990000128746032,0.464153379201889,0.3693102896213531,293.1542053222656,297.1499938964844,293.1499938964844,0.0030379497911781,-1150.8333740234375,295.27276611328125,0.4946166574954986,0.050000000745058,0.2317988574504852,291.1668701171875,291.1499938964844,263.1499938964844,261.60418701171875,280.9119567871094,293.7159118652344,291.1667785644531,1.0,0.2447085976600647,0.7558819651603699,0.7558819651603699,1.0,1.0,-1.0836241245269775,0.4541776776313782,0.6294464468955994,0.1887308806180954,0.0,0.0,0.5243431925773621,45.33982467651367,46.0,7.17869758605957,-11197.888671875,155.80201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830505371094,307.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.232421875,18000.0,0.0,0.0,0.256482720375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925768077373504,0.4925823509693146,-5.555259122047573e-06,0.0,0.0002602973545435,0.0,0.0,29.14534568786621,0.0,0.0,0.0,0.3671371042728424,4.0,0.0,1.0
