time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0930480957031,297.1499938964844,293.1499938964844,0.1298226118087768,-2653.847900390625,304.1436462402344,0.7651513814926147,0.1735420227050781,0.1570305973291397,293.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4946958422660827,0.050000000745058,0.0488645248115062,293.04168701171875,297.1499938964844,293.1499938964844,0.0833582729101181,-1541.5838623046875,304.1416015625,0.7141351699829102,0.1395067721605301,0.0982594564557075,293.0906982421875,297.1499938964844,293.1499938964844,0.3009432554244995,-5800.8486328125,304.1631774902344,0.9990000128746032,0.4681788086891174,0.3691331744194031,293.1507873535156,297.1499938964844,293.1499938964844,0.0030441384296864,-1153.302001953125,295.2785339355469,0.4946958422660827,0.050000000745058,0.2317922711372375,291.16363525390625,291.1499938964844,263.1499938964844,261.60565185546875,280.9049377441406,293.7081604003906,291.1629333496094,1.0,0.2450618296861648,0.7557098269462585,0.7557098269462585,1.0,1.0,-1.0861899852752686,0.4553513526916504,0.6308386921882629,0.1890935450792312,0.0,0.0,0.5226843357086182,45.33301544189453,49.0,-3.499845504760742,-11213.4580078125,156.50181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599548339844,307.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.177734375,18000.0,0.0,0.0,0.2570280730724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891610145568847,0.4891665577888489,-5.532710929401219e-06,0.0,0.0002608508220873,0.0,0.0,28.78367042541504,0.0,0.0,0.0,0.3659565448760986,4.0,0.0,1.0
670440,293.0930480957031,297.1499938964844,293.1499938964844,0.1298226118087768,-2653.847900390625,304.1436462402344,0.7651513814926147,0.1735420227050781,0.1570305973291397,293.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4946958422660827,0.050000000745058,0.0488645248115062,293.04168701171875,297.1499938964844,293.1499938964844,0.0833582729101181,-1541.5838623046875,304.1416015625,0.7141351699829102,0.1395067721605301,0.0982594564557075,293.0906982421875,297.1499938964844,293.1499938964844,0.3009432554244995,-5800.8486328125,304.1631774902344,0.9990000128746032,0.4681788086891174,0.3691331744194031,293.1507873535156,297.1499938964844,293.1499938964844,0.0030441384296864,-1153.302001953125,295.2785339355469,0.4946958422660827,0.050000000745058,0.2317922711372375,291.16363525390625,291.1499938964844,263.1499938964844,261.60565185546875,280.9049377441406,293.7081604003906,291.1629333496094,1.0,0.2450618296861648,0.7557098269462585,0.7557098269462585,1.0,1.0,-1.0861899852752686,0.4553513526916504,0.6308386921882629,0.1890935450792312,0.0,0.0,0.5226843357086182,45.33301544189453,49.0,-3.499845504760742,-11213.4580078125,156.50181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599548339844,307.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.177734375,18000.0,0.0,0.0,0.2570280730724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891610145568847,0.4891665577888489,-5.532710929401219e-06,0.0,0.0002608508220873,0.0,0.0,28.78367042541504,0.0,0.0,0.0,0.3659565448760986,4.0,0.0,1.0
670500,293.09307861328125,297.1499938964844,293.1499938964844,0.1305354386568069,-2665.508056640625,304.1434936523437,0.7655816674232483,0.1742557436227798,0.1576786190271377,293.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4942945837974548,0.050000000745058,0.0488715134561061,293.0425109863281,297.1499938964844,293.1499938964844,0.0842409431934356,-1554.375732421875,304.1415405273437,0.7154317498207092,0.1407165825366974,0.0990462750196456,293.0871276855469,297.1499938964844,293.1499938964844,0.3017670214176178,-5814.93896484375,304.1593017578125,0.9990000128746032,0.4696336090564728,0.3700312972068786,293.1490478515625,297.1499938964844,293.1499938964844,0.0030483836308121,-1155.0584716796875,295.280517578125,0.4942945837974548,0.050000000745058,0.2318254262208938,291.159912109375,291.1499938964844,263.1499938964844,261.6063232421875,280.9039306640625,293.7099304199219,291.158935546875,1.0,0.2457033842802047,0.7556236982345581,0.7556236982345581,1.0,1.0,-1.0890376567840576,0.4566211998462677,0.6324164867401123,0.1896489411592483,0.0,0.0,0.5223959684371948,45.54464721679688,49.0,-7.769688129425049,-11234.2275390625,157.68714904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,307.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.787109375,18000.0,0.0,0.0,0.2571922540664673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882053732872009,0.488210916519165,-5.525233518710593e-06,0.0,0.0002610174415167,0.0,0.0,28.67778205871582,0.0,0.0,0.0,0.365614652633667,4.0,0.0,1.0
670560,293.0931396484375,297.1499938964844,293.1499938964844,0.1312612146139145,-2677.376708984375,304.14337158203125,0.7656142115592957,0.1749664098024368,0.1583285927772522,293.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4936375319957733,0.050000000745058,0.0488830581307411,293.0429077148437,297.1499938964844,293.1499938964844,0.0852275863289833,-1568.7088623046875,304.1412658691406,0.7165559530258179,0.1419973522424698,0.0999251157045364,293.0853271484375,297.1499938964844,293.1499938964844,0.3031945824623108,-5838.36328125,304.1549987792969,0.9990000128746032,0.4707866013050079,0.3715092241764068,293.1473083496094,297.1499938964844,293.1499938964844,0.0030533317476511,-1157.1168212890625,295.2821655273437,0.4936375319957733,0.050000000745058,0.2318801879882812,291.1552124023437,291.1499938964844,263.1499938964844,261.60693359375,280.90478515625,293.7152404785156,291.15411376953125,1.0,0.2466082423925399,0.7554895281791687,0.7554895281791687,1.0,1.0,-1.0927255153656006,0.4582490622997284,0.6344764828681946,0.1904075145721435,0.0,0.0,0.5225151181221008,45.882843017578125,52.0,-10.857110977172852,-11262.822265625,159.34890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,307.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6875,18000.0,0.0,0.0,0.2573207318782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487912505865097,0.4879180192947387,-5.521241746464511e-06,0.0,0.0002611478266771,0.0,0.0,28.637859344482425,0.0,0.0,0.0,0.3654890656471252,4.0,0.0,1.0
670620,293.09332275390625,297.1499938964844,293.1499938964844,0.1327263712882995,-2701.29345703125,304.14312744140625,0.7646065950393677,0.1763723492622375,0.1596288084983825,293.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4916433691978454,0.050000000745058,0.048918779939413,293.0433959960937,297.1499938964844,293.1499938964844,0.0872979611158371,-1598.8367919921875,304.1407470703125,0.7179696559906006,0.1446151435375213,0.101768285036087,293.0861511230469,297.1499938964844,293.1499938964844,0.3076810836791992,-5910.13232421875,304.1458740234375,0.9990000128746032,0.4722671806812286,0.3760450184345245,293.1438293457031,297.1499938964844,293.1499938964844,0.0030648389365524,-1161.871337890625,295.2857666015625,0.4916433691978454,0.050000000745058,0.2320496290922165,291.1449890136719,291.1499938964844,263.1499938964844,261.60797119140625,280.911376953125,293.7353515625,291.1438903808594,1.0,0.2491109371185302,0.7552211880683899,0.7552211880683899,1.0,1.0,-1.102187991142273,0.4624061584472656,0.6397818326950073,0.1924603134393692,0.0,0.0,0.5238641500473022,46.90793228149414,55.0,-13.69545555114746,-11339.2470703125,163.9502716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,307.4443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.974609375,18000.0,0.0,0.0,0.2575734257698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892976284027099,0.4893031716346741,-5.524644166143844e-06,0.0,0.0002614042896311,0.0,0.0,28.7583065032959,0.0,0.0,0.0,0.3658945858478546,4.0,0.0,1.0
670680,293.09332275390625,297.1499938964844,293.1499938964844,0.1327263712882995,-2701.29345703125,304.14312744140625,0.7646065950393677,0.1763723492622375,0.1596288084983825,293.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4916433691978454,0.050000000745058,0.048918779939413,293.0433959960937,297.1499938964844,293.1499938964844,0.0872979611158371,-1598.8367919921875,304.1407470703125,0.7179696559906006,0.1446151435375213,0.101768285036087,293.0861511230469,297.1499938964844,293.1499938964844,0.3076810836791992,-5910.13232421875,304.1458740234375,0.9990000128746032,0.4722671806812286,0.3760450184345245,293.1438293457031,297.1499938964844,293.1499938964844,0.0030648389365524,-1161.871337890625,295.2857666015625,0.4916433691978454,0.050000000745058,0.2320496290922165,291.1449890136719,291.1499938964844,263.1499938964844,261.60797119140625,280.911376953125,293.7353515625,291.1438903808594,1.0,0.2491109371185302,0.7552211880683899,0.7552211880683899,1.0,1.0,-1.102187991142273,0.4624061584472656,0.6397818326950073,0.1924603134393692,0.0,0.0,0.5238641500473022,46.90793228149414,55.0,-13.69545555114746,-11339.2470703125,163.9502716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,307.4443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.974609375,18000.0,0.0,0.0,0.2575734257698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892976284027099,0.4893031716346741,-5.524644166143844e-06,0.0,0.0002614042896311,0.0,0.0,28.7583065032959,0.0,0.0,0.0,0.3658945858478546,4.0,0.0,1.0
670740,293.0935974121094,297.1499938964844,293.1499938964844,0.1341898143291473,-2725.114013671875,304.1429748535156,0.762474536895752,0.1777480989694595,0.1609177887439727,293.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4889430403709411,0.050000000745058,0.0489686466753482,293.04132080078125,297.1499938964844,293.1499938964844,0.0896184742450714,-1632.6712646484375,304.1399230957031,0.7188253998756409,0.1477250605821609,0.1038449481129646,293.0936889648437,297.1499938964844,293.1499938964844,0.3139664530754089,-6008.87744140625,304.1368103027344,0.9990000128746032,0.4723747372627258,0.3822861909866333,293.1404724121094,297.1499938964844,293.1499938964844,0.0030779766384512,-1167.2506103515625,295.2901306152344,0.4889430403709411,0.050000000745058,0.2322861701250076,291.1345520019531,291.1499938964844,263.1499938964844,261.6088256835937,280.9222106933594,293.76446533203125,291.1333923339844,1.0,0.2523834705352783,0.7549527883529663,0.7549527883529663,1.0,1.0,-1.1140615940093994,0.467611014842987,0.6464506387710571,0.195133626461029,0.0,0.0,0.5266259908676147,48.32516479492188,58.0,-14.652480125427246,-11436.4189453125,170.0666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,307.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.078125,18000.0,0.0,0.0,0.2579767405986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931323826313019,0.493137925863266,-5.542670351132983e-06,0.0,0.0002618136059027,0.0,0.0,29.131759643554688,0.0,0.0,0.0,0.3671312928199768,4.0,0.0,1.0
670800,293.0935974121094,297.1499938964844,293.1499938964844,0.1341898143291473,-2725.114013671875,304.1429748535156,0.762474536895752,0.1777480989694595,0.1609177887439727,293.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4889430403709411,0.050000000745058,0.0489686466753482,293.04132080078125,297.1499938964844,293.1499938964844,0.0896184742450714,-1632.6712646484375,304.1399230957031,0.7188253998756409,0.1477250605821609,0.1038449481129646,293.0936889648437,297.1499938964844,293.1499938964844,0.3139664530754089,-6008.87744140625,304.1368103027344,0.9990000128746032,0.4723747372627258,0.3822861909866333,293.1404724121094,297.1499938964844,293.1499938964844,0.0030779766384512,-1167.2506103515625,295.2901306152344,0.4889430403709411,0.050000000745058,0.2322861701250076,291.1345520019531,291.1499938964844,263.1499938964844,261.6088256835937,280.9222106933594,293.76446533203125,291.1333923339844,1.0,0.2523834705352783,0.7549527883529663,0.7549527883529663,1.0,1.0,-1.1140615940093994,0.467611014842987,0.6464506387710571,0.195133626461029,0.0,0.0,0.5266259908676147,48.32516479492188,58.0,-14.652480125427246,-11436.4189453125,170.0666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,307.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.078125,18000.0,0.0,0.0,0.2579767405986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931323826313019,0.493137925863266,-5.542670351132983e-06,0.0,0.0002618136059027,0.0,0.0,29.131759643554688,0.0,0.0,0.0,0.3671312928199768,4.0,0.0,1.0
670860,293.09405517578125,297.1499938964844,293.1499938964844,0.1356413215398788,-2748.67626953125,304.1429138183594,0.7595793008804321,0.1790885925292968,0.1621861308813095,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4857437312602997,0.050000000745058,0.0490295216441154,293.0359802246094,297.1499938964844,293.1499938964844,0.0925024896860122,-1674.7672119140625,304.13848876953125,0.7200462818145752,0.1515565365552902,0.1064469888806343,293.1081237792969,297.1499938964844,293.1499938964844,0.3216254115104675,-6127.63671875,304.1284484863281,0.9990000128746032,0.4708853960037231,0.3897702097892761,293.1371765136719,297.1499938964844,293.1499938964844,0.0030926049221307,-1173.2015380859375,295.2952575683594,0.4857437312602997,0.050000000745058,0.2325749546289444,291.1238098144531,291.1499938964844,263.1499938964844,261.6094665527344,280.93756103515625,293.8021545410156,291.12274169921875,1.0,0.2562710344791412,0.7545620203018188,0.7545620203018188,1.0,1.0,-1.128109097480774,0.4737513363361358,0.6543577909469604,0.1983447670936584,0.0,0.0,0.5308378338813782,50.05279541015625,61.0,-14.730186462402344,-11551.84375,177.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99169921875,307.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.2421875,18000.0,0.0,0.0,0.25869882106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994828701019287,0.4994884431362152,-5.57571047465899e-06,0.0,0.0002625464112497,0.0,0.0,29.77088165283203,0.0,0.0,0.0,0.3692270219326019,4.0,0.0,1.0
670920,293.09405517578125,297.1499938964844,293.1499938964844,0.1356413215398788,-2748.67626953125,304.1429138183594,0.7595793008804321,0.1790885925292968,0.1621861308813095,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4857437312602997,0.050000000745058,0.0490295216441154,293.0359802246094,297.1499938964844,293.1499938964844,0.0925024896860122,-1674.7672119140625,304.13848876953125,0.7200462818145752,0.1515565365552902,0.1064469888806343,293.1081237792969,297.1499938964844,293.1499938964844,0.3216254115104675,-6127.63671875,304.1284484863281,0.9990000128746032,0.4708853960037231,0.3897702097892761,293.1371765136719,297.1499938964844,293.1499938964844,0.0030926049221307,-1173.2015380859375,295.2952575683594,0.4857437312602997,0.050000000745058,0.2325749546289444,291.1238098144531,291.1499938964844,263.1499938964844,261.6094665527344,280.93756103515625,293.8021545410156,291.12274169921875,1.0,0.2562710344791412,0.7545620203018188,0.7545620203018188,1.0,1.0,-1.128109097480774,0.4737513363361358,0.6543577909469604,0.1983447670936584,0.0,0.0,0.5308378338813782,50.05279541015625,61.0,-14.730186462402344,-11551.84375,177.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99169921875,307.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.2421875,18000.0,0.0,0.0,0.25869882106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994828701019287,0.4994884431362152,-5.57571047465899e-06,0.0,0.0002625464112497,0.0,0.0,29.77088165283203,0.0,0.0,0.0,0.3692270219326019,4.0,0.0,1.0
670980,293.0946044921875,297.1499938964844,293.1499938964844,0.1370645463466644,-2771.69970703125,304.1429138183594,0.7561452388763428,0.1803947389125824,0.1634320318698883,293.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4821245074272156,0.050000000745058,0.0490998588502407,293.0284729003906,297.1499938964844,293.1499938964844,0.095847800374031,-1723.5167236328125,304.1367492675781,0.7215380072593689,0.1559665501117706,0.1094788089394569,293.1283569335937,297.1499938964844,293.1499938964844,0.3303860425949096,-6261.9306640625,304.12109375,0.9990000128746032,0.4678518772125244,0.39824178814888,293.1339111328125,297.1499938964844,293.1499938964844,0.0031086765229701,-1179.651123046875,295.3021850585937,0.4821245074272156,0.050000000745058,0.2329085916280746,291.11407470703125,291.1499938964844,263.1499938964844,261.60992431640625,280.95751953125,293.8492736816406,291.1131591796875,1.0,0.2606507241725921,0.7541711926460266,0.7541711926460266,1.0,1.0,-1.1438961029052734,0.4806568324565887,0.6632392406463623,0.2020130157470703,0.0,0.0,0.5362981557846069,52.04670715332031,64.0,-13.496041297912598,-11681.103515625,186.2374420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,307.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.650390625,18000.0,0.0,0.0,0.2598768174648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082229971885681,0.508228600025177,-5.6241497077280656e-06,0.0,0.0002637419383972,0.0,0.0,30.677579879760746,0.0,0.0,0.0,0.372160255908966,4.0,0.0,1.0
671040,293.0946044921875,297.1499938964844,293.1499938964844,0.1370645463466644,-2771.69970703125,304.1429138183594,0.7561452388763428,0.1803947389125824,0.1634320318698883,293.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4821245074272156,0.050000000745058,0.0490998588502407,293.0284729003906,297.1499938964844,293.1499938964844,0.095847800374031,-1723.5167236328125,304.1367492675781,0.7215380072593689,0.1559665501117706,0.1094788089394569,293.1283569335937,297.1499938964844,293.1499938964844,0.3303860425949096,-6261.9306640625,304.12109375,0.9990000128746032,0.4678518772125244,0.39824178814888,293.1339111328125,297.1499938964844,293.1499938964844,0.0031086765229701,-1179.651123046875,295.3021850585937,0.4821245074272156,0.050000000745058,0.2329085916280746,291.11407470703125,291.1499938964844,263.1499938964844,261.60992431640625,280.95751953125,293.8492736816406,291.1131591796875,1.0,0.2606507241725921,0.7541711926460266,0.7541711926460266,1.0,1.0,-1.1438961029052734,0.4806568324565887,0.6632392406463623,0.2020130157470703,0.0,0.0,0.5362981557846069,52.04670715332031,64.0,-13.496041297912598,-11681.103515625,186.2374420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,307.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.650390625,18000.0,0.0,0.0,0.2598768174648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082229971885681,0.508228600025177,-5.6241497077280656e-06,0.0,0.0002637419383972,0.0,0.0,30.677579879760746,0.0,0.0,0.0,0.372160255908966,4.0,0.0,1.0
671100,293.09490966796875,297.1499938964844,293.1499938964844,0.1377746164798736,-2783.17529296875,304.1429138183594,0.7542911767959595,0.1810322403907776,0.1640461087226867,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4801697432994842,0.050000000745058,0.0491380728781223,293.0241394042969,297.1499938964844,293.1499938964844,0.0976805984973907,-1750.1585693359375,304.1358337402344,0.7223722338676453,0.1583539992570877,0.1111333221197128,293.14031982421875,297.1499938964844,293.1499938964844,0.3351295888423919,-6334.103515625,304.1177062988281,0.9990000128746032,0.4657763242721557,0.4027698934078216,293.1324462890625,297.1499938964844,293.1499938964844,0.0031164581887423,-1182.8048095703125,295.3054504394531,0.4801697432994842,0.050000000745058,0.2330898642539978,291.10894775390625,291.1499938964844,263.1499938964844,261.6100769042969,280.9546813964844,293.8520812988281,291.1075134277344,1.0,0.2629884481430053,0.7539758086204529,0.7539758086204529,1.0,1.0,-1.1523172855377195,0.4843432009220123,0.667974054813385,0.2039902955293655,0.0,0.0,0.5395398139953613,53.129493713378906,64.0,-16.01064109802246,-11756.3876953125,190.9960784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91070556640625,307.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.775390625,18000.0,0.0,0.0,0.2606685161590576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134138464927673,0.513419508934021,-5.65381287742639e-06,0.0,0.0002645454078447,0.0,0.0,31.227867126464844,0.0,0.0,0.0,0.3739250302314758,4.0,0.0,1.0
671160,293.0953674316406,297.1499938964844,293.1499938964844,0.1385074406862259,-2795.05859375,304.1428527832031,0.7523553967475891,0.1816437244415283,0.1646450310945511,293.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.4781128168106079,0.050000000745058,0.0491781719028949,293.0197448730469,297.1499938964844,293.1499938964844,0.0996222496032714,-1778.3350830078125,304.1348571777344,0.723224937915802,0.1608139425516128,0.1128553822636604,293.1534118652344,297.1499938964844,293.1499938964844,0.3401782810688019,-6410.6240234375,304.1144104003906,0.9990000128746032,0.4633310437202453,0.4074666798114776,293.13134765625,297.1499938964844,293.1499938964844,0.0031242140103131,-1186.0958251953125,295.3057861328125,0.4781128168106079,0.050000000745058,0.233280062675476,291.1004943847656,291.1499938964844,263.1499938964844,261.6101989746094,280.9483337402344,293.84783935546875,291.0985717773437,1.0,0.2654085159301758,0.7537293434143066,0.7537293434143066,1.0,1.0,-1.161016821861267,0.4881463646888733,0.6728705167770386,0.206038624048233,0.0,0.0,0.5436751842498779,54.26478958129883,52.0,-20.421934127807617,-11838.7373046875,196.00686645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,307.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.419921875,18000.0,0.0,0.0,0.2616210281848907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196850895881653,0.519690752029419,-5.688913461199263e-06,0.0,0.0002655120624694,0.0,0.0,31.89696884155273,0.0,0.0,0.0,0.376067191362381,4.0,0.0,1.0
671220,293.0932312011719,297.1499938964844,293.1499938964844,0.1399870812892913,-2818.7568359375,304.14276123046875,0.7559731006622314,0.1834466904401779,0.1660409867763519,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.4792489111423492,0.050000000745058,0.0491559840738773,293.0162658691406,297.1499938964844,293.1499938964844,0.1029970198869705,-1826.740966796875,304.1343994140625,0.7306927442550659,0.1648441553115844,0.1159290596842765,293.1732788085937,297.1499938964844,293.1499938964844,0.3384306728839874,-6377.85009765625,304.1298217773437,0.9990000128746032,0.4591760337352752,0.4048821926116943,293.1295471191406,297.1499938964844,293.1499938964844,0.0031338438857346,-1189.708740234375,295.3158874511719,0.4792489111423492,0.050000000745058,0.2331748306751251,291.098388671875,291.1499938964844,263.1499938964844,261.6102600097656,280.9443054199219,293.839599609375,291.10076904296875,1.0,0.2644337713718414,0.7532364130020142,0.7532364130020142,1.0,1.0,-1.163136005401611,0.4889859557151794,0.6741500496864319,0.2065343409776687,0.0,0.0,0.5512128472328186,53.73444366455078,40.0,6.569242000579834,-11930.951171875,195.63873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76806640625,307.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17884.197265625,18000.0,0.0,0.0,0.2639446854591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344394445419312,0.5344452261924744,-5.7793799896899145e-06,0.0,0.0002678703167475,0.0,0.0,33.54276657104492,0.0,0.0,0.0,0.3811348378658294,4.0,0.0,1.0
671280,293.0932312011719,297.1499938964844,293.1499938964844,0.1399870812892913,-2818.7568359375,304.14276123046875,0.7559731006622314,0.1834466904401779,0.1660409867763519,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.4792489111423492,0.050000000745058,0.0491559840738773,293.0162658691406,297.1499938964844,293.1499938964844,0.1029970198869705,-1826.740966796875,304.1343994140625,0.7306927442550659,0.1648441553115844,0.1159290596842765,293.1732788085937,297.1499938964844,293.1499938964844,0.3384306728839874,-6377.85009765625,304.1298217773437,0.9990000128746032,0.4591760337352752,0.4048821926116943,293.1295471191406,297.1499938964844,293.1499938964844,0.0031338438857346,-1189.708740234375,295.3158874511719,0.4792489111423492,0.050000000745058,0.2331748306751251,291.098388671875,291.1499938964844,263.1499938964844,261.6102600097656,280.9443054199219,293.839599609375,291.10076904296875,1.0,0.2644337713718414,0.7532364130020142,0.7532364130020142,1.0,1.0,-1.163136005401611,0.4889859557151794,0.6741500496864319,0.2065343409776687,0.0,0.0,0.5512128472328186,53.73444366455078,40.0,6.569242000579834,-11930.951171875,195.63873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76806640625,307.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17884.197265625,18000.0,0.0,0.0,0.2639446854591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344394445419312,0.5344452261924744,-5.7793799896899145e-06,0.0,0.0002678703167475,0.0,0.0,33.54276657104492,0.0,0.0,0.0,0.3811348378658294,4.0,0.0,1.0
671340,293.09283447265625,297.1499938964844,293.1499938964844,0.1411996185779571,-2837.522705078125,304.1431884765625,0.7663320899009705,0.1849811375141143,0.1675357669591903,293.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4847885072231293,0.050000000745058,0.0490478239953517,293.0193176269531,297.1499938964844,293.1499938964844,0.1049259230494499,-1853.622802734375,304.1363830566406,0.7419494390487671,0.167617991566658,0.1179164797067642,293.1703796386719,297.1499938964844,293.1499938964844,0.3254996538162231,-6172.93017578125,304.15826416015625,0.9990000128746032,0.4591208100318908,0.392009973526001,293.12750244140625,297.1499938964844,293.1499938964844,0.0031335700768977,-1188.139404296875,295.3504943847656,0.4847885072231293,0.050000000745058,0.2326617687940597,291.13067626953125,291.1499938964844,263.1499938964844,261.61016845703125,280.9480895996094,293.8318176269531,291.13482666015625,1.0,0.2590705752372741,0.7527434825897217,0.7527434825897217,1.0,1.0,-1.1511245965957642,0.4836120307445526,0.6675126552581787,0.2035723179578781,0.0,0.0,0.5518115162849426,50.83005905151367,28.0,39.43706130981445,-11882.4365234375,186.1132659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6984558105469,307.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.498046875,18000.0,0.0,0.0,0.2663269937038421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399823784828186,0.5399882197380066,-5.833796876686392e-06,0.0,0.0002702880301512,0.0,0.0,34.273834228515625,0.0,0.0,0.0,0.3832740187644958,4.0,0.0,1.0
671400,293.09283447265625,297.1499938964844,293.1499938964844,0.1411996185779571,-2837.522705078125,304.1431884765625,0.7663320899009705,0.1849811375141143,0.1675357669591903,293.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4847885072231293,0.050000000745058,0.0490478239953517,293.0193176269531,297.1499938964844,293.1499938964844,0.1049259230494499,-1853.622802734375,304.1363830566406,0.7419494390487671,0.167617991566658,0.1179164797067642,293.1703796386719,297.1499938964844,293.1499938964844,0.3254996538162231,-6172.93017578125,304.15826416015625,0.9990000128746032,0.4591208100318908,0.392009973526001,293.12750244140625,297.1499938964844,293.1499938964844,0.0031335700768977,-1188.139404296875,295.3504943847656,0.4847885072231293,0.050000000745058,0.2326617687940597,291.13067626953125,291.1499938964844,263.1499938964844,261.61016845703125,280.9480895996094,293.8318176269531,291.13482666015625,1.0,0.2590705752372741,0.7527434825897217,0.7527434825897217,1.0,1.0,-1.1511245965957642,0.4836120307445526,0.6675126552581787,0.2035723179578781,0.0,0.0,0.5518115162849426,50.83005905151367,28.0,39.43706130981445,-11882.4365234375,186.1132659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6984558105469,307.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.498046875,18000.0,0.0,0.0,0.2663269937038421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399823784828186,0.5399882197380066,-5.833796876686392e-06,0.0,0.0002702880301512,0.0,0.0,34.273834228515625,0.0,0.0,0.0,0.3832740187644958,4.0,0.0,1.0
671460,293.097412109375,297.1499938964844,293.1499938964844,0.1411508321762085,-2835.619384765625,304.14556884765625,0.7812342643737793,0.185496374964714,0.1679410189390182,293.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4937797784805298,0.050000000745058,0.0488802939653396,293.0255432128906,297.1499938964844,293.1499938964844,0.1062632650136947,-1871.818603515625,304.13873291015625,0.7582085728645325,0.1696872115135193,0.1194708496332168,293.140380859375,297.1499938964844,293.1499938964844,0.3042245507240295,-5839.3115234375,304.1910095214844,0.9990000128746032,0.4646283388137817,0.3711868822574615,293.1244506835937,297.1499938964844,293.1499938964844,0.0031303670257329,-1184.9254150390625,295.3970947265625,0.4937797784805298,0.050000000745058,0.2318670749664306,291.17559814453125,291.1499938964844,263.1499938964844,261.6098937988281,280.957275390625,293.8241882324219,291.18096923828125,1.0,0.2501032948493957,0.7524030208587646,0.7524030208587646,1.0,1.0,-1.127332091331482,0.4731060564517975,0.6542260646820068,0.1977805197238922,0.0,0.0,0.5455116629600525,46.26363754272461,31.0,60.54795455932617,-11706.015625,170.03916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71051025390625,307.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.95703125,18000.0,0.0,0.0,0.2680209279060364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333725214004517,0.5333783626556396,-5.814048563479446e-06,0.0,0.0002720071643125,0.0,0.0,33.62134552001953,0.0,0.0,0.0,0.3811995685100555,4.0,0.0,1.0
671520,293.097412109375,297.1499938964844,293.1499938964844,0.1411508321762085,-2835.619384765625,304.14556884765625,0.7812342643737793,0.185496374964714,0.1679410189390182,293.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4937797784805298,0.050000000745058,0.0488802939653396,293.0255432128906,297.1499938964844,293.1499938964844,0.1062632650136947,-1871.818603515625,304.13873291015625,0.7582085728645325,0.1696872115135193,0.1194708496332168,293.140380859375,297.1499938964844,293.1499938964844,0.3042245507240295,-5839.3115234375,304.1910095214844,0.9990000128746032,0.4646283388137817,0.3711868822574615,293.1244506835937,297.1499938964844,293.1499938964844,0.0031303670257329,-1184.9254150390625,295.3970947265625,0.4937797784805298,0.050000000745058,0.2318670749664306,291.17559814453125,291.1499938964844,263.1499938964844,261.6098937988281,280.957275390625,293.8241882324219,291.18096923828125,1.0,0.2501032948493957,0.7524030208587646,0.7524030208587646,1.0,1.0,-1.127332091331482,0.4731060564517975,0.6542260646820068,0.1977805197238922,0.0,0.0,0.5455116629600525,46.26363754272461,31.0,60.54795455932617,-11706.015625,170.03916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71051025390625,307.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.95703125,18000.0,0.0,0.0,0.2680209279060364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333725214004517,0.5333783626556396,-5.814048563479446e-06,0.0,0.0002720071643125,0.0,0.0,33.62134552001953,0.0,0.0,0.0,0.3811995685100555,4.0,0.0,1.0
671580,293.0980529785156,297.1499938964844,293.1499938964844,0.1415916532278061,-2841.98095703125,304.146240234375,0.7934796214103699,0.1866947263479232,0.1687651872634887,293.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5005481839179993,0.050000000745058,0.048767302185297,293.0423889160156,297.1499938964844,293.1499938964844,0.1060916259884834,-1868.4881591796875,304.1427917480469,0.7686636447906494,0.1694336980581283,0.1195671409368515,293.0927734375,297.1499938964844,293.1499938964844,0.2885609567165375,-5596.126953125,304.20281982421875,0.9990000128746032,0.4745132625102997,0.3564522564411163,293.1200866699219,297.1499938964844,293.1499938964844,0.0031324031297117,-1184.025390625,295.4442443847656,0.5005481839179993,0.050000000745058,0.2313310801982879,291.2147216796875,291.1499938964844,263.1499938964844,261.6094665527344,280.9541320800781,293.8028259277344,291.2164611816406,1.0,0.2442453801631927,0.7520626187324524,0.7520626187324524,1.0,1.0,-1.1099658012390137,0.4654786884784698,0.6444871425628662,0.1934690028429031,0.0,0.0,0.5338736176490784,43.16745376586914,34.0,43.630741119384766,-11515.6640625,159.1263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,307.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.998046875,18000.0,0.0,0.0,0.2684643268585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150304436683655,0.5150361657142639,-5.7174697758455295e-06,0.0,0.000272457167739,0.0,0.0,31.654483795166016,0.0,0.0,0.0,0.3750938773155212,4.0,0.0,1.0
671640,293.0980529785156,297.1499938964844,293.1499938964844,0.1415916532278061,-2841.98095703125,304.146240234375,0.7934796214103699,0.1866947263479232,0.1687651872634887,293.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5005481839179993,0.050000000745058,0.048767302185297,293.0423889160156,297.1499938964844,293.1499938964844,0.1060916259884834,-1868.4881591796875,304.1427917480469,0.7686636447906494,0.1694336980581283,0.1195671409368515,293.0927734375,297.1499938964844,293.1499938964844,0.2885609567165375,-5596.126953125,304.20281982421875,0.9990000128746032,0.4745132625102997,0.3564522564411163,293.1200866699219,297.1499938964844,293.1499938964844,0.0031324031297117,-1184.025390625,295.4442443847656,0.5005481839179993,0.050000000745058,0.2313310801982879,291.2147216796875,291.1499938964844,263.1499938964844,261.6094665527344,280.9541320800781,293.8028259277344,291.2164611816406,1.0,0.2442453801631927,0.7520626187324524,0.7520626187324524,1.0,1.0,-1.1099658012390137,0.4654786884784698,0.6444871425628662,0.1934690028429031,0.0,0.0,0.5338736176490784,43.16745376586914,34.0,43.630741119384766,-11515.6640625,159.1263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,307.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.998046875,18000.0,0.0,0.0,0.2684643268585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150304436683655,0.5150361657142639,-5.7174697758455295e-06,0.0,0.000272457167739,0.0,0.0,31.654483795166016,0.0,0.0,0.0,0.3750938773155212,4.0,0.0,1.0
671700,293.0979309082031,297.1499938964844,293.1499938964844,0.1421451717615127,-2850.8212890625,304.1459045410156,0.7982538342475891,0.1873761117458343,0.1693276911973953,293.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.502975344657898,0.050000000745058,0.0487299375236034,293.0512084960937,297.1499938964844,293.1499938964844,0.1057967543601989,-1864.0753173828125,304.1446228027344,0.7717340588569641,0.1690672934055328,0.1192934513092041,293.0694274902344,297.1499938964844,293.1499938964844,0.2833463549613952,-5516.208984375,304.2026672363281,0.9990000128746032,0.4798282980918884,0.3514437973499298,293.1178283691406,297.1499938964844,293.1499938964844,0.0031371375080198,-1185.6680908203125,295.4578857421875,0.502975344657898,0.050000000745058,0.2311538308858871,291.2183532714844,291.1499938964844,263.1499938964844,261.6091613769531,280.944091796875,293.779296875,291.2182312011719,1.0,0.2422077059745788,0.7518923878669739,0.7518923878669739,1.0,1.0,-1.1040420532226562,0.4628724157810211,0.6411696672439575,0.1919974088668823,0.0,0.0,0.5289095640182495,42.14206314086914,34.0,23.496000289916992,-11442.5263671875,155.52963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906005859375,307.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18153.935546875,18000.0,0.0,0.0,0.2682024538516998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505438506603241,0.5054441690444946,-5.658592726831557e-06,0.0,0.0002721913915593,0.0,0.0,30.61547470092773,0.0,0.0,0.0,0.3718428909778595,4.0,0.0,1.0
671760,293.0977783203125,297.1499938964844,293.1499938964844,0.1427755355834961,-2860.951904296875,304.1455078125,0.8022359609603882,0.1880653500556945,0.1699156612157821,293.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.5048989057540894,0.050000000745058,0.0487014837563037,293.0559997558594,297.1499938964844,293.1499938964844,0.1057446300983429,-1863.252197265625,304.14569091796875,0.7744542956352234,0.1693712919950485,0.119218036532402,293.0498352050781,297.1499938964844,293.1499938964844,0.2793295979499817,-5455.24560546875,304.20037841796875,0.9990000128746032,0.4846968054771423,0.3475820124149322,293.11553955078125,297.1499938964844,293.1499938964844,0.0031441485043615,-1188.34814453125,295.4686584472656,0.5048989057540894,0.050000000745058,0.2310188859701156,291.21697998046875,291.1499938964844,263.1499938964844,261.6088562011719,280.9364929199219,293.7624206542969,291.2164611816406,1.0,0.2406950443983078,0.7518564462661743,0.7518564462661743,1.0,1.0,-1.0998245477676392,0.4610320329666137,0.6387925148010254,0.190955564379692,0.0,0.0,0.524567723274231,41.36531829833984,37.0,9.389782905578612,-11390.203125,152.90216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,307.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.87109375,18000.0,0.0,0.0,0.2676621377468109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971774518489837,0.4971830546855926,-5.605504156847019e-06,0.0,0.0002716430462896,0.0,0.0,29.72624015808105,0.0,0.0,0.0,0.3689979612827301,4.0,0.0,1.0
671820,293.09747314453125,297.1499938964844,293.1499938964844,0.1441461741924286,-2883.018798828125,304.14471435546875,0.8080761432647705,0.1894502341747284,0.1711221784353256,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5074178576469421,0.050000000745058,0.0486657209694385,293.057861328125,297.1499938964844,293.1499938964844,0.1070337891578674,-1881.7288818359373,304.1448974609375,0.7806538939476013,0.1713646650314331,0.1203223019838333,293.0216979980469,297.1499938964844,293.1499938964844,0.2741602063179016,-5378.46923828125,304.19207763671875,0.9990000128746032,0.4929624497890472,0.3426671326160431,293.1107177734375,297.1499938964844,293.1499938964844,0.003161643166095,-1195.278564453125,295.4879455566406,0.5074178576469421,0.050000000745058,0.2308492362499237,291.2081604003906,291.1499938964844,263.1499938964844,261.60809326171875,280.9266052246094,293.7421569824219,291.20660400390625,1.0,0.2390636801719665,0.75178462266922,0.75178462266922,1.0,1.0,-1.0964500904083252,0.4595604836940765,0.6368895769119263,0.1901015192270279,0.0,0.0,0.5172992944717407,40.41437530517578,40.0,-10.070775032043455,-11330.5302734375,150.19830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929016113281,307.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.08984375,18000.0,0.0,0.0,0.26594078540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833715558052063,0.483377069234848,-5.517626959772315e-06,0.0,0.0002698960888665,0.0,0.0,28.278039932250977,0.0,0.0,0.0,0.3642675876617431,4.0,0.0,1.0
671880,293.09747314453125,297.1499938964844,293.1499938964844,0.1441461741924286,-2883.018798828125,304.14471435546875,0.8080761432647705,0.1894502341747284,0.1711221784353256,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5074178576469421,0.050000000745058,0.0486657209694385,293.057861328125,297.1499938964844,293.1499938964844,0.1070337891578674,-1881.7288818359373,304.1448974609375,0.7806538939476013,0.1713646650314331,0.1203223019838333,293.0216979980469,297.1499938964844,293.1499938964844,0.2741602063179016,-5378.46923828125,304.19207763671875,0.9990000128746032,0.4929624497890472,0.3426671326160431,293.1107177734375,297.1499938964844,293.1499938964844,0.003161643166095,-1195.278564453125,295.4879455566406,0.5074178576469421,0.050000000745058,0.2308492362499237,291.2081604003906,291.1499938964844,263.1499938964844,261.60809326171875,280.9266052246094,293.7421569824219,291.20660400390625,1.0,0.2390636801719665,0.75178462266922,0.75178462266922,1.0,1.0,-1.0964500904083252,0.4595604836940765,0.6368895769119263,0.1901015192270279,0.0,0.0,0.5172992944717407,40.41437530517578,40.0,-10.070775032043455,-11330.5302734375,150.19830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929016113281,307.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.08984375,18000.0,0.0,0.0,0.26594078540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833715558052063,0.483377069234848,-5.517626959772315e-06,0.0,0.0002698960888665,0.0,0.0,28.278039932250977,0.0,0.0,0.0,0.3642675876617431,4.0,0.0,1.0
671940,293.09814453125,297.1499938964844,293.1499938964844,0.145542174577713,-2905.4970703125,304.1441650390625,0.8109396696090698,0.1906479299068451,0.1722624748945236,293.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.5081452131271362,0.050000000745058,0.0486556887626647,293.056884765625,297.1499938964844,293.1499938964844,0.1090272143483161,-1910.263916015625,304.1432800292969,0.7854676842689514,0.1738915890455246,0.1220093518495559,293.0036315917969,297.1499938964844,293.1499938964844,0.2725993990898132,-5358.591796875,304.1806030273437,0.9990000128746032,0.4998961389064789,0.3412774205207824,293.105712890625,297.1499938964844,293.1499938964844,0.0031835755798965,-1204.1766357421875,295.50457763671875,0.5081452131271362,0.050000000745058,0.2308016419410705,291.19207763671875,291.1499938964844,263.1499938964844,261.607177734375,280.9253234863281,293.7406616210937,291.1901550292969,1.0,0.2390035390853881,0.7517127394676208,0.7517127394676208,1.0,1.0,-1.0981048345565796,0.4602772295475006,0.6378275156021118,0.1904719024896621,0.0,0.0,0.5127264261245728,40.18166732788086,43.0,-20.611207962036133,-11320.1865234375,150.2167205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,307.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.2636806666851043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474018931388855,0.4740243852138519,-5.455915925267618e-06,0.0,0.0002676023577805,0.0,0.0,27.311553955078125,0.0,0.0,0.0,0.3610527217388153,4.0,0.0,1.0
672000,293.09814453125,297.1499938964844,293.1499938964844,0.145542174577713,-2905.4970703125,304.1441650390625,0.8109396696090698,0.1906479299068451,0.1722624748945236,293.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.5081452131271362,0.050000000745058,0.0486556887626647,293.056884765625,297.1499938964844,293.1499938964844,0.1090272143483161,-1910.263916015625,304.1432800292969,0.7854676842689514,0.1738915890455246,0.1220093518495559,293.0036315917969,297.1499938964844,293.1499938964844,0.2725993990898132,-5358.591796875,304.1806030273437,0.9990000128746032,0.4998961389064789,0.3412774205207824,293.105712890625,297.1499938964844,293.1499938964844,0.0031835755798965,-1204.1766357421875,295.50457763671875,0.5081452131271362,0.050000000745058,0.2308016419410705,291.19207763671875,291.1499938964844,263.1499938964844,261.607177734375,280.9253234863281,293.7406616210937,291.1901550292969,1.0,0.2390035390853881,0.7517127394676208,0.7517127394676208,1.0,1.0,-1.0981048345565796,0.4602772295475006,0.6378275156021118,0.1904719024896621,0.0,0.0,0.5127264261245728,40.18166732788086,43.0,-20.611207962036133,-11320.1865234375,150.2167205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,307.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.2636806666851043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474018931388855,0.4740243852138519,-5.455915925267618e-06,0.0,0.0002676023577805,0.0,0.0,27.311553955078125,0.0,0.0,0.0,0.3610527217388153,4.0,0.0,1.0
672060,293.1003112792969,297.1499938964844,293.1499938964844,0.1466684341430664,-2923.56689453125,304.1442565917969,0.8109596967697144,0.1915270388126373,0.1731155812740326,293.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.507274866104126,0.050000000745058,0.0486676730215549,293.0551452636719,297.1499938964844,293.1499938964844,0.111267440021038,-1942.1590576171875,304.14178466796875,0.7882870435714722,0.1766023486852646,0.1238931491971015,292.9929504394531,297.1499938964844,293.1499938964844,0.2741013169288635,-5386.703125,304.1679077148437,0.9990000128746032,0.5057770013809204,0.3429416418075561,293.1007385253906,297.1499938964844,293.1499938964844,0.0032085187267512,-1214.2607421875,295.5219116210937,0.507274866104126,0.050000000745058,0.230858489871025,291.174560546875,291.1499938964844,263.1499938964844,261.6060791015625,280.93121337890625,293.7533874511719,291.172607421875,1.0,0.2402167171239853,0.7514762878417969,0.7514762878417969,1.0,1.0,-1.1034687757492063,0.462583988904953,0.6408848166465759,0.1917256414890289,0.0,0.0,0.5106196403503418,40.555908203125,46.0,-24.00500869750977,-11346.56640625,152.39273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941711425781,307.7144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.513671875,18000.0,0.0,0.0,0.2612616717815399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690460860729217,0.4690515100955963,-5.4202951105253305e-06,0.0,0.0002651473914738,0.0,0.0,26.793678283691406,0.0,0.0,0.0,0.3593071401119232,4.0,0.0,1.0
672120,293.1003112792969,297.1499938964844,293.1499938964844,0.1466684341430664,-2923.56689453125,304.1442565917969,0.8109596967697144,0.1915270388126373,0.1731155812740326,293.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.507274866104126,0.050000000745058,0.0486676730215549,293.0551452636719,297.1499938964844,293.1499938964844,0.111267440021038,-1942.1590576171875,304.14178466796875,0.7882870435714722,0.1766023486852646,0.1238931491971015,292.9929504394531,297.1499938964844,293.1499938964844,0.2741013169288635,-5386.703125,304.1679077148437,0.9990000128746032,0.5057770013809204,0.3429416418075561,293.1007385253906,297.1499938964844,293.1499938964844,0.0032085187267512,-1214.2607421875,295.5219116210937,0.507274866104126,0.050000000745058,0.230858489871025,291.174560546875,291.1499938964844,263.1499938964844,261.6060791015625,280.93121337890625,293.7533874511719,291.172607421875,1.0,0.2402167171239853,0.7514762878417969,0.7514762878417969,1.0,1.0,-1.1034687757492063,0.462583988904953,0.6408848166465759,0.1917256414890289,0.0,0.0,0.5106196403503418,40.555908203125,46.0,-24.00500869750977,-11346.56640625,152.39273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941711425781,307.7144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.513671875,18000.0,0.0,0.0,0.2612616717815399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690460860729217,0.4690515100955963,-5.4202951105253305e-06,0.0,0.0002651473914738,0.0,0.0,26.793678283691406,0.0,0.0,0.0,0.3593071401119232,4.0,0.0,1.0
