time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.1027526855469,297.1499938964844,293.1499938964844,0.1476765424013137,-2939.717529296875,304.1445007324219,0.8088734745979309,0.1922875493764877,0.17384634912014,293.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5051457285881042,0.050000000745058,0.0486978478729724,293.0536499023437,297.1499938964844,293.1499938964844,0.1135706081986427,-1974.7646484375,304.1407165527344,0.7891853451728821,0.1793110817670822,0.1258099675178527,292.9889221191406,297.1499938964844,293.1499938964844,0.2781372666358948,-5454.10498046875,304.1552429199219,0.9990000128746032,0.5105850696563721,0.347092866897583,293.0960388183594,297.1499938964844,293.1499938964844,0.0032354251015931,-1225.100830078125,295.54010009765625,0.5051457285881042,0.050000000745058,0.231001615524292,291.1566467285156,291.1499938964844,263.1499938964844,261.6048889160156,280.9388122558594,293.77166748046875,291.1546630859375,1.0,0.2424646764993667,0.7512398362159729,0.7512398362159729,1.0,1.0,-1.1118361949920654,0.4661988615989685,0.6456372737884521,0.1937175989151001,0.0,0.0,0.5109266638755798,41.43139266967773,49.0,-25.254676818847656,-11402.5078125,156.37403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.2590260505676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681037664413452,0.4681091606616974,-5.407821845437866e-06,0.0,0.0002628785150591,0.0,0.0,26.671905517578125,0.0,0.0,0.0,0.3589018583297729,4.0,0.0,1.0
672240,293.1027526855469,297.1499938964844,293.1499938964844,0.1476765424013137,-2939.717529296875,304.1445007324219,0.8088734745979309,0.1922875493764877,0.17384634912014,293.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5051457285881042,0.050000000745058,0.0486978478729724,293.0536499023437,297.1499938964844,293.1499938964844,0.1135706081986427,-1974.7646484375,304.1407165527344,0.7891853451728821,0.1793110817670822,0.1258099675178527,292.9889221191406,297.1499938964844,293.1499938964844,0.2781372666358948,-5454.10498046875,304.1552429199219,0.9990000128746032,0.5105850696563721,0.347092866897583,293.0960388183594,297.1499938964844,293.1499938964844,0.0032354251015931,-1225.100830078125,295.54010009765625,0.5051457285881042,0.050000000745058,0.231001615524292,291.1566467285156,291.1499938964844,263.1499938964844,261.6048889160156,280.9388122558594,293.77166748046875,291.1546630859375,1.0,0.2424646764993667,0.7512398362159729,0.7512398362159729,1.0,1.0,-1.1118361949920654,0.4661988615989685,0.6456372737884521,0.1937175989151001,0.0,0.0,0.5109266638755798,41.43139266967773,49.0,-25.254676818847656,-11402.5078125,156.37403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.2590260505676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681037664413452,0.4681091606616974,-5.407821845437866e-06,0.0,0.0002628785150591,0.0,0.0,26.671905517578125,0.0,0.0,0.0,0.3589018583297729,4.0,0.0,1.0
672300,293.10400390625,297.1499938964844,293.1499938964844,0.1481744199991226,-2947.708740234375,304.14459228515625,0.8071999549865723,0.1926437318325042,0.1741921007633209,293.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5037161111831665,0.050000000745058,0.0487187877297401,293.0530700683594,297.1499938964844,293.1499938964844,0.1147350817918777,-1991.1968994140625,304.1402893066406,0.7890118956565857,0.1806453317403793,0.1267624050378799,292.9892272949219,297.1499938964844,293.1499938964844,0.2809887826442718,-5500.6025390625,304.14910888671875,0.9990000128746032,0.5125696659088135,0.3499447107315063,293.093994140625,297.1499938964844,293.1499938964844,0.0032489940058439,-1230.61865234375,295.5483703613281,0.5037161111831665,0.050000000745058,0.2311009615659713,291.146728515625,291.1499938964844,263.1499938964844,261.6042175292969,280.9344482421875,293.76776123046875,291.14434814453125,1.0,0.2439129650592804,0.7511215806007385,0.7511215806007385,1.0,1.0,-1.1169612407684326,0.4684178233146667,0.6485434770584106,0.1949468255043029,0.0,0.0,0.5121371746063232,42.03044891357422,49.0,-27.77362632751465,-11443.6484375,158.95738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5747985839844,307.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.462890625,18000.0,0.0,0.0,0.2580777704715729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692181348800659,0.4692235589027405,-5.410159701568773e-06,0.0,0.0002619161095935,0.0,0.0,26.76314926147461,0.0,0.0,0.0,0.3592218458652496,4.0,0.0,1.0
672360,293.1051940917969,297.1499938964844,293.1499938964844,0.1486794203519821,-2955.830322265625,304.1446533203125,0.8051677942276001,0.1929880529642105,0.1745293587446212,293.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5020989775657654,0.050000000745058,0.0487431585788726,293.0526428222656,297.1499938964844,293.1499938964844,0.1159054040908813,-2007.6837158203125,304.1399230957031,0.7884821891784668,0.1819569021463394,0.1277036070823669,292.990966796875,297.1499938964844,293.1499938964844,0.2843369841575622,-5554.6435546875,304.1431884765625,0.9990000128746032,0.5142640471458435,0.353234052658081,293.0922241210937,297.1499938964844,293.1499938964844,0.0032628090120851,-1236.2891845703125,295.5553283691406,0.5020989775657654,0.050000000745058,0.231216549873352,291.1353759765625,291.1499938964844,263.1499938964844,261.603515625,280.9299011230469,293.7632751464844,291.1329040527344,1.0,0.2455440163612365,0.7509385943412781,0.7509385943412781,1.0,1.0,-1.1226115226745603,0.4708579778671264,0.6517536044120789,0.1962978094816208,0.0,0.0,0.5142468810081482,42.723731994628906,52.0,-29.64238166809082,-11493.646484375,161.89186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568603515625,307.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.873046875,18000.0,0.0,0.0,0.2572940289974212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716877341270447,0.4716931581497192,-5.419292392616626e-06,0.0,0.0002611207019072,0.0,0.0,26.982873916625977,0.0,0.0,0.0,0.3599807620048523,4.0,0.0,1.0
672420,293.1075744628906,297.1499938964844,293.1499938964844,0.1496443003416061,-2971.3037109375,304.14483642578125,0.8002602458000183,0.1936458945274353,0.1751833856105804,293.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.498429536819458,0.050000000745058,0.0488011874258518,293.0521240234375,297.1499938964844,293.1499938964844,0.1182022020220756,-2039.8905029296875,304.13946533203125,0.7865308523178101,0.1845309436321258,0.1295516043901443,292.99871826171875,297.1499938964844,293.1499938964844,0.2922170758247375,-5680.18798828125,304.13238525390625,0.9990000128746032,0.5167348384857178,0.3609457314014435,293.0894775390625,297.1499938964844,293.1499938964844,0.0032903556711971,-1247.506103515625,295.5693054199219,0.498429536819458,0.050000000745058,0.231491819024086,291.1145324707031,291.1499938964844,263.1499938964844,261.6020202636719,280.9203796386719,293.754638671875,291.112548828125,1.0,0.2492814809083938,0.7505726218223572,0.7505726218223572,1.0,1.0,-1.135270357131958,0.476335346698761,0.6589349508285522,0.1993386298418045,0.0,0.0,0.5204103589057922,44.36539459228516,55.0,-28.008146286010746,-11616.1259765625,168.72982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048522949219,307.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.5234375,18000.0,0.0,0.0,0.2563649713993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804291129112243,0.4804345667362213,-5.459889507619664e-06,0.0,0.0002601778542157,0.0,0.0,27.80497360229492,0.0,0.0,0.0,0.3627613186836242,4.0,0.0,1.0
672480,293.1075744628906,297.1499938964844,293.1499938964844,0.1496443003416061,-2971.3037109375,304.14483642578125,0.8002602458000183,0.1936458945274353,0.1751833856105804,293.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.498429536819458,0.050000000745058,0.0488011874258518,293.0521240234375,297.1499938964844,293.1499938964844,0.1182022020220756,-2039.8905029296875,304.13946533203125,0.7865308523178101,0.1845309436321258,0.1295516043901443,292.99871826171875,297.1499938964844,293.1499938964844,0.2922170758247375,-5680.18798828125,304.13238525390625,0.9990000128746032,0.5167348384857178,0.3609457314014435,293.0894775390625,297.1499938964844,293.1499938964844,0.0032903556711971,-1247.506103515625,295.5693054199219,0.498429536819458,0.050000000745058,0.231491819024086,291.1145324707031,291.1499938964844,263.1499938964844,261.6020202636719,280.9203796386719,293.754638671875,291.112548828125,1.0,0.2492814809083938,0.7505726218223572,0.7505726218223572,1.0,1.0,-1.135270357131958,0.476335346698761,0.6589349508285522,0.1993386298418045,0.0,0.0,0.5204103589057922,44.36539459228516,55.0,-28.008146286010746,-11616.1259765625,168.72982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048522949219,307.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.5234375,18000.0,0.0,0.0,0.2563649713993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804291129112243,0.4804345667362213,-5.459889507619664e-06,0.0,0.0002601778542157,0.0,0.0,27.80497360229492,0.0,0.0,0.0,0.3627613186836242,4.0,0.0,1.0
672540,293.1098022460937,297.1499938964844,293.1499938964844,0.1505516767501831,-2985.80029296875,304.1450500488281,0.7945666909217834,0.1942687779664993,0.1758144795894622,293.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.494368314743042,0.050000000745058,0.0488698557019233,293.05133056640625,297.1499938964844,293.1499938964844,0.1205092594027519,-2072.059814453125,304.1391296386719,0.7838201522827148,0.1871688812971115,0.1314200907945633,293.01202392578125,297.1499938964844,293.1499938964844,0.3013877272605896,-5824.23974609375,304.1230163574219,0.9990000128746032,0.5178781747817993,0.3698631525039673,293.0876770019531,297.1499938964844,293.1499938964844,0.0033169579692184,-1258.2418212890625,295.5837707519531,0.494368314743042,0.050000000745058,0.2318175584077835,291.0967712402344,291.1499938964844,263.1499938964844,261.60040283203125,280.90869140625,293.7440490722656,291.09503173828125,1.0,0.2535381913185119,0.7502066493034363,0.7502066493034363,1.0,1.0,-1.1494468450546265,0.4824862778186798,0.6669606566429138,0.2027616053819656,0.0,0.0,0.5287255048751831,46.29949188232422,58.0,-25.088090896606445,-11758.830078125,176.7322235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782653808594,307.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.068359375,18000.0,0.0,0.0,0.256449818611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931998550891876,0.4932053983211517,-5.526557288249023e-06,0.0,0.00026026397245,0.0,0.0,29.064903259277344,0.0,0.0,0.0,0.3669546842575073,4.0,0.0,1.0
672600,293.1098022460937,297.1499938964844,293.1499938964844,0.1505516767501831,-2985.80029296875,304.1450500488281,0.7945666909217834,0.1942687779664993,0.1758144795894622,293.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.494368314743042,0.050000000745058,0.0488698557019233,293.05133056640625,297.1499938964844,293.1499938964844,0.1205092594027519,-2072.059814453125,304.1391296386719,0.7838201522827148,0.1871688812971115,0.1314200907945633,293.01202392578125,297.1499938964844,293.1499938964844,0.3013877272605896,-5824.23974609375,304.1230163574219,0.9990000128746032,0.5178781747817993,0.3698631525039673,293.0876770019531,297.1499938964844,293.1499938964844,0.0033169579692184,-1258.2418212890625,295.5837707519531,0.494368314743042,0.050000000745058,0.2318175584077835,291.0967712402344,291.1499938964844,263.1499938964844,261.60040283203125,280.90869140625,293.7440490722656,291.09503173828125,1.0,0.2535381913185119,0.7502066493034363,0.7502066493034363,1.0,1.0,-1.1494468450546265,0.4824862778186798,0.6669606566429138,0.2027616053819656,0.0,0.0,0.5287255048751831,46.29949188232422,58.0,-25.088090896606445,-11758.830078125,176.7322235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782653808594,307.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.068359375,18000.0,0.0,0.0,0.256449818611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931998550891876,0.4932053983211517,-5.526557288249023e-06,0.0,0.00026026397245,0.0,0.0,29.064903259277344,0.0,0.0,0.0,0.3669546842575073,4.0,0.0,1.0
672660,293.11187744140625,297.1499938964844,293.1499938964844,0.1514694839715957,-3000.50048828125,304.1451721191406,0.7883653044700623,0.1948639005422592,0.176427736878395,293.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.4900448322296142,0.050000000745058,0.0489477515220642,293.0521545410156,297.1499938964844,293.1499938964844,0.122757613658905,-2103.292236328125,304.1390380859375,0.780380129814148,0.1895079165697097,0.1331976801156997,293.0322265625,297.1499938964844,293.1499938964844,0.3117375075817108,-5984.94775390625,304.1147766113281,0.9990000128746032,0.5172927379608154,0.3797253370285034,293.0866394042969,297.1499938964844,293.1499938964844,0.003343085758388,-1268.919189453125,295.5953674316406,0.4900448322296142,0.050000000745058,0.2321870625019073,291.076904296875,291.1499938964844,263.1499938964844,261.5986633300781,280.8714599609375,293.69049072265625,291.07470703125,1.0,0.2581901848316192,0.7497466206550598,0.7497466206550598,1.0,1.0,-1.1646908521652222,0.4891026020050049,0.6755883097648621,0.2064432948827743,0.0,0.0,0.5397295951843262,48.48481750488281,61.0,-27.893526077270508,-11931.5166015625,185.73843383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,307.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17853.0703125,18000.0,0.0,0.0,0.2576767206192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103790760040283,0.5103846788406372,-5.620713636744768e-06,0.0,0.0002615091216284,0.0,0.0,30.83254623413086,0.0,0.0,0.0,0.3727207779884338,4.0,0.0,1.0
672720,293.11187744140625,297.1499938964844,293.1499938964844,0.1514694839715957,-3000.50048828125,304.1451721191406,0.7883653044700623,0.1948639005422592,0.176427736878395,293.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.4900448322296142,0.050000000745058,0.0489477515220642,293.0521545410156,297.1499938964844,293.1499938964844,0.122757613658905,-2103.292236328125,304.1390380859375,0.780380129814148,0.1895079165697097,0.1331976801156997,293.0322265625,297.1499938964844,293.1499938964844,0.3117375075817108,-5984.94775390625,304.1147766113281,0.9990000128746032,0.5172927379608154,0.3797253370285034,293.0866394042969,297.1499938964844,293.1499938964844,0.003343085758388,-1268.919189453125,295.5953674316406,0.4900448322296142,0.050000000745058,0.2321870625019073,291.076904296875,291.1499938964844,263.1499938964844,261.5986633300781,280.8714599609375,293.69049072265625,291.07470703125,1.0,0.2581901848316192,0.7497466206550598,0.7497466206550598,1.0,1.0,-1.1646908521652222,0.4891026020050049,0.6755883097648621,0.2064432948827743,0.0,0.0,0.5397295951843262,48.48481750488281,61.0,-27.893526077270508,-11931.5166015625,185.73843383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,307.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17853.0703125,18000.0,0.0,0.0,0.2576767206192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103790760040283,0.5103846788406372,-5.620713636744768e-06,0.0,0.0002615091216284,0.0,0.0,30.83254623413086,0.0,0.0,0.0,0.3727207779884338,4.0,0.0,1.0
672780,293.1138000488281,297.1499938964844,293.1499938964844,0.1523480266332626,-3014.527587890625,304.14532470703125,0.7818716168403625,0.1954367756843567,0.1770278513431549,293.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.4855009615421295,0.050000000745058,0.0490338653326034,293.0545959472656,297.1499938964844,293.1499938964844,0.1246960461139679,-2130.065673828125,304.13946533203125,0.7760646939277649,0.191492959856987,0.1347058713436126,293.0592346191406,297.1499938964844,293.1499938964844,0.3229681551456451,-6157.30322265625,304.1078491210937,0.9990000128746032,0.5148152112960815,0.3903370201587677,293.0863647460937,297.1499938964844,293.1499938964844,0.0033688356634229,-1279.357666015625,295.6064147949219,0.4855009615421295,0.050000000745058,0.2325955480337143,291.05877685546875,291.1499938964844,263.1499938964844,261.5968017578125,280.82977294921875,293.6296691894531,291.0572204589844,1.0,0.2631310522556305,0.7492865920066833,0.7492865920066833,1.0,1.0,-1.180552363395691,0.4960038363933563,0.6845484972000122,0.2102841883897781,0.0,0.0,0.5531778335571289,50.889774322509766,64.0,-24.20018577575684,-12131.0185546875,195.5911102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,307.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.970703125,18000.0,0.0,0.0,0.2601602971553802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329307317733765,0.5329364538192749,-5.75240483158268e-06,0.0,0.0002640296297613,0.0,0.0,33.28658676147461,0.0,0.0,0.0,0.3804595470428467,4.0,0.0,1.0
672840,293.1138000488281,297.1499938964844,293.1499938964844,0.1523480266332626,-3014.527587890625,304.14532470703125,0.7818716168403625,0.1954367756843567,0.1770278513431549,293.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.4855009615421295,0.050000000745058,0.0490338653326034,293.0545959472656,297.1499938964844,293.1499938964844,0.1246960461139679,-2130.065673828125,304.13946533203125,0.7760646939277649,0.191492959856987,0.1347058713436126,293.0592346191406,297.1499938964844,293.1499938964844,0.3229681551456451,-6157.30322265625,304.1078491210937,0.9990000128746032,0.5148152112960815,0.3903370201587677,293.0863647460937,297.1499938964844,293.1499938964844,0.0033688356634229,-1279.357666015625,295.6064147949219,0.4855009615421295,0.050000000745058,0.2325955480337143,291.05877685546875,291.1499938964844,263.1499938964844,261.5968017578125,280.82977294921875,293.6296691894531,291.0572204589844,1.0,0.2631310522556305,0.7492865920066833,0.7492865920066833,1.0,1.0,-1.180552363395691,0.4960038363933563,0.6845484972000122,0.2102841883897781,0.0,0.0,0.5531778335571289,50.889774322509766,64.0,-24.20018577575684,-12131.0185546875,195.5911102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,307.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.970703125,18000.0,0.0,0.0,0.2601602971553802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329307317733765,0.5329364538192749,-5.75240483158268e-06,0.0,0.0002640296297613,0.0,0.0,33.28658676147461,0.0,0.0,0.0,0.3804595470428467,4.0,0.0,1.0
672900,293.1147155761719,297.1499938964844,293.1499938964844,0.1527615487575531,-3021.100830078125,304.1454162597656,0.7785830497741699,0.1957159787416458,0.1773236095905304,293.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4831468462944031,0.050000000745058,0.0490795709192752,293.05645751953125,297.1499938964844,293.1499938964844,0.1255403161048889,-2141.66748046875,304.13983154296875,0.7736576199531555,0.1923380196094513,0.1353623420000076,293.07470703125,297.1499938964844,293.1499938964844,0.3288173079490661,-6246.29443359375,304.1048889160156,0.9990000128746032,0.5129251480102539,0.3958534896373749,293.0864562988281,297.1499938964844,293.1499938964844,0.003381194313988,-1284.3031005859375,295.6125183105469,0.4831468462944031,0.050000000745058,0.2328123450279235,291.051513671875,291.1499938964844,263.1499938964844,261.5958251953125,280.80889892578125,293.5993347167969,291.0502014160156,1.0,0.2656810879707336,0.7490565776824951,0.7490565776824951,1.0,1.0,-1.1886317729949951,0.4995256662368774,0.6891061067581177,0.2122437059879303,0.0,0.0,0.5604761242866516,52.16259002685547,64.0,-21.5201416015625,-12235.298828125,200.7952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,307.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.76953125,18000.0,0.0,0.0,0.2618756890296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5456591844558716,0.5456650257110596,-5.8311488828621805e-06,0.0,0.0002657705335877,0.0,0.0,34.74321746826172,0.0,0.0,0.0,0.3849304318428039,4.0,0.0,1.0
672960,293.1156005859375,297.1499938964844,293.1499938964844,0.1531562358140945,-3027.351806640625,304.1455383300781,0.7752977013587952,0.1959909796714782,0.1776168346405029,293.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.4807296395301819,0.050000000745058,0.04912681132555,293.0585021972656,297.1499938964844,293.1499938964844,0.1263094544410705,-2152.201171875,304.1402893066406,0.7711376547813416,0.1931190341711044,0.1359638571739196,293.0912780761719,297.1499938964844,293.1499938964844,0.3347817063331604,-6336.5205078125,304.1022644042969,0.9990000128746032,0.5106226801872253,0.4014757871627807,293.086669921875,297.1499938964844,293.1499938964844,0.003393355756998,-1289.1123046875,295.6191711425781,0.4807296395301819,0.050000000745058,0.2330364435911178,291.0455627441406,291.1499938964844,263.1499938964844,261.5948181152344,280.7894592285156,293.5714111328125,291.0445861816406,1.0,0.2682713568210602,0.7487876415252686,0.7487876415252686,1.0,1.0,-1.19677996635437,0.5030759572982788,0.6937039494514465,0.2142153233289718,0.0,0.0,0.5680417418479919,53.47611999511719,67.0,-18.15026092529297,-12341.3544921875,206.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72174072265625,307.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17770.994140625,18000.0,0.0,0.0,0.2638938128948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559230387210846,0.5592362880706787,-5.918043370911619e-06,0.0,0.0002678186865523,0.0,0.0,36.35242462158203,0.0,0.0,0.0,0.3897669017314911,4.0,0.0,1.0
673020,293.11724853515625,297.1499938964844,293.1499938964844,0.1538829505443573,-3038.786865234375,304.14581298828125,0.7688161134719849,0.1965296566486358,0.178196370601654,293.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.4756604731082916,0.050000000745058,0.0492252111434936,293.06280517578125,297.1499938964844,293.1499938964844,0.1276912093162536,-2171.033935546875,304.1412353515625,0.765974760055542,0.1945677995681762,0.1370710283517837,293.1272888183594,297.1499938964844,293.1499938964844,0.3469346463680267,-6518.8017578125,304.09796142578125,0.9990000128746032,0.5048196911811829,0.4129400253295898,293.0871887207031,297.1499938964844,293.1499938964844,0.0034171629231423,-1298.32421875,295.6350402832031,0.4756604731082916,0.050000000745058,0.2335032075643539,291.0381774902344,291.1499938964844,263.1499938964844,261.5927429199219,280.755859375,293.5249938964844,291.03778076171875,1.0,0.2735415697097778,0.7482497096061707,0.7482497096061707,1.0,1.0,-1.21324360370636,0.5102620720863342,0.7029815316200256,0.218200996518135,0.0,0.0,0.5835070013999939,56.20709228515625,70.0,-10.59455394744873,-12554.685546875,217.3729858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.458251953125,307.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17743.583984375,18000.0,0.0,0.0,0.2687735259532928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881361365318298,0.5881422758102417,-6.1132031987654045e-06,0.0,0.000272770965239,0.0,0.0,39.98044967651367,0.0,0.0,0.0,0.4003004729747772,4.0,0.0,1.0
673080,293.11724853515625,297.1499938964844,293.1499938964844,0.1538829505443573,-3038.786865234375,304.14581298828125,0.7688161134719849,0.1965296566486358,0.178196370601654,293.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.4756604731082916,0.050000000745058,0.0492252111434936,293.06280517578125,297.1499938964844,293.1499938964844,0.1276912093162536,-2171.033935546875,304.1412353515625,0.765974760055542,0.1945677995681762,0.1370710283517837,293.1272888183594,297.1499938964844,293.1499938964844,0.3469346463680267,-6518.8017578125,304.09796142578125,0.9990000128746032,0.5048196911811829,0.4129400253295898,293.0871887207031,297.1499938964844,293.1499938964844,0.0034171629231423,-1298.32421875,295.6350402832031,0.4756604731082916,0.050000000745058,0.2335032075643539,291.0381774902344,291.1499938964844,263.1499938964844,261.5927429199219,280.755859375,293.5249938964844,291.03778076171875,1.0,0.2735415697097778,0.7482497096061707,0.7482497096061707,1.0,1.0,-1.21324360370636,0.5102620720863342,0.7029815316200256,0.218200996518135,0.0,0.0,0.5835070013999939,56.20709228515625,70.0,-10.59455394744873,-12554.685546875,217.3729858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.458251953125,307.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17743.583984375,18000.0,0.0,0.0,0.2687735259532928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881361365318298,0.5881422758102417,-6.1132031987654045e-06,0.0,0.000272770965239,0.0,0.0,39.98044967651367,0.0,0.0,0.0,0.4003004729747772,4.0,0.0,1.0
673140,293.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461181640625,0.7625466585159302,0.0,0.1787677854299545,293.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.4701652824878692,0.0,0.049327865242958,293.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1420593261719,0.760859489440918,0.0,0.138112336397171,293.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,304.09478759765625,0.9990000128746032,0.0,0.4245704412460327,293.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.65386962890625,0.4701652824878692,0.0,0.2339901626110077,291.0360107421875,294.1499938964844,263.1499938964844,261.5905456542969,280.7301940917969,293.4927673339844,291.0361022949219,0.0,0.0,0.7477118372917175,0.7477118372917175,1.0,1.0,-1.229847431182861,0.5175274610519409,0.7123200297355652,0.2222221940755844,0.0,0.0,0.0,59.05124282836914,60.0,-3.445265769958496,-12765.9365234375,229.1313934326172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2033996582031,307.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182928681373596,0.6182992458343506,-6.330333690129919e-06,0.0,0.0,0.0,0.0,44.06453704833984,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461181640625,0.7625466585159302,0.0,0.1787677854299545,293.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.4701652824878692,0.0,0.049327865242958,293.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1420593261719,0.760859489440918,0.0,0.138112336397171,293.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,304.09478759765625,0.9990000128746032,0.0,0.4245704412460327,293.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.65386962890625,0.4701652824878692,0.0,0.2339901626110077,291.0360107421875,294.1499938964844,263.1499938964844,261.5905456542969,280.7301940917969,293.4927673339844,291.0361022949219,0.0,0.0,0.7477118372917175,0.7477118372917175,1.0,1.0,-1.229847431182861,0.5175274610519409,0.7123200297355652,0.2222221940755844,0.0,0.0,0.0,59.05124282836914,60.0,-3.445265769958496,-12765.9365234375,229.1313934326172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2033996582031,307.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182928681373596,0.6182992458343506,-6.330333690129919e-06,0.0,0.0,0.0,0.0,44.06453704833984,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,0.0007376724970526,293.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.000269658252364,292.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6489562988281,0.0,0.0,0.0005705915391445,292.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057556152344,0.0,0.0,0.0018181492341682,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41082763671875,0.0,0.0,0.0012791425688192,291.0619812011719,294.1499938964844,263.1513671875,261.58953857421875,279.3502197265625,289.7550354003906,291.0531921386719,0.0,0.0,0.4486271142959595,0.4486271142959595,1.0,1.0,-0.0050693918019533,0.0040667206048965,0.0010026710806414,-0.0117365699261426,0.0,0.0,0.0,-0.0279080290347337,60.0,-79.25120544433594,-0.0,-2.1462751647050027e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.95263449948491e-18,8.954876986125541e-18,-2.2428214710647573e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,0.0007376724970526,293.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.000269658252364,292.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6489562988281,0.0,0.0,0.0005705915391445,292.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057556152344,0.0,0.0,0.0018181492341682,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41082763671875,0.0,0.0,0.0012791425688192,291.0619812011719,294.1499938964844,263.1513671875,261.58953857421875,279.3502197265625,289.7550354003906,291.0531921386719,0.0,0.0,0.4486271142959595,0.4486271142959595,1.0,1.0,-0.0050693918019533,0.0040667206048965,0.0010026710806414,-0.0117365699261426,0.0,0.0,0.0,-0.0279080290347337,60.0,-79.25120544433594,-0.0,-2.1462751647050027e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.95263449948491e-18,8.954876986125541e-18,-2.2428214710647573e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792663574219,0.0,0.0,0.0001130075615947,293.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001040279021253,292.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60284423828125,0.0,0.0,8.780193456914276e-05,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,0.0001497442281106,292.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,0.0004934635944664,291.0623474121094,294.1499938964844,263.1530456542969,261.5899353027344,279.0233764648437,286.8602600097656,291.0506591796875,0.0,0.0,0.2990847527980804,0.2990847527980804,1.0,1.0,-0.0011362473014742,0.0013579812366515,-0.0002217339351773,-0.013589946553111,0.0,0.0,0.0,-0.0080580171197652,60.0,-58.819942474365234,-0.0,-8.8255617924915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0240728310608992e-20,2.220830664453708e-20,-1.967577324186129e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.761474609375,0.0,0.0,9.438686538487671e-05,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.910196968121454e-05,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5862121582031,0.0,0.0,7.341020682360977e-05,292.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529602050781,0.0,0.0,9.999125904869288e-05,292.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0004700970603153,291.0625,294.1499938964844,263.1553955078125,261.5909118652344,278.87579345703125,284.0916748046875,291.04937744140625,0.0,0.0,0.1495423763990402,0.1495423763990402,1.0,1.0,-0.0009881771402433,0.0003966662916354,0.0005915107904002,-0.0145404040813446,0.0,0.0,0.0,-0.0076118796132504,60.0,-34.211822509765625,-0.0,-6.878950387090299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.037557799325997e-21,-7.562035076758628e-21,2.524477479381022e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74468994140625,0.0,0.0,9.402836440131068e-05,293.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.90067856037058e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,7.313311652978882e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24560546875,0.0,0.0,9.903416503220797e-05,292.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603210449219,0.0,0.0,0.0004696455725934,291.0626220703125,294.1499938964844,263.1583251953125,261.5924377441406,278.7356262207031,281.6374816894531,291.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016314918175,1.9665554518155666e-08,0.0010016118176281,-0.0149698220193386,0.0,0.0,0.0,-0.007823902182281,60.0,-24.59181022644043,-0.0,-6.843823996405264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.922709748945406e-21,7.514746841349591e-21,-2.5920370924041853e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72802734375,0.0,0.0,9.402779687661678e-05,293.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.90145927062258e-05,292.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5549621582031,0.0,0.0,7.313273090403527e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,9.90163316600956e-05,292.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460693359375,0.0,0.0,0.0004696825926657,291.0627746582031,294.1499938964844,263.1618957519531,261.59454345703125,278.5968017578125,279.4666748046875,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019198525696,6.0884364216917675e-09,0.0010019137989729,-0.0150030273944139,0.0,0.0,0.0,-0.0078311208635568,60.0,-21.076147079467773,-0.0,-6.844244637704834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921178172342476e-21,7.516272763397553e-21,-2.595094793003469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,9.405086893821137e-05,293.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.903903992380948e-05,292.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52410888671875,0.0,0.0,7.315067341551185e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,9.90403350442648e-05,292.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0004697985714301,291.06304931640625,294.1499938964844,263.1707458496094,261.60028076171875,278.3229064941406,275.8492126464844,291.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.34486961364746,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211515151547655e-21,7.516296997204561e-21,-2.595145482049795e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,9.405086893821137e-05,293.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.903903992380948e-05,292.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52410888671875,0.0,0.0,7.315067341551185e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,9.90403350442648e-05,292.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0004697985714301,291.06304931640625,294.1499938964844,263.1707458496094,261.60028076171875,278.3229064941406,275.8492126464844,291.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.34486961364746,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211515151547655e-21,7.516296997204561e-21,-2.595145482049795e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623840332031,0.0,0.0,9.407794277649371e-05,293.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.906756167765708e-05,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936218261719,0.0,0.0,7.31717300368473e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,9.906883497023956e-05,292.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,0.0004699338751379,291.06329345703125,294.1499938964844,263.18182373046875,261.6080322265625,278.053955078125,273.0221862792969,291.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.11861991882324,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623840332031,0.0,0.0,9.407794277649371e-05,293.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.906756167765708e-05,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936218261719,0.0,0.0,7.31717300368473e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,9.906883497023956e-05,292.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,0.0004699338751379,291.06329345703125,294.1499938964844,263.18182373046875,261.6080322265625,278.053955078125,273.0221862792969,291.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.11861991882324,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6301574707031,0.0,0.0,9.41086036618799e-05,293.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.909986692946404e-05,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635009765625,0.0,0.0,7.319558062590659e-05,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,9.91011256701313e-05,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0004700870777014,291.06353759765625,294.1499938964844,263.1949462890625,261.6176147460937,277.7899475097656,270.81561279296875,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.08614921569824,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6301574707031,0.0,0.0,9.41086036618799e-05,293.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.909986692946404e-05,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635009765625,0.0,0.0,7.319558062590659e-05,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,9.91011256701313e-05,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0004700870777014,291.06353759765625,294.1499938964844,263.1949462890625,261.6176147460937,277.7899475097656,270.81561279296875,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.08614921569824,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,9.414260421181098e-05,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.913567919284104e-05,291.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4337158203125,0.0,0.0,7.322202145587653e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,9.913692338159308e-05,292.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0004702569567598,291.06378173828125,294.1499938964844,263.2099914550781,261.6289367675781,277.5307922363281,269.0962829589844,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.077238082885746,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,9.414260421181098e-05,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.913567919284104e-05,291.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4337158203125,0.0,0.0,7.322202145587653e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,9.913692338159308e-05,292.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0004702569567598,291.06378173828125,294.1499938964844,263.2099914550781,261.6289367675781,277.5307922363281,269.0962829589844,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.077238082885746,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5825500488281,0.0,0.0,9.416076500201598e-05,293.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,9.915481496136636e-05,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189758300781,0.0,0.0,7.323615136556327e-05,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,9.915605187416077e-05,292.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215576171875,0.0,0.0,0.000470347731607,291.0638732910156,294.1499938964844,263.2181701660156,261.6352233886719,277.40301513671875,268.3858947753906,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.07379722595215,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,9.417966793989764e-05,293.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.917472198139876e-05,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.404296875,0.0,0.0,7.325084879994392e-05,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,9.917594434227794e-05,292.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0004704421735368,291.0639953613281,294.1499938964844,263.226806640625,261.641845703125,277.27642822265625,267.7598876953125,291.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.070293426513672,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
