time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357666015625,0.0,0.0,9.421950380783528e-05,293.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.921668242895976e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.375244140625,0.0,0.0,7.328182982746512e-05,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,9.921789751388133e-05,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0004706412146333,291.0641784667969,294.1499938964844,263.2452392578125,261.6562194824219,277.0267944335937,266.7235107421875,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.06269073486328,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357666015625,0.0,0.0,9.421950380783528e-05,293.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.921668242895976e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.375244140625,0.0,0.0,7.328182982746512e-05,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,9.921789751388133e-05,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0004706412146333,291.0641784667969,294.1499938964844,263.2452392578125,261.6562194824219,277.0267944335937,266.7235107421875,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.06269073486328,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050354003906,0.0,0.0,9.426179167348891e-05,293.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.92612258414738e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,7.331472443183884e-05,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,9.926242637448011e-05,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0004708525375463,291.0643615722656,294.1499938964844,263.26513671875,261.67193603515625,276.7818298339844,265.9225769042969,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.054161071777344,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050354003906,0.0,0.0,9.426179167348891e-05,293.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.92612258414738e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,7.331472443183884e-05,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,9.926242637448011e-05,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0004708525375463,291.0643615722656,294.1499938964844,263.26513671875,261.67193603515625,276.7818298339844,265.9225769042969,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.054161071777344,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47467041015625,0.0,0.0,9.430618956685066e-05,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.930799569701776e-05,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,7.334925612667575e-05,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,9.930918167810888e-05,292.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.000471074366942,291.06451416015625,294.1499938964844,263.2864074707031,261.6888122558594,276.5414733886719,265.3062744140625,291.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.044713973999023,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47467041015625,0.0,0.0,9.430618956685066e-05,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.930799569701776e-05,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,7.334925612667575e-05,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,9.930918167810888e-05,292.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.000471074366942,291.06451416015625,294.1499938964844,263.2864074707031,261.6888122558594,276.5414733886719,265.3062744140625,291.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.044713973999023,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44464111328125,0.0,0.0,9.43523264140822e-05,293.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.935658454196528e-05,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,7.338514114962891e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,9.935775597114116e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0004713048692792,291.0646667480469,294.1499938964844,263.308837890625,261.7067565917969,276.3056945800781,264.83465576171875,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.034393310546875,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44464111328125,0.0,0.0,9.43523264140822e-05,293.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.935658454196528e-05,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,7.338514114962891e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,9.935775597114116e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0004713048692792,291.0646667480469,294.1499938964844,263.308837890625,261.7067565917969,276.3056945800781,264.83465576171875,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.034393310546875,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297790527344,0.0,0.0,9.4375922344625e-05,293.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.938143921317533e-05,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2761535644531,0.0,0.0,7.340349111473188e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,9.93826033663936e-05,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907592773437,0.0,0.0,0.0004714227688964,291.0647277832031,294.1499938964844,263.3204650878906,261.7160949707031,276.1894836425781,264.6429443359375,291.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.028919219970703,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149780273437,0.0,0.0,9.439979476155712e-05,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.940658492268994e-05,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623291015625,0.0,0.0,7.342205935856327e-05,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10107421875,0.0,0.0,9.94077417999506e-05,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.0004715420654974,291.0647888183594,294.1499938964844,263.3323059082031,261.72564697265625,276.07440185546875,264.4761047363281,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.023242950439453,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856506347656,0.0,0.0,9.444818715564908e-05,292.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.94575530057773e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,7.345969788730145e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881652832031,0.0,0.0,9.945869533112273e-05,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,0.000471783831017,291.0649108886719,294.1499938964844,263.356689453125,261.7453308105469,275.8475341796875,264.2056579589844,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.01130104064941,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856506347656,0.0,0.0,9.444818715564908e-05,292.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.94575530057773e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,7.345969788730145e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881652832031,0.0,0.0,9.945869533112273e-05,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,0.000471783831017,291.0649108886719,294.1499938964844,263.356689453125,261.7453308105469,275.8475341796875,264.2056579589844,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.01130104064941,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3566589355469,0.0,0.0,9.449705976294354e-05,292.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.950903040589763e-05,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,7.349771476583555e-05,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,9.951016545528546e-05,292.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,0.0004720280121546,291.06500244140625,294.1499938964844,263.3818054199219,261.76568603515625,275.6250305175781,264.00408935546875,290.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.99860191345215,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3566589355469,0.0,0.0,9.449705976294354e-05,292.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.950903040589763e-05,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,7.349771476583555e-05,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,9.951016545528546e-05,292.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,0.0004720280121546,291.06500244140625,294.1499938964844,263.3818054199219,261.76568603515625,275.6250305175781,264.00408935546875,290.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.99860191345215,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,9.454597602598368e-05,292.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.95605587377213e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,7.353576074820012e-05,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06280517578125,0.0,0.0,9.956167195923626e-05,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,0.0004722724261227,291.0650634765625,294.1499938964844,263.4075622558594,261.7865600585937,275.4068603515625,263.8558959960937,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.985179901123047,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,9.454597602598368e-05,292.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.95605587377213e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,7.353576074820012e-05,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06280517578125,0.0,0.0,9.956167195923626e-05,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,0.0004722724261227,291.0650634765625,294.1499938964844,263.4075622558594,261.7865600585937,275.4068603515625,263.8558959960937,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.985179901123047,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996826171875,0.0,0.0,9.459449938731268e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.961166506400332e-05,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,7.357349386438727e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503234863281,0.0,0.0,9.961276373360306e-05,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,0.0004725148319266,291.0650939941406,294.1499938964844,263.4337463378906,261.8078308105469,275.1929016113281,263.7491760253906,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.9710636138916,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996826171875,0.0,0.0,9.459449938731268e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.961166506400332e-05,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,7.357349386438727e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503234863281,0.0,0.0,9.961276373360306e-05,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,0.0004725148319266,291.0650939941406,294.1499938964844,263.4337463378906,261.8078308105469,275.1929016113281,263.7491760253906,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.9710636138916,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28564453125,0.0,0.0,9.46184736676514e-05,292.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.963691263692454e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,7.359214214375243e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,9.963801130652428e-05,292.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,0.0004726346232928,291.0650939941406,294.1499938964844,263.44696044921875,261.818603515625,275.0875244140625,263.7083435058594,290.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-18.963754653930664,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716979980469,0.0,0.0,9.464218601351604e-05,292.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.966189099941404e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,7.361058669630438e-05,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,9.966297511709854e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,0.0004727531049866,291.0650939941406,294.1499938964844,263.46026611328125,261.82940673828125,274.9831848144531,263.6745300292969,290.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.956283569335938,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,9.468861389905214e-05,292.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.971079271053895e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.364669727394357e-05,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,9.971186955226584e-05,292.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316711425781,0.0,0.0,0.0004729850625153,291.0650634765625,294.1499938964844,263.4869384765625,261.8511047363281,274.77752685546875,263.62451171875,290.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.940874099731445,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,9.468861389905214e-05,292.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.971079271053895e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.364669727394357e-05,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,9.971186955226584e-05,292.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316711425781,0.0,0.0,0.0004729850625153,291.0650634765625,294.1499938964844,263.4869384765625,261.8511047363281,274.77752685546875,263.62451171875,290.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.940874099731445,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21661376953125,0.0,0.0,9.473339014220984e-05,292.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.975795546779408e-05,291.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,7.368152000708506e-05,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137023925781,0.0,0.0,9.975901775760576e-05,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.908203125,0.0,0.0,0.00047320878366,291.0650329589844,294.1499938964844,263.5136413574219,261.8728332519531,274.5759582519531,263.5934143066406,290.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.924867630004883,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21661376953125,0.0,0.0,9.473339014220984e-05,292.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.975795546779408e-05,291.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,7.368152000708506e-05,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137023925781,0.0,0.0,9.975901775760576e-05,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.908203125,0.0,0.0,0.00047320878366,291.0650329589844,294.1499938964844,263.5136413574219,261.8728332519531,274.5759582519531,263.5934143066406,290.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.924867630004883,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,9.477612911723554e-05,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.980297181755304e-05,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,7.371476385742426e-05,291.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,9.980401955544949e-05,292.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0004734223184641,291.06494140625,294.1499938964844,263.54022216796875,261.8944091796875,274.3783874511719,263.57672119140625,290.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.90830421447754,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,9.477612911723554e-05,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.980297181755304e-05,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,7.371476385742426e-05,291.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,9.980401955544949e-05,292.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0004734223184641,291.06494140625,294.1499938964844,263.54022216796875,261.8944091796875,274.3783874511719,263.57672119140625,290.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.90830421447754,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,9.481653978582472e-05,292.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.984553616959602e-05,291.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,7.374619599431753e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,9.984657663153484e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.862060546875,0.0,0.0,0.0004736242408398,291.0648193359375,294.1499938964844,263.5665283203125,261.915771484375,274.1847229003906,263.5709228515625,290.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.891233444213867,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,9.481653978582472e-05,292.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.984553616959602e-05,291.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,7.374619599431753e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,9.984657663153484e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.862060546875,0.0,0.0,0.0004736242408398,291.0648193359375,294.1499938964844,263.5665283203125,261.915771484375,274.1847229003906,263.5709228515625,290.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.891233444213867,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,9.48358720052056e-05,292.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.98658942990005e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,7.376122812274843e-05,291.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840087890625,0.0,0.0,9.986692748498172e-05,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,0.0004737208073493,291.0647277832031,294.1499938964844,263.5795593261719,261.9263000488281,274.08935546875,263.5712890625,290.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.88252830505371,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,9.485462942393497e-05,292.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.988565579988062e-05,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018005371094,0.0,0.0,7.377582369372249e-05,291.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781494140625,0.0,0.0,9.988668170990422e-05,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393859863281,0.0,0.0,0.0004738145507872,291.0646667480469,294.1499938964844,263.5924377441406,261.9367370605469,273.99493408203125,263.5733642578125,290.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.87373352050781,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,9.489048534305766e-05,292.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.992342529585584e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.977294921875,0.0,0.0,7.380371243925765e-05,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,9.992443665396422e-05,292.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.0004739937139675,291.0644836425781,294.1499938964844,263.6177673339844,261.9571838378906,273.80889892578125,263.5817565917969,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.855937957763672,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,9.489048534305766e-05,292.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.992342529585584e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.977294921875,0.0,0.0,7.380371243925765e-05,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,9.992443665396422e-05,292.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.0004739937139675,291.0644836425781,294.1499938964844,263.6177673339844,261.9571838378906,273.80889892578125,263.5817565917969,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.855937957763672,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08428955078125,0.0,0.0,9.492416575085372e-05,292.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.99589028651826e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530944824219,0.0,0.0,7.382990588666871e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,9.995989967137577e-05,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,0.0004741619923152,291.0642395019531,294.1499938964844,263.6424255371094,261.9769897460937,273.6265869140625,263.5945129394531,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.837968826293945,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08428955078125,0.0,0.0,9.492416575085372e-05,292.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.99589028651826e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530944824219,0.0,0.0,7.382990588666871e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,9.995989967137577e-05,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,0.0004741619923152,291.0642395019531,294.1499938964844,263.6424255371094,261.9769897460937,273.6265869140625,263.5945129394531,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.837968826293945,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586853027344,0.0,0.0,9.495569247519596e-05,292.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.999211033573374e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,7.385442586382851e-05,291.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,9.999309986596928e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7727966308594,0.0,0.0,0.0004743195022456,291.06396484375,294.1499938964844,263.6662292480469,261.9960327148437,273.4479064941406,263.6103515625,290.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.81995010375977,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586853027344,0.0,0.0,9.495569247519596e-05,292.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.999211033573374e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,7.385442586382851e-05,291.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,9.999309986596928e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7727966308594,0.0,0.0,0.0004743195022456,291.06396484375,294.1499938964844,263.6662292480469,261.9960327148437,273.4479064941406,263.6103515625,290.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.81995010375977,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03338623046875,0.0,0.0,9.49850509641692e-05,292.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001000230404315,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90545654296875,0.0,0.0,7.387726509477943e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9323425292969,0.0,0.0,0.0001000240154098,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510681152344,0.0,0.0,0.0004744662146549,291.06365966796875,294.1499938964844,263.68902587890625,262.01416015625,273.2728271484375,263.6282043457031,290.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.8019962310791,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03338623046875,0.0,0.0,9.49850509641692e-05,292.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001000230404315,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90545654296875,0.0,0.0,7.387726509477943e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9323425292969,0.0,0.0,0.0001000240154098,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510681152344,0.0,0.0,0.0004744662146549,291.06365966796875,294.1499938964844,263.68902587890625,262.01416015625,273.2728271484375,263.6282043457031,290.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.8019962310791,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,9.499891893938184e-05,292.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001000376432784,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,7.388804806396365e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.0001000386182568,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,0.0004745355108752,291.0634765625,294.1499938964844,263.70001220703125,262.0228576660156,273.18658447265625,263.6376342773437,290.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.79307746887207,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
