time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,9.501224849373102e-05,292.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001000516858766,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8820495605469,0.0,0.0,7.389841630356386e-05,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211730957031,0.0,0.0,0.000100052653579,292.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295837402344,0.0,0.0,0.0004746021295432,291.06329345703125,294.1499938964844,263.710693359375,262.0312805175781,273.1012268066406,263.6473083496094,290.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.784217834472656,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,9.503732871962713e-05,292.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001000781048787,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,7.391791586996987e-05,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100952148437,0.0,0.0,0.0001000790580292,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,0.0004747274506371,291.0628967285156,294.1499938964844,263.7310485839844,262.0472106933594,272.9330139160156,263.6669616699219,290.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.766733169555664,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,9.503732871962713e-05,292.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001000781048787,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,7.391791586996987e-05,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100952148437,0.0,0.0,0.0001000790580292,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,0.0004747274506371,291.0628967285156,294.1499938964844,263.7310485839844,262.0472106933594,272.9330139160156,263.6669616699219,290.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.766733169555664,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,9.506038622930646e-05,292.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001001023993012,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359375,0.0,0.0,7.393585838144645e-05,291.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89910888671875,0.0,0.0,0.0001001033378997,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,0.0004748426727019,291.0624389648437,294.1499938964844,263.75,262.0618896484375,272.7681579589844,263.68670654296875,290.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.74965476989746,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,9.506038622930646e-05,292.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001001023993012,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359375,0.0,0.0,7.393585838144645e-05,291.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89910888671875,0.0,0.0,0.0001001033378997,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,0.0004748426727019,291.0624389648437,294.1499938964844,263.75,262.0618896484375,272.7681579589844,263.68670654296875,290.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.74965476989746,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9348449707031,0.0,0.0,9.508142829872668e-05,292.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.000100124569144,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132629394531,0.0,0.0,7.395222201012075e-05,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0001001254931907,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,0.0004749478248413,291.0619506835937,294.1499938964844,263.7681579589844,262.0757751464844,272.6065368652344,263.7061767578125,290.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.732913970947266,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9348449707031,0.0,0.0,9.508142829872668e-05,292.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.000100124569144,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132629394531,0.0,0.0,7.395222201012075e-05,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0001001254931907,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,0.0004749478248413,291.0619506835937,294.1499938964844,263.7681579589844,262.0757751464844,272.6065368652344,263.7061767578125,290.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.732913970947266,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,9.51008332776837e-05,292.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001001450145849,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,7.396731234621257e-05,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,0.0001001459313556,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,0.0004750448279082,291.0614013671875,294.1499938964844,263.7862548828125,262.0895690917969,272.4480895996094,263.725341796875,290.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.71596908569336,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,9.51008332776837e-05,292.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001001450145849,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,7.396731234621257e-05,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,0.0001001459313556,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,0.0004750448279082,291.0614013671875,294.1499938964844,263.7862548828125,262.0895690917969,272.4480895996094,263.725341796875,290.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.71596908569336,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89898681640625,0.0,0.0,9.511018288321792e-05,292.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001001548589556,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796630859375,0.0,0.0,7.397458830382675e-05,291.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,0.0001001557757263,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356811523437,0.0,0.0,0.0004750915395561,291.06109619140625,294.1499938964844,263.7953186035156,262.0964050292969,272.3700866699219,263.7348327636719,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.70738410949707,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871459960937,0.0,0.0,9.511947428109124e-05,292.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001001646451186,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76861572265625,0.0,0.0,7.398181332973763e-05,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667297363281,0.0,0.0,0.0001001655546133,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255187988281,0.0,0.0,0.0004751379601657,291.060791015625,294.1499938964844,263.8043212890625,262.1032409667969,272.2928466796875,263.7442626953125,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.698755264282227,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,9.5138224423863e-05,292.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001001844066195,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,7.399639434879646e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.0001001853015623,292.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,0.0004752316744998,291.0601501464844,294.1499938964844,263.82232666015625,262.1167907714844,272.140625,263.76300048828125,290.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.681440353393555,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,9.5138224423863e-05,292.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001001844066195,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,7.399639434879646e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.0001001853015623,292.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,0.0004752316744998,291.0601501464844,294.1499938964844,263.82232666015625,262.1167907714844,272.140625,263.76300048828125,290.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.681440353393555,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,9.51577749219723e-05,292.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001002049975795,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,7.40116011002101e-05,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,0.0001002058852463,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,0.0004753293760586,291.0594177246094,294.1499938964844,263.8402404785156,262.1302185058594,271.991455078125,263.7816162109375,290.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.664180755615234,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,9.51577749219723e-05,292.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001002049975795,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,7.40116011002101e-05,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,0.0001002058852463,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,0.0004753293760586,291.0594177246094,294.1499938964844,263.8402404785156,262.1302185058594,271.991455078125,263.7816162109375,290.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.664180755615234,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,9.517864236840978e-05,292.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001002269855234,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,7.402783376164734e-05,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0001002278586383,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0004754336550831,291.05865478515625,294.1499938964844,263.85809326171875,262.1435546875,271.84527587890625,263.800048828125,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.647104263305664,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,9.517864236840978e-05,292.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001002269855234,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,7.402783376164734e-05,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0001002278586383,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0004754336550831,291.05865478515625,294.1499938964844,263.85809326171875,262.1435546875,271.84527587890625,263.800048828125,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.647104263305664,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947082519531,0.0,0.0,9.520113235339522e-05,292.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001002506760414,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820373535156,0.0,0.0,7.404532516375184e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,0.0001002515346044,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5460205078125,0.0,0.0,0.0004755460540764,291.0578308105469,294.1499938964844,263.8758850097656,262.1567687988281,271.70196533203125,263.81842041015625,290.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.63030433654785,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947082519531,0.0,0.0,9.520113235339522e-05,292.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001002506760414,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820373535156,0.0,0.0,7.404532516375184e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,0.0001002515346044,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5460205078125,0.0,0.0,0.0004755460540764,291.0578308105469,294.1499938964844,263.8758850097656,262.1567687988281,271.70196533203125,263.81842041015625,290.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.63030433654785,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,9.52130285440944e-05,292.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001002632052404,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67144775390625,0.0,0.0,7.405457290587947e-05,291.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0001002640565275,292.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53631591796875,0.0,0.0,0.0004756054549943,291.0574035644531,294.1499938964844,263.8847351074219,262.163330078125,271.6314392089844,263.8275451660156,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.622026443481445,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721862792969,0.0,0.0,9.52253394643776e-05,292.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001002761782729,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,7.406415534205735e-05,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0001002770295599,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,0.0004756670095957,291.05694580078125,294.1499938964844,263.8935852050781,262.1698913574219,271.5616149902344,263.8366394042969,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.61383056640625,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,9.525117638986558e-05,292.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001003033903543,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,7.408424426103011e-05,291.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,0.0001003042270895,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,0.0004757960850838,291.0559997558594,294.1499938964844,263.91119384765625,262.1828918457031,271.4239807128906,263.85479736328125,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.59768486022949,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,9.525117638986558e-05,292.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001003033903543,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,7.408424426103011e-05,291.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,0.0001003042270895,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,0.0004757960850838,291.0559997558594,294.1499938964844,263.91119384765625,262.1828918457031,271.4239807128906,263.85479736328125,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.59768486022949,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,9.52784248511307e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001003320867312,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6193542480469,0.0,0.0,7.410543912556022e-05,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.0001003329161903,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,0.0004759322328027,291.05499267578125,294.1499938964844,263.9286804199219,262.19580078125,271.2891540527344,263.87286376953125,290.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.58185195922852,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,9.52784248511307e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001003320867312,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6193542480469,0.0,0.0,7.410543912556022e-05,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.0001003329161903,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,0.0004759322328027,291.05499267578125,294.1499938964844,263.9286804199219,262.19580078125,271.2891540527344,263.87286376953125,290.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.58185195922852,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059631347656,0.0,0.0,9.53067938098684e-05,292.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001003619690891,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.598876953125,0.0,0.0,7.412750710500404e-05,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840270996094,0.0,0.0,0.0001003627912723,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695739746094,0.0,0.0,0.0004760739975608,291.0539245605469,294.1499938964844,263.94610595703125,262.2086181640625,271.156982421875,263.8908386230469,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.5662899017334,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059631347656,0.0,0.0,9.53067938098684e-05,292.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001003619690891,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.598876953125,0.0,0.0,7.412750710500404e-05,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840270996094,0.0,0.0,0.0001003627912723,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695739746094,0.0,0.0,0.0004760739975608,291.0539245605469,294.1499938964844,263.94610595703125,262.2086181640625,271.156982421875,263.8908386230469,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.5662899017334,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,9.533599950373171e-05,292.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001003927391138,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,7.415022264467552e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,0.0001003935467451,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.450927734375,0.0,0.0,0.0004762199241667,291.05279541015625,294.1499938964844,263.9634094238281,262.2213134765625,271.0274963378906,263.9087219238281,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.550949096679688,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,9.533599950373171e-05,292.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001003927391138,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,7.415022264467552e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,0.0001003935467451,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.450927734375,0.0,0.0,0.0004762199241667,291.05279541015625,294.1499938964844,263.9634094238281,262.2213134765625,271.0274963378906,263.9087219238281,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.550949096679688,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,9.535084245726466e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001004083678708,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684814453125,0.0,0.0,7.416176231345162e-05,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,0.0001004091755021,292.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.0004762940807268,291.0522155761719,294.1499938964844,263.9720153808594,262.2276611328125,270.9637756347656,263.9176330566406,290.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.54334831237793,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,9.536581637803464e-05,292.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001004241421469,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584716796875,0.0,0.0,7.417341112159193e-05,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640686035156,0.0,0.0,0.0001004249425022,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,0.0004763689066749,291.0516052246094,294.1499938964844,263.9805908203125,262.23394775390625,270.9006652832031,263.926513671875,290.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.535785675048828,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,9.539613529341295e-05,292.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0001004560836008,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,7.41969925002195e-05,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,0.0001004568694042,292.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,0.0004765203921124,291.05035400390625,294.1499938964844,263.9976501464844,262.2464904785156,270.7763366699219,263.9441833496094,290.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.52076911926269,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,9.539613529341295e-05,292.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0001004560836008,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,7.41969925002195e-05,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,0.0001004568694042,292.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,0.0004765203921124,291.05035400390625,294.1499938964844,263.9976501464844,262.2464904785156,270.7763366699219,263.9441833496094,290.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.52076911926269,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,9.542699990561232e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001004885925794,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,7.422099588438869e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.744384765625,0.0,0.0,0.0001004893711069,292.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959350585937,0.0,0.0,0.00047667461331,291.04901123046875,294.1499938964844,264.0146179199219,262.2589416503906,270.6545104980469,263.9617614746094,290.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.50590133666992,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,9.542699990561232e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001004885925794,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,7.422099588438869e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.744384765625,0.0,0.0,0.0001004893711069,292.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959350585937,0.0,0.0,0.00047667461331,291.04901123046875,294.1499938964844,264.0146179199219,262.2589416503906,270.6545104980469,263.9617614746094,290.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.50590133666992,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,9.54586357693188e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001005219091894,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.499267578125,0.0,0.0,7.424560317303985e-05,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345886230469,0.0,0.0,0.0001005226804409,292.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779296875,0.0,0.0,0.0004768326471094,291.047607421875,294.1499938964844,264.03143310546875,262.27130126953125,270.53515625,263.9792175292969,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.49121284484864,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,9.54586357693188e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001005219091894,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.499267578125,0.0,0.0,7.424560317303985e-05,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345886230469,0.0,0.0,0.0001005226804409,292.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779296875,0.0,0.0,0.0004768326471094,291.047607421875,294.1499938964844,264.03143310546875,262.27130126953125,270.53515625,263.9792175292969,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.49121284484864,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,9.549145033815876e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.000100556469988,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798889160156,0.0,0.0,7.427112723235041e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,0.0001005572339636,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.0,0.0,0.0004769966180901,291.046142578125,294.1499938964844,264.048095703125,262.2835693359375,270.4182434082031,263.9965515136719,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.476768493652344,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,9.549145033815876e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.000100556469988,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798889160156,0.0,0.0,7.427112723235041e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,0.0001005572339636,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.0,0.0,0.0004769966180901,291.046142578125,294.1499938964844,264.048095703125,262.2835693359375,270.4182434082031,263.9965515136719,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.476768493652344,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
