time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,9.550848335493356e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001005744124995,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4702453613281,0.0,0.0,7.428437675116584e-05,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200622558594,0.0,0.0,0.0001005751691991,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,0.0004770817176904,291.0453796386719,294.1499938964844,264.056396484375,262.2897033691406,270.3606872558594,264.0051574707031,290.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.46967315673828,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,9.552606206852944e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001005929225357,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,7.429804099956527e-05,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,0.0001005936792353,292.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424072265625,0.0,0.0,0.0004771695239469,291.04461669921875,294.1499938964844,264.06463623046875,262.2957763671875,270.3037109375,264.0137634277344,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.462677001953125,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,9.55632422119379e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001006320890155,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416198730469,0.0,0.0,7.432696293108165e-05,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,0.0001006328311632,292.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,0.0004773553228005,291.0429992675781,294.1499938964844,264.0810546875,262.30792236328125,270.19146728515625,264.0308532714844,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.44906044006348,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,9.55632422119379e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001006320890155,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416198730469,0.0,0.0,7.432696293108165e-05,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,0.0001006328311632,292.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,0.0004773553228005,291.0429992675781,294.1499938964844,264.0810546875,262.30792236328125,270.19146728515625,264.0308532714844,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.44906044006348,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182800292969,0.0,0.0,9.560395847074687e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001006749735097,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,7.435863517457619e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.696044921875,0.0,0.0,0.0001006757083814,292.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,0.0004775587294716,291.04132080078125,294.1499938964844,264.0972900390625,262.3199768066406,270.0814208984375,264.0478210449219,290.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.43608856201172,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182800292969,0.0,0.0,9.560395847074687e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001006749735097,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,7.435863517457619e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.696044921875,0.0,0.0,0.0001006757083814,292.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,0.0004775587294716,291.04132080078125,294.1499938964844,264.0972900390625,262.3199768066406,270.0814208984375,264.0478210449219,290.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.43608856201172,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983215332031,0.0,0.0,9.564929496264084e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0001007227256195,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,7.439389446517453e-05,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0001007234459393,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,0.0004777852154802,291.03955078125,294.1499938964844,264.1133728027344,262.3319702148437,269.9736022949219,264.0646667480469,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.42397689819336,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983215332031,0.0,0.0,9.564929496264084e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0001007227256195,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,7.439389446517453e-05,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0001007234459393,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,0.0004777852154802,291.03955078125,294.1499938964844,264.1133728027344,262.3319702148437,269.9736022949219,264.0646667480469,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.42397689819336,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.570044494466856e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001007765968097,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,7.443367940140888e-05,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0001007773098535,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,0.0004780407762154,291.0377502441406,294.1499938964844,264.1292724609375,262.3439025878906,269.8679504394531,264.08135986328125,290.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.41295051574707,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.570044494466856e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001007765968097,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,7.443367940140888e-05,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0001007773098535,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,0.0004780407762154,291.0377502441406,294.1499938964844,264.1292724609375,262.3439025878906,269.8679504394531,264.08135986328125,290.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.41295051574707,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46875,0.0,0.0,9.572861017659308e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001008062536129,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.376220703125,0.0,0.0,7.445558730978519e-05,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723327636719,0.0,0.0,0.0001008069666568,292.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645568847656,0.0,0.0,0.0004781814932357,291.03680419921875,294.1499938964844,264.1371765136719,262.349853515625,269.81597900390625,264.08966064453125,290.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204205315109903e-09,0.0010200042743235,-0.020544720813632,0.0,0.0,0.0,-0.00887999124825,60.0,-18.407941818237305,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.458984375,0.0,0.0,9.575877629686148e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001008380277198,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,7.447904499713331e-05,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676025390625,0.0,0.0,0.0001008387334877,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560729980469,0.0,0.0,0.000478332163766,291.03582763671875,294.1499938964844,264.14501953125,262.35577392578125,269.7646179199219,264.0979309082031,290.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761939586922e-09,0.0010203254641965,-0.0206430740654468,0.0,0.0,0.0,-0.0088986102491617,60.0,-18.403301239013672,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,9.582531492924318e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001009081024676,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,7.4530798883643e-05,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,0.0001009088009595,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391967773437,0.0,0.0,0.0004786645877175,291.0338439941406,294.1499938964844,264.1605834960937,262.3675842285156,269.663330078125,264.1143798828125,290.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.3951473236084,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,9.582531492924318e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001009081024676,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,7.4530798883643e-05,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,0.0001009088009595,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391967773437,0.0,0.0,0.0004786645877175,291.0338439941406,294.1499938964844,264.1605834960937,262.3675842285156,269.663330078125,264.1143798828125,290.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.3951473236084,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,9.59016106207855e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001009884508675,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,7.459014159394428e-05,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,0.0001009891420835,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,0.0004790457605849,291.03179931640625,294.1499938964844,264.1759948730469,262.3793334960937,269.5639953613281,264.1307067871094,290.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.38876914978028,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,9.59016106207855e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001009884508675,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,7.459014159394428e-05,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,0.0001009891420835,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,0.0004790457605849,291.03179931640625,294.1499938964844,264.1759948730469,262.3793334960937,269.5639953613281,264.1307067871094,290.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.38876914978028,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,9.598885662853718e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001010803316603,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126525878906,0.0,0.0,7.465799717465416e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,0.0001010810156003,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,0.000479481590446,291.0296630859375,294.1499938964844,264.1911926269531,262.3910217285156,269.4666748046875,264.1468811035156,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.38447952270508,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,9.598885662853718e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001010803316603,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126525878906,0.0,0.0,7.465799717465416e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,0.0001010810156003,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,0.000479481590446,291.0296630859375,294.1499938964844,264.1911926269531,262.3910217285156,269.4666748046875,264.1468811035156,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.38447952270508,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,9.608816617401315e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.000101184916275,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947692871094,0.0,0.0,7.473523874068633e-05,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001011855856631,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,0.0004799776652362,291.0274353027344,294.1499938964844,264.2062072753906,262.4026794433594,269.3713073730469,264.1629333496094,290.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.382476806640625,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,9.608816617401315e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.000101184916275,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947692871094,0.0,0.0,7.473523874068633e-05,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001011855856631,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,0.0004799776652362,291.0274353027344,294.1499938964844,264.2062072753906,262.4026794433594,269.3713073730469,264.1629333496094,290.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.382476806640625,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.614267764845864e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0001012423235806,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,7.477763574570417e-05,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0001012429929687,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,0.0004802499897778,291.0263061523437,294.1499938964844,264.213623046875,262.40850830078125,269.3243408203125,264.1709289550781,290.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719854172056785e-09,0.0010244133882224,-0.0218950621783733,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.38242721557617,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,9.620049968361856e-05,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001013032160699,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27703857421875,0.0,0.0,7.482260843971744e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.000101303885458,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729431152344,0.0,0.0,0.000480538845295,291.025146484375,294.1499938964844,264.22100830078125,262.414306640625,269.2778625488281,264.1788635253906,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836475491523,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.382999420166016,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,9.632649016566576e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.000101435893157,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,7.492060103686526e-05,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.0001014365552691,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,0.0004811682156287,291.0227966308594,294.1499938964844,264.235595703125,262.4258728027344,269.18621826171875,264.19464111328125,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.386079788208008,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,9.632649016566576e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.000101435893157,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,7.492060103686526e-05,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.0001014365552691,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,0.0004811682156287,291.0227966308594,294.1499938964844,264.235595703125,262.4258728027344,269.18621826171875,264.19464111328125,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.386079788208008,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,9.646642138250172e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001015832531265,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,7.502943481085822e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,0.0001015839079627,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,0.0004818672314286,291.02032470703125,294.1499938964844,264.25,262.4373779296875,269.09637451171875,264.21026611328125,290.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.391921997070312,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,9.646642138250172e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001015832531265,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,7.502943481085822e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,0.0001015839079627,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,0.0004818672314286,291.02032470703125,294.1499938964844,264.25,262.4373779296875,269.09637451171875,264.21026611328125,290.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.391921997070312,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,9.661621152190492e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001017410031636,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,7.514594472013414e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,0.0001017416434478,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243591308594,0.0,0.0,0.0004826154909096,291.0177917480469,294.1499938964844,264.2631530761719,262.4479675292969,269.0082702636719,264.2256164550781,290.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.400480270385746,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,9.661621152190492e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001017410031636,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,7.514594472013414e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,0.0001017416434478,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243591308594,0.0,0.0,0.0004826154909096,291.0177917480469,294.1499938964844,264.2631530761719,262.4479675292969,269.0082702636719,264.2256164550781,290.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.400480270385746,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,9.677113848738372e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001019041519612,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,7.526644185418263e-05,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001019047849695,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083679199219,0.0,0.0,0.0004833894199691,291.0151672363281,294.1499938964844,264.274169921875,262.456787109375,268.9218444824219,264.2400817871094,290.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.4116153717041,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,9.677113848738372e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001019041519612,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,7.526644185418263e-05,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001019047849695,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083679199219,0.0,0.0,0.0004833894199691,291.0151672363281,294.1499938964844,264.274169921875,262.456787109375,268.9218444824219,264.2400817871094,290.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.4116153717041,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,9.685037366580218e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001019875926431,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986389160156,0.0,0.0,7.532806921517476e-05,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0001019882256514,292.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10040283203125,0.0,0.0,0.0004837852320633,291.0138244628906,294.1499938964844,264.2789001464844,262.4605712890625,268.8793029785156,264.2468566894531,290.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.41810607910156,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,9.693067113403232e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001020721538225,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900634765625,0.0,0.0,7.539052603533491e-05,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747985839844,0.0,0.0,0.0001020727795548,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924377441406,0.0,0.0,0.0004841863410547,291.0124816894531,294.1499938964844,264.2831115722656,262.46392822265625,268.8371276855469,264.25323486328125,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.42514419555664,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.709414007375015e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001022442957037,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729736328125,0.0,0.0,7.551765884272754e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,0.0001022449141601,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766296386719,0.0,0.0,0.0004850029072258,291.0096740722656,294.1499938964844,264.2901916503906,262.46954345703125,268.7538757324219,264.2648620605469,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.440750122070312,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.709414007375015e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001022442957037,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729736328125,0.0,0.0,7.551765884272754e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,0.0001022449141601,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766296386719,0.0,0.0,0.0004850029072258,291.0096740722656,294.1499938964844,264.2901916503906,262.46954345703125,268.7538757324219,264.2648620605469,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.440750122070312,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,9.726083226269112e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.000102419842733,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,7.564731640741229e-05,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001024204539135,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608825683594,0.0,0.0,0.0004858356260228,291.0068054199219,294.1499938964844,264.2955322265625,262.47369384765625,268.6721496582031,264.2747802734375,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.45831871032715,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,9.726083226269112e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.000102419842733,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,7.564731640741229e-05,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001024204539135,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608825683594,0.0,0.0,0.0004858356260228,291.0068054199219,294.1499938964844,264.2955322265625,262.47369384765625,268.6721496582031,264.2747802734375,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.45831871032715,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.74299546214752e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001025979363475,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.0,7.57788511691615e-05,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.000102598547528,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451965332031,0.0,0.0,0.0004866804229095,291.0038452148437,294.1499938964844,264.2992248535156,262.4765319824219,268.59185791015625,264.28289794921875,290.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.47758674621582,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.74299546214752e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001025979363475,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.0,7.57788511691615e-05,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.000102598547528,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451965332031,0.0,0.0,0.0004866804229095,291.0038452148437,294.1499938964844,264.2992248535156,262.4765319824219,268.59185791015625,264.28289794921875,290.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.47758674621582,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.760061220731586e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001027776525006,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,7.591158646391705e-05,291.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,0.0001027782564051,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,0.0004875329323112,291.00079345703125,294.1499938964844,264.3014221191406,262.4781799316406,268.5129699707031,264.28924560546875,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.498306274414062,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
