time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.760061220731586e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001027776525006,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,7.591158646391705e-05,291.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,0.0001027782564051,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,0.0004875329323112,291.00079345703125,294.1499938964844,264.3014221191406,262.4781799316406,268.5129699707031,264.28924560546875,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.498306274414062,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.768622112460434e-05,292.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001028678088914,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,7.597817602800205e-05,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,0.0001028684055199,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218505859375,0.0,0.0,0.0004879606130998,290.9992370605469,294.1499938964844,264.302001953125,262.47857666015625,268.4740295410156,264.2917785644531,290.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.509138107299805,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.777185186976568e-05,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001029579798341,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,7.604477286804467e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.0001029585764626,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141296386719,0.0,0.0,0.000488388352096,290.9976501464844,294.1499938964844,264.30224609375,262.47869873046875,268.4354248046875,264.2938842773437,290.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.520225524902344,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.794260404305533e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0001031377978506,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889892578125,0.0,0.0,7.617758092237636e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,0.0001031383872032,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986877441406,0.0,0.0,0.0004892413271591,290.99444580078125,294.1499938964844,264.3018798828125,262.4782409667969,268.3591613769531,264.29693603515625,290.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.543014526367188,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.794260404305533e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0001031377978506,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889892578125,0.0,0.0,7.617758092237636e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,0.0001031383872032,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986877441406,0.0,0.0,0.0004892413271591,290.99444580078125,294.1499938964844,264.3018798828125,262.4782409667969,268.3591613769531,264.29693603515625,290.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.543014526367188,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.811175550566986e-05,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001033159278449,291.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07244873046875,0.0,0.0,7.630913751199841e-05,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,0.0001033165099215,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833374023437,0.0,0.0,0.0004900862695649,290.9911193847656,294.1499938964844,264.3004150390625,262.4768981933594,268.2841491699219,264.29852294921875,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.56642341613769,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.811175550566986e-05,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001033159278449,291.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07244873046875,0.0,0.0,7.630913751199841e-05,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,0.0001033165099215,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833374023437,0.0,0.0,0.0004900862695649,290.9911193847656,294.1499938964844,264.3004150390625,262.4768981933594,268.2841491699219,264.29852294921875,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.56642341613769,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.827806934481488e-05,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001034910674206,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,7.643849676242098e-05,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,0.0001034916422213,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,0.0004909170675091,290.9877319335937,294.1499938964844,264.2980041503906,262.47479248046875,268.2103881835937,264.2987365722656,290.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.590124130249023,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.827806934481488e-05,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001034910674206,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,7.643849676242098e-05,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,0.0001034916422213,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,0.0004909170675091,290.9877319335937,294.1499938964844,264.2980041503906,262.47479248046875,268.2103881835937,264.2987365722656,290.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.590124130249023,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.844025044003502e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001036618559737,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,7.656464003957808e-05,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001036624234984,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95281982421875,0.0,0.0,0.0004917272017337,290.9842224121094,294.1499938964844,264.2947692871094,262.4720153808594,268.1377868652344,264.2977600097656,290.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.61378669738769,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.844025044003502e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001036618559737,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,7.656464003957808e-05,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001036624234984,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95281982421875,0.0,0.0,0.0004917272017337,290.9842224121094,294.1499938964844,264.2947692871094,262.4720153808594,268.1377868652344,264.2977600097656,290.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.61378669738769,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.851936192717405e-05,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001037451729644,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.031494140625,0.0,0.0,7.662617281312123e-05,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.0001037457404891,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0004921224317513,290.9824523925781,294.1499938964844,264.2928771972656,262.4704284667969,268.1019592285156,264.2968444824219,290.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.625497817993164,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.859692363534124e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001038268455886,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,7.668649777770042e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,0.0001038274131133,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93768310546875,0.0,0.0,0.0004925098619423,290.98065185546875,294.1499938964844,264.2908630371094,262.4687194824219,268.0663757324219,264.29571533203125,290.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022912440316e-08,0.0010505543323233,-0.0298982709646224,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.63706970214844,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.874664101516828e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001039845155901,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071716308594,0.0,0.0,7.680294220335782e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,0.0001039850685629,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0004932577721774,290.9769897460937,294.1499938964844,264.286376953125,262.4649658203125,267.9960632324219,264.2927551269531,290.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.65961647033692,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.874664101516828e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001039845155901,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071716308594,0.0,0.0,7.680294220335782e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,0.0001039850685629,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0004932577721774,290.9769897460937,294.1499938964844,264.286376953125,262.4649658203125,267.9960632324219,264.2927551269531,290.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.65961647033692,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.888791100820526e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001041332870954,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,7.69128164392896e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,0.0001041338327922,292.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,0.0004939634818583,290.9732360839844,294.1499938964844,264.2815246582031,262.4609069824219,267.9268798828125,264.2890625,290.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139502736374652e-08,0.0010536537738516,-0.0308468416333198,0.0,0.0,0.0,-0.010830882936716,60.0,-18.6810359954834,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.888791100820526e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001041332870954,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,7.69128164392896e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,0.0001041338327922,292.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,0.0004939634818583,290.9732360839844,294.1499938964844,264.2815246582031,262.4609069824219,267.9268798828125,264.2890625,290.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139502736374652e-08,0.0010536537738516,-0.0308468416333198,0.0,0.0,0.0,-0.010830882936716,60.0,-18.6810359954834,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.901921293931082e-05,292.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0001042715593939,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750366210937,0.0,0.0,7.701494178036228e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,0.0001042720978148,292.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0004946193657815,290.9693908691406,294.1499938964844,264.2763671875,262.4566345214844,267.8587951660156,264.2847595214844,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303061680540852e-08,0.0010550523875281,-0.0312748327851295,0.0,0.0,0.0,-0.0109119657427072,60.0,-18.700963973999023,-0.0,-7.589584782863312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.901921293931082e-05,292.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0001042715593939,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750366210937,0.0,0.0,7.701494178036228e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,0.0001042720978148,292.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0004946193657815,290.9693908691406,294.1499938964844,264.2763671875,262.4566345214844,267.8587951660156,264.2847595214844,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303061680540852e-08,0.0010550523875281,-0.0312748327851295,0.0,0.0,0.0,-0.0109119657427072,60.0,-18.700963973999023,-0.0,-7.589584782863312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.91390334093012e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0001043977390509,291.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,7.710813224548474e-05,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,0.0001043982701958,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0004952179151587,290.9654541015625,294.1499938964844,264.27105712890625,262.4522705078125,267.79180908203125,264.280029296875,290.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.71901512145996,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.91390334093012e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0001043977390509,291.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,7.710813224548474e-05,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,0.0001043982701958,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0004952179151587,290.9654541015625,294.1499938964844,264.27105712890625,262.4522705078125,267.79180908203125,264.280029296875,290.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.71901512145996,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.919414878822864e-05,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0001044557793647,291.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,7.715100218774751e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,0.0001044563105097,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.0004954932373948,290.96343994140625,294.1499938964844,264.26837158203125,262.4500732421875,267.7587280273437,264.27752685546875,290.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.72718811035156,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.924580808728932e-05,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0001045101889758,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,7.719118730165064e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,0.0001045107128447,292.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86297607421875,0.0,0.0,0.0004957513301633,290.9613952636719,294.1499938964844,264.2657165527344,262.4479064941406,267.7259521484375,264.2749938964844,290.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574784828349,1.2585312347823674e-08,0.0010574659099802,-0.0320133678615093,0.0,0.0,0.0,-0.0110518895089626,60.0,-18.73475646972656,-0.0,-7.624350217838582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.9338183645159e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001046074685291,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,7.726303010713309e-05,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,0.0001046079851221,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,0.000496212800499,290.9573059082031,294.1499938964844,264.2605285644531,262.4436950683594,267.6611328125,264.2698059082031,290.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058462425135,1.2700365203954789e-08,0.0010584497358649,-0.0323144011199474,0.0,0.0,0.0,-0.0111089264973998,60.0,-18.74793815612793,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.9338183645159e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001046074685291,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,7.726303010713309e-05,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,0.0001046079851221,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,0.000496212800499,290.9573059082031,294.1499938964844,264.2605285644531,262.4436950683594,267.6611328125,264.2698059082031,290.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058462425135,1.2700365203954789e-08,0.0010584497358649,-0.0323144011199474,0.0,0.0,0.0,-0.0111089264973998,60.0,-18.74793815612793,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.941474854713306e-05,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001046880934154,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,7.732258382020518e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.0001046886100084,292.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.0004965952830389,290.9530944824219,294.1499938964844,264.255615234375,262.439697265625,267.597412109375,264.2646789550781,290.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795722703629052e-08,0.001059265108779,-0.032563891261816,0.0,0.0,0.0,-0.0111561985686421,60.0,-18.75807762145996,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.941474854713306e-05,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001046880934154,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,7.732258382020518e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.0001046886100084,292.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.0004965952830389,290.9530944824219,294.1499938964844,264.255615234375,262.439697265625,267.597412109375,264.2646789550781,290.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795722703629052e-08,0.001059265108779,-0.032563891261816,0.0,0.0,0.0,-0.0111561985686421,60.0,-18.75807762145996,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.947440412361176e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0001047509213094,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89605712890625,0.0,0.0,7.736898260191083e-05,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,0.0001047514306264,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189697265625,0.0,0.0,0.0004968932480551,290.94879150390625,294.1499938964844,264.2510681152344,262.4360656738281,267.5347595214844,264.2596740722656,290.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870010834831191e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.76488304138184,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.947440412361176e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0001047509213094,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89605712890625,0.0,0.0,7.736898260191083e-05,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,0.0001047514306264,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189697265625,0.0,0.0,0.0004968932480551,290.94879150390625,294.1499938964844,264.2510681152344,262.4360656738281,267.5347595214844,264.2596740722656,290.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870010834831191e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.76488304138184,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.951627725968136e-05,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0001047950208885,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8805236816406,0.0,0.0,7.740154978819191e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,0.0001047955229296,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.804443359375,0.0,0.0,0.0004971024463884,290.9444274902344,294.1499938964844,264.2470397949219,262.432861328125,267.4731140136719,264.2549743652344,290.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.76824378967285,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.951627725968136e-05,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0001047950208885,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8805236816406,0.0,0.0,7.740154978819191e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,0.0001047955229296,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.804443359375,0.0,0.0,0.0004971024463884,290.9444274902344,294.1499938964844,264.2470397949219,262.432861328125,267.4731140136719,264.2549743652344,290.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.76824378967285,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.953035623766482e-05,292.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001048098492901,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8727722167969,0.0,0.0,7.741250010440126e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963928222656,0.0,0.0,0.0001048103513312,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,0.0004971728194504,290.94219970703125,294.1499938964844,264.2452697753906,262.4314880371094,267.44268798828125,264.2527770996094,290.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939667115574592e-08,0.001060496084392,-0.0329404957592487,0.0,0.0,0.0,-0.0112275592982769,60.0,-18.76846694946289,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.953982953447849e-05,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.000104819824628,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,7.741986337350681e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,0.0001048203266691,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,0.0004972201422788,290.93994140625,294.1499938964844,264.2436828613281,262.4302673339844,267.4125061035156,264.2507019042969,290.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951446137776657e-08,0.0010605967836454,-0.0329713150858879,0.0,0.0,0.0,-0.0112333986908197,60.0,-18.767690658569336,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.954454435501248e-05,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.000104824801383,291.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,7.742353773210198e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,0.0001048252888722,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,0.0004972437163814,290.9354248046875,294.1499938964844,264.2411193847656,262.4283447265625,267.3529968261719,264.2470092773437,290.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957285022707764e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.763090133666992,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.954454435501248e-05,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.000104824801383,291.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,7.742353773210198e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,0.0001048252888722,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,0.0004972437163814,290.9354248046875,294.1499938964844,264.2411193847656,262.4283447265625,267.3529968261719,264.2470092773437,290.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957285022707764e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.763090133666992,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,9.952944674296305e-05,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001048089034156,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343505859375,0.0,0.0,7.741179433651268e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,0.0001048093909048,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0004971683374606,290.9307861328125,294.1499938964844,264.239501953125,262.4272155761719,267.2945556640625,264.2440490722656,290.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.293843254757121e-08,0.0010604856070131,-0.0329372659325599,0.0,0.0,0.0,-0.0112269474193453,60.0,-18.75421905517578,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,9.952944674296305e-05,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001048089034156,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343505859375,0.0,0.0,7.741179433651268e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,0.0001048093909048,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0004971683374606,290.9307861328125,294.1499938964844,264.239501953125,262.4272155761719,267.2945556640625,264.2440490722656,290.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.293843254757121e-08,0.0010604856070131,-0.0329372659325599,0.0,0.0,0.0,-0.0112269474193453,60.0,-18.75421905517578,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.949372906703502e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0001047712939907,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,7.738400745438412e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,0.0001047717742039,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0004969899309799,290.92608642578125,294.1499938964844,264.2389221191406,262.4269714355469,267.2371826171875,264.2419128417969,290.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893886847109572e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.74082374572754,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.949372906703502e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0001047712939907,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,7.738400745438412e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,0.0001047717742039,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0004969899309799,290.92608642578125,294.1499938964844,264.2389221191406,262.4269714355469,267.2371826171875,264.2419128417969,290.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893886847109572e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.74082374572754,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
