time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.943696204572916e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0001047115219989,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,7.733985694358125e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,0.0001047119949362,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,0.0004967064014635,290.9212951660156,294.1499938964844,264.23956298828125,262.4277648925781,267.1809387207031,264.24072265625,290.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823117678806284e-08,0.0010594998020678,-0.0326355658471584,0.0,0.0,0.0,-0.0111697819083929,60.0,-18.72269630432129,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.943696204572916e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0001047115219989,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,7.733985694358125e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,0.0001047119949362,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,0.0004967064014635,290.9212951660156,294.1499938964844,264.23956298828125,262.4277648925781,267.1809387207031,264.24072265625,290.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823117678806284e-08,0.0010594998020678,-0.0326355658471584,0.0,0.0,0.0,-0.0111697819083929,60.0,-18.72269630432129,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,9.94006695691496e-05,292.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001046733159455,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,7.731163350399584e-05,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506774902344,0.0,0.0,0.0001046737816068,291.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0004965251428075,290.9188537597656,294.1499938964844,264.2403564453125,262.4285888671875,267.1532287597656,264.24053955078125,290.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.2777885416426216e-08,0.0010591130703687,-0.0325172245502471,0.0,0.0,0.0,-0.0111473584547638,60.0,-18.71180725097656,-0.0,-7.648115030178816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,9.935918933479115e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.000104629631096,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,7.727936463197693e-05,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460998535156,0.0,0.0,0.0001046300967573,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,0.0004963179235346,290.9164123535156,294.1499938964844,264.24151611328125,262.4296875,267.1258239746094,264.2406311035156,290.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726175668831274e-08,0.0010586709249764,-0.0323819294571876,0.0,0.0,0.0,-0.0111217238008975,60.0,-18.699695587158203,-0.0,-7.641730093155277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,9.926106577040628e-05,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001045263052219,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,7.720304711256176e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370056152344,0.0,0.0,0.0001045267636072,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047119140625,0.0,0.0,0.0004958278150297,290.9114685058594,294.1499938964844,264.2449645996094,262.432861328125,267.0718078613281,264.24176025390625,290.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603879717687505e-08,0.0010576252825558,-0.0320619493722915,0.0,0.0,0.0,-0.0110610974952578,60.0,-18.67182159423828,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,9.926106577040628e-05,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001045263052219,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,7.720304711256176e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370056152344,0.0,0.0,0.0001045267636072,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047119140625,0.0,0.0,0.0004958278150297,290.9114685058594,294.1499938964844,264.2449645996094,262.432861328125,267.0718078613281,264.24176025390625,290.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603879717687505e-08,0.0010576252825558,-0.0320619493722915,0.0,0.0,0.0,-0.0110610974952578,60.0,-18.67182159423828,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,9.914423571899532e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001044032833306,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,7.711217767791823e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,0.0001044037344399,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907653808594,0.0,0.0,0.0004952442250214,290.90643310546875,294.1499938964844,264.25,262.4373779296875,267.0189514160156,264.2442321777344,290.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563927935436,1.2458274412097126e-08,0.0010563803371042,-0.0316809639334678,0.0,0.0,0.0,-0.0109889153391122,60.0,-18.63915252685547,-0.0,-7.608692698113374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,9.914423571899532e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001044032833306,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,7.711217767791823e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,0.0001044037344399,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907653808594,0.0,0.0,0.0004952442250214,290.90643310546875,294.1499938964844,264.25,262.4373779296875,267.0189514160156,264.2442321777344,290.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563927935436,1.2458274412097126e-08,0.0010563803371042,-0.0316809639334678,0.0,0.0,0.0,-0.0109889153391122,60.0,-18.63915252685547,-0.0,-7.608692698113374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,9.90215703495778e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,0.000104274120531,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,7.701677532168105e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,0.0001042745643644,291.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,0.0004946315311826,290.9013366699219,294.1499938964844,264.2574462890625,262.44403076171875,266.96728515625,264.2482604980469,290.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540469521202e-08,0.0010550731094554,-0.0312809608876705,0.0,0.0,0.0,-0.010913130827248,60.0,-18.60254669189453,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,9.90215703495778e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,0.000104274120531,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,7.701677532168105e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,0.0001042745643644,291.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,0.0004946315311826,290.9013366699219,294.1499938964844,264.2574462890625,262.44403076171875,266.96728515625,264.2482604980469,290.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540469521202e-08,0.0010550731094554,-0.0312809608876705,0.0,0.0,0.0,-0.010913130827248,60.0,-18.60254669189453,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,9.89073741948232e-05,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0001041538707795,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.729736328125,0.0,0.0,7.692795770708472e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.000104154307337,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630859375,0.0,0.0,0.0004940610961057,290.89617919921875,294.1499938964844,264.26788330078125,262.45330810546875,266.9167785644531,264.2543640136719,290.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163082097060853e-08,0.0010538562200963,-0.0309085436165332,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.56439971923828,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,9.89073741948232e-05,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0001041538707795,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.729736328125,0.0,0.0,7.692795770708472e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.000104154307337,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630859375,0.0,0.0,0.0004940610961057,290.89617919921875,294.1499938964844,264.26788330078125,262.45330810546875,266.9167785644531,264.2543640136719,290.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163082097060853e-08,0.0010538562200963,-0.0309085436165332,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.56439971923828,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,9.88537140074186e-05,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0001040973656927,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,7.688622281420976e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001040978022501,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562194824219,0.0,0.0,0.0004937931080348,290.8935546875,294.1499938964844,264.274169921875,262.4588928222656,266.8919982910156,264.2582702636719,290.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053296495229,1.2096206702949532e-08,0.0010532843880355,-0.0307335443794727,0.0,0.0,0.0,-0.0108094234019517,60.0,-18.54510498046875,-0.0,-7.564156589978668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,9.880259312922136e-05,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001040435381582,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,7.684646698180586e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0001040439747157,291.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,0.0004935377510264,290.89093017578125,294.1499938964844,264.2810974121094,262.4650573730469,266.8675231933594,264.2628173828125,290.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527515551075,1.20324958885476e-08,0.0010527395643293,-0.0305668227374553,0.0,0.0,0.0,-0.0107778385281562,60.0,-18.525758743286133,-0.0,-7.556333514457948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,9.870871872408316e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0001039446797221,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006225585937,0.0,0.0,7.677344547118992e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,0.0001039451090036,291.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0004930688301101,290.8856201171875,294.1499938964844,264.2968139648437,262.47906494140625,266.8194885253906,264.273681640625,289.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915487263536306e-08,0.0010517390910536,-0.0302606262266635,0.0,0.0,0.0,-0.0107198329642415,60.0,-18.48713493347168,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,9.870871872408316e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0001039446797221,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006225585937,0.0,0.0,7.677344547118992e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,0.0001039451090036,291.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0004930688301101,290.8856201171875,294.1499938964844,264.2968139648437,262.47906494140625,266.8194885253906,264.273681640625,289.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915487263536306e-08,0.0010517390910536,-0.0302606262266635,0.0,0.0,0.0,-0.0107198329642415,60.0,-18.48713493347168,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,9.86272862064652e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0001038589325617,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,7.671010826015845e-05,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,0.0001038593545672,291.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,0.0004926620749756,290.8802185058594,294.1499938964844,264.3148803710937,262.4951171875,266.772705078125,264.2869567871094,289.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950167536735,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.44897079467773,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,9.86272862064652e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0001038589325617,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,7.671010826015845e-05,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,0.0001038593545672,291.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,0.0004926620749756,290.8802185058594,294.1499938964844,264.3148803710937,262.4951171875,266.772705078125,264.2869567871094,289.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950167536735,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.44897079467773,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,9.85598671832122e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,0.0001037879483192,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,7.665767770959064e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001037883630488,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,0.0004923253436572,290.874755859375,294.1499938964844,264.3349914550781,262.5130310058594,266.7271728515625,264.3025207519531,289.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729962778872505e-08,0.0010501525830477,-0.0297751110047101,0.0,0.0,0.0,-0.0106278602033853,60.0,-18.41171836853028,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,9.85598671832122e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,0.0001037879483192,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,7.665767770959064e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001037883630488,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,0.0004923253436572,290.874755859375,294.1499938964844,264.3349914550781,262.5130310058594,266.7271728515625,264.3025207519531,289.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729962778872505e-08,0.0010501525830477,-0.0297751110047101,0.0,0.0,0.0,-0.0106278602033853,60.0,-18.41171836853028,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,9.850792412180454e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.0001037332549458,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,7.661727431695908e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0001037336623994,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,0.0004920659121125,290.86920166015625,294.1499938964844,264.3569641113281,262.5325622558594,266.68292236328125,264.3202514648437,289.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665205690292169e-08,0.0010495987953618,-0.0296056382358074,0.0,0.0,0.0,-0.0105957565829157,60.0,-18.37582397460937,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,9.850792412180454e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.0001037332549458,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,7.661727431695908e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0001037336623994,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,0.0004920659121125,290.86920166015625,294.1499938964844,264.3569641113281,262.5325622558594,266.68292236328125,264.3202514648437,289.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665205690292169e-08,0.0010495987953618,-0.0296056382358074,0.0,0.0,0.0,-0.0105957565829157,60.0,-18.37582397460937,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,9.848811168922111e-05,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0001037123947753,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504211425781,0.0,0.0,7.660186383873224e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0001037128022289,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,0.000491966959089,290.86639404296875,294.1499938964844,264.3685607910156,262.5429077148437,266.6612548828125,264.3298645019531,289.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493992595002,1.1640509889332408e-08,0.001049387617968,-0.0295410081744194,0.0,0.0,0.0,-0.0105835143476724,60.0,-18.3585147857666,-0.0,-7.508288746294056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.84725629677996e-05,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001036960238707,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,7.658977119717747e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0001036964240483,291.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0004918893100693,290.86358642578125,294.1499938964844,264.38055419921875,262.5535583496094,266.6399230957031,264.3399658203125,289.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.1621119178073512e-08,0.0010492218425497,-0.0294902622699737,0.0,0.0,0.0,-0.0105739012360572,60.0,-18.34169006347656,-0.0,-7.505916244099353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,9.845437307376416e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001036768662743,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,7.657561945961788e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0001036772664519,291.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0004917984479106,290.8578796386719,294.1499938964844,264.4055480957031,262.5757751464844,266.59820556640625,264.3614807128906,289.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598418225844398e-08,0.0010490276617929,-0.0294308494776487,0.0,0.0,0.0,-0.0105626471340656,60.0,-18.309619903564453,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,9.845437307376416e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001036768662743,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,7.657561945961788e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0001036772664519,291.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0004917984479106,290.8578796386719,294.1499938964844,264.4055480957031,262.5757751464844,266.59820556640625,264.3614807128906,289.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598418225844398e-08,0.0010490276617929,-0.0294308494776487,0.0,0.0,0.0,-0.0105626471340656,60.0,-18.309619903564453,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,9.845305612543598e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001036754911183,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,7.65746008255519e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,0.00010367588402,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550537109375,0.0,0.0,0.000491791870445,290.85211181640625,294.1499938964844,264.43170166015625,262.5990600585937,266.5577087402344,264.3846130371094,289.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.159674933859378e-08,0.0010490133427083,-0.0294264834374189,0.0,0.0,0.0,-0.0105618191882967,60.0,-18.27981185913086,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,9.845305612543598e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001036754911183,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,7.65746008255519e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,0.00010367588402,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550537109375,0.0,0.0,0.000491791870445,290.85211181640625,294.1499938964844,264.43170166015625,262.5990600585937,266.5577087402344,264.3846130371094,289.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.159674933859378e-08,0.0010490133427083,-0.0294264834374189,0.0,0.0,0.0,-0.0105618191882967,60.0,-18.27981185913086,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,9.846714965533464e-05,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0001036903267959,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,7.658555841771886e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0001036907196976,291.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0004918623017147,290.8462829589844,294.1499938964844,264.45880126953125,262.6231384277344,266.5184936523437,264.4091796875,289.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491748107597,1.1614273986992885e-08,0.0010491631692275,-0.0294723454862833,0.0,0.0,0.0,-0.0105705065652728,60.0,-18.25226211547852,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,9.846714965533464e-05,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0001036903267959,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,7.658555841771886e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0001036907196976,291.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0004918623017147,290.8462829589844,294.1499938964844,264.45880126953125,262.6231384277344,266.5184936523437,264.4091796875,289.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491748107597,1.1614273986992885e-08,0.0010491631692275,-0.0294723454862833,0.0,0.0,0.0,-0.0105705065652728,60.0,-18.25226211547852,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,9.849355410551652e-05,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001037181427818,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,7.66060984460637e-05,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,0.0001037185211316,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0004919942002743,290.8403625488281,294.1499938964844,264.4866027832031,262.6478881835937,266.48046875,264.4349670410156,289.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.226715087890625,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,9.849355410551652e-05,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001037181427818,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,7.66060984460637e-05,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,0.0001037185211316,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0004919942002743,290.8403625488281,294.1499938964844,264.4866027832031,262.6478881835937,266.48046875,264.4349670410156,289.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.226715087890625,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,9.850988135440276e-05,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,0.0001037353358697,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800170898437,0.0,0.0,7.661879499210045e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0001037357214954,291.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,0.0004920758074149,290.8373718261719,294.1499938964844,264.5007019042969,262.6604309082031,266.4619445800781,264.4482421875,289.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667475874332922e-08,0.0010496180038899,-0.0296115800738334,0.0,0.0,0.0,-0.0105968806892633,60.0,-18.21453094482422,-0.0,-7.511589217301663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,9.852720540948212e-05,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001037535839714,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,7.663227006560192e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0001037539623212,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,0.000492162303999,290.8343505859375,294.1499938964844,264.5149230957031,262.67303466796875,266.4436950683594,264.4617614746094,289.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.20259475708008,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,9.856306860456245e-05,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0001037913534673,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,7.666015881113708e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001037917245412,291.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,0.0004923414671793,290.8282775878906,294.1499938964844,264.54345703125,262.69842529296875,266.4081115722656,264.4892883300781,289.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.179054260253903,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,9.856306860456245e-05,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0001037913534673,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,7.666015881113708e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001037917245412,291.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,0.0004923414671793,290.8282775878906,294.1499938964844,264.54345703125,262.69842529296875,266.4081115722656,264.4892883300781,289.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.179054260253903,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,9.860023419605568e-05,291.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,0.0001038304981193,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,7.668907346669585e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001038308619172,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0004925271496176,290.8221130371094,294.1499938964844,264.5720520019531,262.7238464355469,266.37371826171875,264.517333984375,289.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.155746459960938,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,9.860023419605568e-05,291.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,0.0001038304981193,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,7.668907346669585e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001038308619172,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0004925271496176,290.8221130371094,294.1499938964844,264.5720520019531,262.7238464355469,266.37371826171875,264.517333984375,289.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.155746459960938,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,9.863844752544536e-05,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0001038707341649,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,7.671878847759217e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001038710979628,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,0.0004927180707454,290.8158874511719,294.1499938964844,264.6004638671875,262.74908447265625,266.3404846191406,264.545654296875,289.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.13270568847656,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
