time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,9.863844752544536e-05,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0001038707341649,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,7.671878847759217e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001038710979628,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,0.0004927180707454,290.8158874511719,294.1499938964844,264.6004638671875,262.74908447265625,266.3404846191406,264.545654296875,289.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.13270568847656,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,9.867743210634217e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0001039117923937,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,7.674911466892809e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001039121489156,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,0.0004929128335788,290.8096008300781,294.1499938964844,264.62841796875,262.77392578125,266.308349609375,264.5740051269531,289.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.11003303527832,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,9.867743210634217e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0001039117923937,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,7.674911466892809e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001039121489156,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,0.0004929128335788,290.8096008300781,294.1499938964844,264.62841796875,262.77392578125,266.308349609375,264.5740051269531,289.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.11003303527832,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,9.869713539956138e-05,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001039325507008,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51080322265625,0.0,0.0,7.676443783566356e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001039329072227,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,0.0004930112627334,290.806396484375,294.1499938964844,264.6421813964844,262.7861328125,266.292724609375,264.588134765625,289.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-18.09887313842773,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,9.87169478321448e-05,291.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001039534108713,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,7.67798483138904e-05,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001039537673932,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.000493110215757,290.8031921386719,294.1499938964844,264.6557312011719,262.7981872558594,266.27734375,264.6021728515625,289.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.08785057067871,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,9.8756754596252e-05,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.000103995334939,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,7.681080751353875e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.000103995684185,291.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0004933091113343,290.7967529296875,294.1499938964844,264.68218994140625,262.8216857910156,266.2474060058594,264.6298828125,289.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-18.06626510620117,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,9.8756754596252e-05,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.000103995334939,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,7.681080751353875e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.000103995684185,291.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0004933091113343,290.7967529296875,294.1499938964844,264.68218994140625,262.8216857910156,266.2474060058594,264.6298828125,289.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-18.06626510620117,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,9.879662684397772e-05,291.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0001040373244904,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,7.684182492084801e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001040376737364,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.00049350829795,290.79022216796875,294.1499938964844,264.70751953125,262.8441772460937,266.2184753417969,264.6569519042969,289.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.045408248901367,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,9.879662684397772e-05,291.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0001040373244904,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,7.684182492084801e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001040376737364,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.00049350829795,290.79022216796875,294.1499938964844,264.70751953125,262.8441772460937,266.2184753417969,264.6569519042969,289.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.045408248901367,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.883633902063592e-05,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001040791466948,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,7.687271136092022e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001040794886648,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.0004937066696584,290.7835998535156,294.1499938964844,264.73150634765625,262.8655090332031,266.1905517578125,264.68310546875,289.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754149496555,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.02539825439453,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.883633902063592e-05,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001040791466948,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,7.687271136092022e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001040794886648,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.0004937066696584,290.7835998535156,294.1499938964844,264.73150634765625,262.8655090332031,266.1905517578125,264.68310546875,289.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754149496555,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.02539825439453,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,9.88756728474982e-05,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001041205759975,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,7.690329948673025e-05,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001041209106915,291.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0004939031787216,290.77691650390625,294.1499938964844,264.75396728515625,262.88543701171875,266.1635437011719,264.7081298828125,289.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122973735984033e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-18.006359100341797,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,9.88756728474982e-05,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001041205759975,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,7.690329948673025e-05,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001041209106915,291.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0004939031787216,290.77691650390625,294.1499938964844,264.75396728515625,262.88543701171875,266.1635437011719,264.7081298828125,289.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122973735984033e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-18.006359100341797,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,9.889513603411616e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0001041410650941,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,7.691843347856775e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001041413997882,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,0.0004940003855153,290.7735595703125,294.1499938964844,264.7645263671875,262.8948059082031,266.150390625,264.7201232910156,289.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-17.997243881225586,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,9.891441732179374e-05,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,0.0001041613722918,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,7.69334365031682e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0001041617069859,291.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0004940967191942,290.7701721191406,294.1499938964844,264.77459716796875,262.9037780761719,266.137451171875,264.73175048828125,289.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171215146850043e-08,0.0010539252543821,-0.0309298262000083,0.0,0.0,0.0,-0.0108466055244207,60.0,-17.988420486450195,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,9.895235416479407e-05,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,0.0001042013245751,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,7.696294051129371e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001042016519932,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.0004942861851304,290.7633361816406,294.1499938964844,264.7932434082031,262.9203186035156,266.1122131347656,264.7537841796875,289.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-17.97170639038086,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,9.895235416479407e-05,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,0.0001042013245751,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,7.696294051129371e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001042016519932,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.0004942861851304,290.7633361816406,294.1499938964844,264.7932434082031,262.9203186035156,266.1122131347656,264.7537841796875,289.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-17.97170639038086,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,9.898927237372844e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,0.0001042402072926,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,7.699165871599689e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001042405347106,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,0.0004944706452079,290.7564392089844,294.1499938964844,264.80963134765625,262.93487548828125,266.0877380371094,264.7739562988281,289.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433912889672e-08,0.0010547223500907,-0.0311737563461065,0.0,0.0,0.0,-0.0108928177505731,60.0,-17.956348419189453,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,9.898927237372844e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,0.0001042402072926,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,7.699165871599689e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001042405347106,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,0.0004944706452079,290.7564392089844,294.1499938964844,264.80963134765625,262.93487548828125,266.0877380371094,264.7739562988281,289.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433912889672e-08,0.0010547223500907,-0.0311737563461065,0.0,0.0,0.0,-0.0108928177505731,60.0,-17.956348419189453,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356689453125,0.0,0.0,9.902497549774124e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001042778021655,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,7.701942377025262e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001042781223077,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468017578125,0.0,0.0,0.0004946489934809,290.7494506835937,294.1499938964844,264.8235778808594,262.9472351074219,266.0639953613281,264.7920837402344,289.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308888130974084e-08,0.0010551024461165,-0.0312900803983211,0.0,0.0,0.0,-0.0109148556366562,60.0,-17.942462921142578,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356689453125,0.0,0.0,9.902497549774124e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001042778021655,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,7.701942377025262e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001042781223077,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468017578125,0.0,0.0,0.0004946489934809,290.7494506835937,294.1499938964844,264.8235778808594,262.9472351074219,266.0639953613281,264.7920837402344,289.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308888130974084e-08,0.0010551024461165,-0.0312900803983211,0.0,0.0,0.0,-0.0109148556366562,60.0,-17.942462921142578,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.905923798214644e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001043138909153,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819885253906,0.0,0.0,7.704607560299337e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001043142110574,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,0.0004948201822116,290.7424011230469,294.1499938964844,264.83477783203125,262.9571838378906,266.0409545898437,264.807861328125,289.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554797481745,1.2351558886791736e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-17.93019676208496,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.905923798214644e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001043138909153,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819885253906,0.0,0.0,7.704607560299337e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001043142110574,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,0.0004948201822116,290.7424011230469,294.1499938964844,264.83477783203125,262.9571838378906,266.0409545898437,264.807861328125,289.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554797481745,1.2351558886791736e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-17.93019676208496,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,9.907576895784588e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.0001043313022819,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,7.705893222009763e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0001043316151481,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32763671875,0.0,0.0,0.0004949027788825,290.7388610839844,294.1499938964844,264.8393249511719,262.9612121582031,266.0296630859375,264.8148193359375,289.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556557681411,1.2372143309846706e-08,0.0010556433117017,-0.0314555950462818,0.0,0.0,0.0,-0.0109462141990661,60.0,-17.924718856811523,-0.0,-7.598086426696683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,9.909186337608844e-05,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.0001043482479872,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,7.707144686719403e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001043485608533,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,0.0004949831636622,290.7352905273437,294.1499938964844,264.84307861328125,262.9645690917969,266.0184936523437,264.8210754394531,289.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558271314948,1.2392182391351982e-08,0.0010558146750554,-0.0315080322325229,0.0,0.0,0.0,-0.010956147685647,60.0,-17.91968536376953,-0.0,-7.600553431075242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,9.912263340083882e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,0.0001043806551024,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,7.709537749178708e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001043809606926,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,0.0004951368900947,290.7281188964844,294.1499938964844,264.8482360839844,262.9691162109375,265.99658203125,264.8315734863281,289.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751410782337,60.0,-17.91100311279297,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,9.912263340083882e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,0.0001043806551024,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,7.709537749178708e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001043809606926,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,0.0004951368900947,290.7281188964844,294.1499938964844,264.8482360839844,262.9691162109375,265.99658203125,264.8315734863281,289.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751410782337,60.0,-17.91100311279297,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,9.915123519022018e-05,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,0.0001044107775669,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,7.711762737017125e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001044110758812,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958068847656,0.0,0.0,0.0004952797316946,290.7208557128906,294.1499938964844,264.8500061035156,262.970703125,265.97515869140625,264.8390197753906,289.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466104593045202e-08,0.0010564468102529,-0.0317014567553997,0.0,0.0,0.0,-0.0109927942976355,60.0,-17.904333114624023,-0.0,-7.609657615148535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,9.915123519022018e-05,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,0.0001044107775669,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,7.711762737017125e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001044110758812,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958068847656,0.0,0.0,0.0004952797316946,290.7208557128906,294.1499938964844,264.8500061035156,262.970703125,265.97515869140625,264.8390197753906,289.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466104593045202e-08,0.0010564468102529,-0.0317014567553997,0.0,0.0,0.0,-0.0109927942976355,60.0,-17.904333114624023,-0.0,-7.609657615148535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,9.917066927300766e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001044312448357,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.713273953413591e-05,290.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001044315431499,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0004953768802806,290.7135314941406,294.1499938964844,264.8480529785156,262.9689636230469,265.9541015625,264.8431701660156,289.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490295908662574e-08,0.0010566536802798,-0.0317647531628608,0.0,0.0,0.0,-0.0110047869384288,60.0,-17.899314880371094,-0.0,-7.61263834192505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,9.917066927300766e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001044312448357,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.713273953413591e-05,290.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001044315431499,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0004953768802806,290.7135314941406,294.1499938964844,264.8480529785156,262.9689636230469,265.9541015625,264.8431701660156,289.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490295908662574e-08,0.0010566536802798,-0.0317647531628608,0.0,0.0,0.0,-0.0110047869384288,60.0,-17.899314880371094,-0.0,-7.61263834192505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,9.917429997585714e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0001044350719894,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,7.713556260569021e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001044353630277,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,0.0004953949828632,290.70611572265625,294.1499938964844,264.84234619140625,262.9638977050781,265.9333801269531,264.8438720703125,289.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494794532358357e-08,0.0010566922137513,-0.031776525080204,0.0,0.0,0.0,-0.011007017455995,60.0,-17.894636154174805,-0.0,-7.613192565258944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,9.917429997585714e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0001044350719894,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,7.713556260569021e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001044353630277,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,0.0004953949828632,290.70611572265625,294.1499938964844,264.84234619140625,262.9638977050781,265.9333801269531,264.8438720703125,289.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494794532358357e-08,0.0010566922137513,-0.031776525080204,0.0,0.0,0.0,-0.011007017455995,60.0,-17.894636154174805,-0.0,-7.613192565258944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,9.9170436442364e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0001044310047291,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,7.713256491115317e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001044313030433,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,0.0004953757161274,290.702392578125,294.1499938964844,264.83819580078125,262.960205078125,265.9231262207031,264.84283447265625,289.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566634591668,1.2489974388074644e-08,0.0010566510027274,-0.0317639112472534,0.0,0.0,0.0,-0.0110046286135911,60.0,-17.892284393310547,-0.0,-7.612598551531846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.0,0.0,9.916342241922392e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001044236196321,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,7.712710794294253e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0001044239106704,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578125,0.0,0.0,0.0004953406751155,290.6986694335937,294.1499938964844,264.83319091796875,262.9557800292969,265.9129333496094,264.8409118652344,289.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565887205302,1.2481221389748498e-08,0.0010565762640908,-0.0317410081624984,0.0,0.0,0.0,-0.0110002886503934,60.0,-17.889915466308594,-0.0,-7.611519947658962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,9.913957910612226e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,0.0001043985175783,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.710856152698398e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001043988086166,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,0.000495221640449,290.6911315917969,294.1499938964844,264.8208312988281,262.94482421875,265.89263916015625,264.8346862792969,289.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451492281684295e-08,0.0010563220130279,-0.0316632203757762,0.0,0.0,0.0,-0.0109855514019727,60.0,-17.885133743286133,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,9.913957910612226e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,0.0001043985175783,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.710856152698398e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001043988086166,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,0.000495221640449,290.6911315917969,294.1499938964844,264.8208312988281,262.94482421875,265.89263916015625,264.8346862792969,289.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451492281684295e-08,0.0010563220130279,-0.0316632203757762,0.0,0.0,0.0,-0.0109855514019727,60.0,-17.885133743286133,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,9.91036940831691e-05,291.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0001043607335304,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,7.708065095357597e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0001043610172928,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.0004950423608534,290.6835632324219,294.1499938964844,264.8055419921875,262.9312438964844,265.8724670410156,264.8251953125,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406754734684e-08,0.0010559395886957,-0.0315461605787277,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.880306243896484,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,9.91036940831691e-05,291.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0001043607335304,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,7.708065095357597e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0001043610172928,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.0004950423608534,290.6835632324219,294.1499938964844,264.8055419921875,262.9312438964844,265.8724670410156,264.8251953125,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406754734684e-08,0.0010559395886957,-0.0315461605787277,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.880306243896484,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
