time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,9.90570115391165e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001043115771608,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,7.70443439250812e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001043118536472,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0004948091809637,290.6759033203125,294.1499938964844,264.78759765625,262.9153137207031,265.85235595703125,264.8126525878906,289.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554543696343,1.2348569278231024e-08,0.0010554420296102,-0.0313939116895198,0.0,0.0,0.0,-0.0109345288947224,60.0,-17.87545394897461,-0.0,-7.59518457016384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,9.90570115391165e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001043115771608,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,7.70443439250812e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001043118536472,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0004948091809637,290.6759033203125,294.1499938964844,264.78759765625,262.9153137207031,265.85235595703125,264.8126525878906,289.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554543696343,1.2348569278231024e-08,0.0010554420296102,-0.0313939116895198,0.0,0.0,0.0,-0.0109345288947224,60.0,-17.87545394897461,-0.0,-7.59518457016384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,9.90006810752675e-05,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001042522562784,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,7.700052810832858e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0001042525400407,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004945278633385,290.6681823730469,294.1499938964844,264.7672424316406,262.897216796875,265.832275390625,264.7973327636719,289.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548540158197,1.2278360550510571e-08,0.0010548417922109,-0.031210197135806,0.0,0.0,0.0,-0.0108997235074639,60.0,-17.87059211730957,-0.0,-7.586546502125202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,9.90006810752675e-05,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001042522562784,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,7.700052810832858e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0001042525400407,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004945278633385,290.6681823730469,294.1499938964844,264.7672424316406,262.897216796875,265.832275390625,264.7973327636719,289.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548540158197,1.2278360550510571e-08,0.0010548417922109,-0.031210197135806,0.0,0.0,0.0,-0.0108997235074639,60.0,-17.87059211730957,-0.0,-7.586546502125202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,9.896925621433184e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0001042191724991,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,7.697608816670254e-05,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001042194417095,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0004943708772771,290.664306640625,294.1499938964844,264.7562561035156,262.887451171875,265.8222351074219,264.7887268066406,289.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545190889388,1.2239195434915473e-08,0.00105450686533,-0.0311077125370502,0.0,0.0,0.0,-0.0108803072944283,60.0,-17.868160247802734,-0.0,-7.58172902237675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,9.893592505250126e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,0.0001041840732796,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,7.69501639297232e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.00010418434249,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004942044033668,290.6604309082031,294.1499938964844,264.7447509765625,262.87725830078125,265.8121643066406,264.779541015625,289.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541639057919,1.2197656218404518e-08,0.0010541516821831,-0.0309990141540765,0.0,0.0,0.0,-0.010859714820981,60.0,-17.8657283782959,-0.0,-7.576622351734842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,9.886382758850232e-05,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001041081486619,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,7.689408812439069e-05,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001041084251482,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004938442725688,290.652587890625,294.1499938964844,264.72039794921875,262.8556213378906,265.7920227050781,264.7595520019531,289.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107800984040296e-08,0.0010533834574744,-0.0307638850063085,0.0,0.0,0.0,-0.0108151705935597,60.0,-17.860864639282227,-0.0,-7.56558051762113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,9.886382758850232e-05,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001041081486619,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,7.689408812439069e-05,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001041084251482,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004938442725688,290.652587890625,294.1499938964844,264.72039794921875,262.8556213378906,265.7920227050781,264.7595520019531,289.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107800984040296e-08,0.0010533834574744,-0.0307638850063085,0.0,0.0,0.0,-0.0108151705935597,60.0,-17.860864639282227,-0.0,-7.56558051762113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,9.878530545393004e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001040254646795,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.683301373617724e-05,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.00010402573389,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004934520111419,290.64471435546875,294.1499938964844,264.6944580078125,262.83258056640625,265.77178955078125,264.73760986328125,289.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.856000900268555,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,9.878530545393004e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001040254646795,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.683301373617724e-05,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.00010402573389,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004934520111419,290.64471435546875,294.1499938964844,264.6944580078125,262.83258056640625,265.77178955078125,264.73760986328125,289.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.856000900268555,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,9.870147914625704e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001039371927618,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.676781387999654e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001039374546962,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004930333234369,290.6368103027344,294.1499938964844,264.6671447753906,262.808349609375,265.75146484375,264.7138977050781,289.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.85112953186035,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,9.870147914625704e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001039371927618,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.676781387999654e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001039374546962,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004930333234369,290.6368103027344,294.1499938964844,264.6671447753906,262.808349609375,265.75146484375,264.7138977050781,289.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.85112953186035,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,9.861339640337974e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001038444388541,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,7.669930346310139e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0001038447007886,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004925933317281,290.6288146972656,294.1499938964844,264.6387939453125,262.7831420898437,265.73101806640625,264.6886901855469,289.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.84624671936035,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,9.861339640337974e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001038444388541,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,7.669930346310139e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0001038447007886,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004925933317281,290.6288146972656,294.1499938964844,264.6387939453125,262.7831420898437,265.73101806640625,264.6886901855469,289.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.84624671936035,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,9.856804535957052e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0001037966867443,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,7.666403689654544e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001037969414028,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004923667875118,290.62481689453125,294.1499938964844,264.6242980957031,262.770263671875,265.7207336425781,264.67559814453125,289.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502433869987,1.1739192729010028e-08,0.0010502316290512,-0.0297992657870054,0.0,0.0,0.0,-0.0106324357911944,60.0,-17.84379768371582,-0.0,-7.52036939388745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,9.852205403149128e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.0001037482579704,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.66282610129565e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,0.0001037485126289,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0004921370418742,290.62078857421875,294.1499938964844,264.6096496582031,262.7572326660156,265.7103881835937,264.6622009277344,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681878575586781e-08,0.0010497415205463,-0.0296492725610733,0.0,0.0,0.0,-0.010604023002088,60.0,-17.84134292602539,-0.0,-7.513352073829084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.842855797614902e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.000103649799712,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.655554509256035e-05,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001036500543705,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004916700418107,290.6127014160156,294.1499938964844,264.5799560546875,262.7308654785156,265.6896667480469,264.6347961425781,289.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.83641242980957,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.842855797614902e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.000103649799712,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.655554509256035e-05,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001036500543705,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004916700418107,290.6127014160156,294.1499938964844,264.5799560546875,262.7308654785156,265.6896667480469,264.6347961425781,289.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.83641242980957,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,9.833383955992758e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.000103550060885,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.648187602171674e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001035503082675,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004911969299428,290.60455322265625,294.1499938964844,264.54998779296875,262.7042236328125,265.66876220703125,264.606689453125,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.83144187927246,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,9.833383955992758e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.000103550060885,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.648187602171674e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001035503082675,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004911969299428,290.60455322265625,294.1499938964844,264.54998779296875,262.7042236328125,265.66876220703125,264.606689453125,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.83144187927246,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,9.82389974524267e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001034501983667,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,7.640811236342415e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0001034504384733,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0004907231777906,290.59637451171875,294.1499938964844,264.5200500488281,262.6776123046875,265.647705078125,264.5780944824219,289.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.8264217376709,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,9.82389974524267e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001034501983667,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,7.640811236342415e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0001034504384733,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0004907231777906,290.59637451171875,294.1499938964844,264.5200500488281,262.6776123046875,265.647705078125,264.5780944824219,289.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.8264217376709,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,9.814491932047532e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001033511289278,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.633493805769831e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001033513690344,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.000490253267344,290.588134765625,294.1499938964844,264.4903564453125,262.6512145996094,265.62652587890625,264.5492858886719,289.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.82135772705078,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,9.814491932047532e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001033511289278,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.633493805769831e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001033513690344,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.000490253267344,290.588134765625,294.1499938964844,264.4903564453125,262.6512145996094,265.62652587890625,264.5492858886719,289.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.82135772705078,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,9.809860057430342e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.000103302358184,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,7.629891479155049e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001033025982906,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0004900218918919,290.5840148925781,294.1499938964844,264.4757080078125,262.63818359375,265.6158752441406,264.534912109375,289.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154189571982442e-08,0.001045229495503,-0.0282681956887245,0.0,0.0,0.0,-0.0103424256667494,60.0,-17.818801879882812,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,9.805276931729168e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0001032540894811,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.626326259924099e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0001032543295877,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004897929611615,290.5798645019531,294.1499938964844,264.4612121582031,262.6252746582031,265.6051940917969,264.5205383300781,289.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097073482346786e-08,0.0010447410168126,-0.0281186997890472,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.816234588623047,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,9.796358790481464e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,0.0001031601859722,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.619390089530498e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.0001031604188028,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004893474979326,290.571533203125,294.1499938964844,264.4328308105469,262.6000671386719,265.5837707519531,264.4920654296875,289.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985940157581808e-08,0.0010437908349558,-0.0278278142213821,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.81105613708496,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,9.796358790481464e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,0.0001031601859722,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.619390089530498e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.0001031604188028,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004893474979326,290.571533203125,294.1499938964844,264.4328308105469,262.6000671386719,265.5837707519531,264.4920654296875,289.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985940157581808e-08,0.0010437908349558,-0.0278278142213821,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.81105613708496,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.78782118181698e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001030702842399,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.612750050611794e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0001030705097946,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.000488921010401,290.5631408691406,294.1499938964844,264.4055480957031,262.5758056640625,265.5622253417969,264.464111328125,289.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547041042771e-08,0.0010428810492157,-0.0275493320077657,0.0,0.0,0.0,-0.0102062737569212,60.0,-17.80582618713379,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.78782118181698e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001030702842399,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.612750050611794e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0001030705097946,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.000488921010401,290.5631408691406,294.1499938964844,264.4055480957031,262.5758056640625,265.5622253417969,264.464111328125,289.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547041042771e-08,0.0010428810492157,-0.0275493320077657,0.0,0.0,0.0,-0.0102062737569212,60.0,-17.80582618713379,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,9.779826359590515e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,0.0001029860941343,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,7.606531289638951e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.000102986319689,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0004885217058472,290.5547180175781,294.1499938964844,264.3796081542969,262.5527038574219,265.5406494140625,264.4369812011719,289.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779918291348169e-08,0.0010420291218906,-0.0272885467857122,0.0,0.0,0.0,-0.0101568838581442,60.0,-17.80054473876953,-0.0,-7.403345847478705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,9.779826359590515e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,0.0001029860941343,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,7.606531289638951e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.000102986319689,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0004885217058472,290.5547180175781,294.1499938964844,264.3796081542969,262.5527038574219,265.5406494140625,264.4369812011719,289.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779918291348169e-08,0.0010420291218906,-0.0272885467857122,0.0,0.0,0.0,-0.0101568838581442,60.0,-17.80054473876953,-0.0,-7.403345847478705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,9.772402700036764e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,0.0001029079285217,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.600757817272097e-05,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.0001029081540764,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0004881508939433,290.5462646484375,294.1499938964844,264.3552551269531,262.5310363769531,265.5189819335937,264.41070556640625,289.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.068741184440114e-08,0.0010412381961941,-0.027046401053667,0.0,0.0,0.0,-0.010111023671925,60.0,-17.795230865478516,-0.0,-7.392109324655395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,9.772402700036764e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,0.0001029079285217,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.600757817272097e-05,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.0001029081540764,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0004881508939433,290.5462646484375,294.1499938964844,264.3552551269531,262.5310363769531,265.5189819335937,264.41070556640625,289.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.068741184440114e-08,0.0010412381961941,-0.027046401053667,0.0,0.0,0.0,-0.010111023671925,60.0,-17.795230865478516,-0.0,-7.392109324655395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,9.768950985744596e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0001028715778375,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,7.598072988912463e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001028717961162,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0004879784537479,290.5420227050781,294.1499938964844,264.34375,262.52081298828125,265.5081481933594,264.3981018066406,289.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644391146286123e-08,0.0010408702073618,-0.0269337873905897,0.0,0.0,0.0,-0.0100896963849663,60.0,-17.79256248474121,-0.0,-7.386886835547557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,9.765715367393568e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366577148437,0.0,0.0,0.0001028375045279,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.595556235173717e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001028377228067,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0004878168401774,290.5377502441406,294.1499938964844,264.332763671875,262.51104736328125,265.4973449707031,264.3858337402344,289.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405360953882,1.060406962238858e-08,0.0010405255015939,-0.0268282406032085,0.0,0.0,0.0,-0.0100697074085474,60.0,-17.78989028930664,-0.0,-7.381993327726377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.759861859492958e-05,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.000102775862615,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.591003668494523e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0001027760808938,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0004875244630966,290.5291748046875,294.1499938964844,264.3124084472656,262.492919921875,265.4757080078125,264.3623962402344,289.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399122256785,1.0531119976064929e-08,0.0010399016318842,-0.026637278497219,0.0,0.0,0.0,-0.0100335432216525,60.0,-17.7845516204834,-0.0,-7.373144228495222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.759861859492958e-05,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.000102775862615,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.591003668494523e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0001027760808938,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0004875244630966,290.5291748046875,294.1499938964844,264.3124084472656,262.492919921875,265.4757080078125,264.3623962402344,289.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399122256785,1.0531119976064929e-08,0.0010399016318842,-0.026637278497219,0.0,0.0,0.0,-0.0100335432216525,60.0,-17.7845516204834,-0.0,-7.373144228495222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,9.754998609423636e-05,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.0001027246544254,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.587220898130909e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0001027248727041,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004872815334238,290.52056884765625,294.1499938964844,264.29443359375,262.4769592285156,265.4541320800781,264.3408203125,289.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393938282504,1.0470511568883012e-08,0.0010393833508715,-0.026478623971343,0.0,0.0,0.0,-0.0100034968927502,60.0,-17.779239654541016,-0.0,-7.365796506064727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
