time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,9.754998609423636e-05,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.0001027246544254,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.587220898130909e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0001027248727041,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004872815334238,290.52056884765625,294.1499938964844,264.29443359375,262.4769592285156,265.4541320800781,264.3408203125,289.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393938282504,1.0470511568883012e-08,0.0010393833508715,-0.026478623971343,0.0,0.0,0.0,-0.0100034968927502,60.0,-17.779239654541016,-0.0,-7.365796506064727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,9.75116272456944e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,0.0001026842655846,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,7.584237755509093e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,0.0001026844838634,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0004870899720117,290.5119323730469,294.1499938964844,264.2791442871094,262.4633483886719,265.4326477050781,264.321044921875,289.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389849776402,1.0422706253621072e-08,0.0010389746166765,-0.0263534784317016,0.0,0.0,0.0,-0.009979797527194,60.0,-17.77398109436035,-0.0,-7.360003451140076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,9.75116272456944e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,0.0001026842655846,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,7.584237755509093e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,0.0001026844838634,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0004870899720117,290.5119323730469,294.1499938964844,264.2791442871094,262.4633483886719,265.4326477050781,264.321044921875,289.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389849776402,1.0422706253621072e-08,0.0010389746166765,-0.0263534784317016,0.0,0.0,0.0,-0.009979797527194,60.0,-17.77398109436035,-0.0,-7.360003451140076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,9.748603770276532e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001026573154376,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,7.582247053505853e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001026575264404,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0004869621188845,290.50323486328125,294.1499938964844,264.2668151855469,262.45233154296875,265.411376953125,264.3038024902344,289.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387121001258,1.0390799332071763e-08,0.0010387017391622,-0.0262699536979198,0.0,0.0,0.0,-0.0099639799445867,60.0,-17.768829345703125,-0.0,-7.35613809865754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,9.748603770276532e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001026573154376,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,7.582247053505853e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001026575264404,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0004869621188845,290.50323486328125,294.1499938964844,264.2668151855469,262.45233154296875,265.411376953125,264.3038024902344,289.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387121001258,1.0390799332071763e-08,0.0010387017391622,-0.0262699536979198,0.0,0.0,0.0,-0.0099639799445867,60.0,-17.768829345703125,-0.0,-7.35613809865754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,9.747767762746662e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,0.0001026485188049,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,7.581597310490906e-05,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001026487225317,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0004869203839916,290.49884033203125,294.1499938964844,264.2618103027344,262.4479064941406,265.4007873535156,264.2960510253906,289.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386229259893,1.0380377446495004e-08,0.0010386125650256,-0.026242671534419,0.0,0.0,0.0,-0.0099588138982653,60.0,-17.766300201416016,-0.0,-7.354875464216094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,9.747290459927171e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,0.0001026434983941,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.581226236652583e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0001026437021209,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0004868965479545,290.4944763183594,294.1499938964844,264.25762939453125,262.4441833496094,265.3902893066406,264.2889709472656,289.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385720524936,1.0374427539261433e-08,0.00103856169153,-0.0262270960956811,0.0,0.0,0.0,-0.0099558634683489,60.0,-17.763811111450195,-0.0,-7.354154973882032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,9.747532749315724e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001026460449793,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.581413956359029e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0001026462487061,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0004869086551479,290.48565673828125,294.1499938964844,264.251953125,262.4391174316406,265.36944580078125,264.2769470214844,289.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.037742514142792e-08,0.0010385873029008,-0.0262349415570497,0.0,0.0,0.0,-0.0099573489278554,60.0,-17.758991241455078,-0.0,-7.354518061220008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,9.747532749315724e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001026460449793,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.581413956359029e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0001026462487061,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0004869086551479,290.48565673828125,294.1499938964844,264.251953125,262.4391174316406,265.36944580078125,264.2769470214844,289.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.037742514142792e-08,0.0010385873029008,-0.0262349415570497,0.0,0.0,0.0,-0.0099573489278554,60.0,-17.758991241455078,-0.0,-7.354518061220008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,9.749300079420208e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001026646641548,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,7.58278911234811e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001026648606057,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0004869969561696,290.476806640625,294.1499938964844,264.25,262.4373779296875,265.34893798828125,264.2679443359375,289.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399433314489672e-08,0.0010387754300609,-0.0262925568968057,0.0,0.0,0.0,-0.0099682593718171,60.0,-17.754409790039062,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,9.749300079420208e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001026646641548,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,7.58278911234811e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001026648606057,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0004869969561696,290.476806640625,294.1499938964844,264.25,262.4373779296875,265.34893798828125,264.2679443359375,289.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399433314489672e-08,0.0010387754300609,-0.0262925568968057,0.0,0.0,0.0,-0.0099682593718171,60.0,-17.754409790039062,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,9.75127550191246e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,0.0001026854661176,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.584325067000464e-05,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001026856625685,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0004870956181548,290.4679260253906,294.1499938964844,264.25,262.4384460449219,265.32879638671875,264.26177978515625,289.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569373637437,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.749448776245117,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,9.75127550191246e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,0.0001026854661176,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.584325067000464e-05,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001026856625685,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0004870956181548,290.4679260253906,294.1499938964844,264.25,262.4384460449219,265.32879638671875,264.26177978515625,289.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569373637437,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.749448776245117,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,9.751920879352838e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692443847656,0.0,0.0,0.000102692269138,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,7.584827835671604e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001026924655889,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0004871278943028,290.458984375,294.1499938964844,264.25,262.4415283203125,265.3089904785156,264.25762939453125,289.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432058772380516e-08,0.0010390544775873,-0.0263779629021883,0.0,0.0,0.0,-0.0099844336509704,60.0,-17.74286460876465,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,9.751920879352838e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692443847656,0.0,0.0,0.000102692269138,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,7.584827835671604e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001026924655889,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0004871278943028,290.458984375,294.1499938964844,264.25,262.4415283203125,265.3089904785156,264.25762939453125,289.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432058772380516e-08,0.0010390544775873,-0.0263779629021883,0.0,0.0,0.0,-0.0099844336509704,60.0,-17.74286460876465,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,9.751756442710756e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,0.0001026905301841,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,7.584699778817594e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,0.000102690726635,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0004871196870226,290.4544982910156,294.1499938964844,264.25,262.4437866210937,265.2992248535156,264.25616455078125,289.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430000862982073e-08,0.0010390368988737,-0.0263725761324167,0.0,0.0,0.0,-0.0099834138527512,60.0,-17.738624572753906,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,9.751233301358296e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0001026850222842,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,7.5842923251912e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0001026852187351,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0004870935517828,290.4499816894531,294.1499938964844,264.25,262.4465026855469,265.28955078125,264.2550048828125,289.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423473639775692e-08,0.0010389811359345,-0.0263554882258176,0.0,0.0,0.0,-0.0099801775068044,60.0,-17.733781814575195,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,9.749267337610944e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,0.0001026643221848,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,7.58276364649646e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001026645113597,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0004869953554589,290.4409484863281,294.1499938964844,264.25,262.4532165527344,265.2704772949219,264.25323486328125,289.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398962579927229e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.722488403320312,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,9.749267337610944e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,0.0001026643221848,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,7.58276364649646e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001026645113597,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0004869953554589,290.4409484863281,294.1499938964844,264.25,262.4532165527344,265.2704772949219,264.25323486328125,289.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398962579927229e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.722488403320312,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,9.746106661623344e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,0.0001026310419547,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,7.580305100418627e-05,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0001026312311296,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004868374671787,290.4318542480469,294.1499938964844,264.25,262.4615478515625,265.25177001953125,264.25213623046875,289.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.70888328552246,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,9.746106661623344e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,0.0001026310419547,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,7.580305100418627e-05,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0001026312311296,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004868374671787,290.4318542480469,294.1499938964844,264.25,262.4615478515625,265.25177001953125,264.25213623046875,289.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.70888328552246,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,9.74197973846458e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0001025875826599,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,7.57709494791925e-05,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001025877718348,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0004866313247475,290.4227600097656,294.1499938964844,264.25,262.4713439941406,265.2333984375,264.2513732910156,289.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.69342041015625,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,9.74197973846458e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0001025875826599,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,7.57709494791925e-05,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001025877718348,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0004866313247475,290.4227600097656,294.1499938964844,264.25,262.4713439941406,265.2333984375,264.2513732910156,289.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.69342041015625,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,9.737008076626807e-05,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.0001025352321448,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.573228504043072e-05,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0001025354213197,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,0.0004863830108661,290.41357421875,294.1499938964844,264.25,262.4825134277344,265.21539306640625,264.2509155273437,289.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246178128170412e-08,0.0010374651756137,-0.0258913598954677,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.676219940185547,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,9.737008076626807e-05,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.0001025352321448,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.573228504043072e-05,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0001025354213197,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,0.0004863830108661,290.41357421875,294.1499938964844,264.25,262.4825134277344,265.21539306640625,264.2509155273437,289.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246178128170412e-08,0.0010374651756137,-0.0258913598954677,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.676219940185547,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,9.734302875585854e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,0.0001025067467708,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,7.57112429710105e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0001025069286697,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.0,0.0,0.0004862478526774,290.40899658203125,294.1499938964844,264.25,262.488525390625,265.2064819335937,264.250732421875,289.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461987180177e-08,0.0010371769312769,-0.0258030947297811,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.667144775390625,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,9.731451427796856e-05,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0001024767261696,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,7.568906585220248e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0001024769080686,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,0.0004861054767388,290.4043884277344,294.1499938964844,264.25,262.4948425292969,265.1977233886719,264.2506103515625,289.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.657779693603516,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,9.72550842561759e-05,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0001024141383823,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,7.564284169347957e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0001024143202812,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0004858085885643,290.3951416015625,294.1499938964844,264.25,262.5082702636719,265.18035888671875,264.2503967285156,289.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.63848114013672,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,9.72550842561759e-05,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0001024141383823,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,7.564284169347957e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0001024143202812,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0004858085885643,290.3951416015625,294.1499938964844,264.25,262.5082702636719,265.18035888671875,264.2503967285156,289.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.63848114013672,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,9.719380614114924e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,0.0001023496151901,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,7.559518417110667e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,0.0001023497898131,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0004855025035794,290.3858642578125,294.1499938964844,264.25,262.52264404296875,265.1633605957031,264.2502746582031,289.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.618637084960938,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,9.719380614114924e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,0.0001023496151901,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,7.559518417110667e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,0.0001023497898131,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0004855025035794,290.3858642578125,294.1499938964844,264.25,262.52264404296875,265.1633605957031,264.2502746582031,289.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.618637084960938,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,9.713270992506295e-05,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979858398437,0.0,0.0,0.0001022852811729,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,7.554766489192843e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001022854557959,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0004851973208133,290.3765563964844,294.1499938964844,264.25,262.5378112792969,265.14666748046875,264.25018310546875,289.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.598651885986328,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,9.713270992506295e-05,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979858398437,0.0,0.0,0.0001022852811729,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,7.554766489192843e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001022854557959,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0004851973208133,290.3765563964844,294.1499938964844,264.25,262.5378112792969,265.14666748046875,264.25018310546875,289.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.598651885986328,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,9.70739420154132e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,0.0001022233918774,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,7.550195005023852e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0001022235665004,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0004849037504754,290.3671875,294.1499938964844,264.25,262.5536193847656,265.1303100585937,264.2501220703125,289.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.57890510559082,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,9.70739420154132e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,0.0001022233918774,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,7.550195005023852e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0001022235665004,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0004849037504754,290.3671875,294.1499938964844,264.25,262.5536193847656,265.1303100585937,264.2501220703125,289.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.57890510559082,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,9.704577678348868e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,0.0001021937350742,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,7.548004941781983e-05,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0001021939024212,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.000484763062559,290.36248779296875,294.1499938964844,264.25,262.5617370605469,265.1222229003906,264.2500915527344,289.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.569204330444336,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,9.70190012594685e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.481689453125,0.0,0.0,0.0001021655407384,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,7.545921835117042e-05,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,0.0001021657080855,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0004846293304581,290.3577880859375,294.1499938964844,264.25,262.5699768066406,265.1142272949219,264.2500915527344,289.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.55970001220703,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,9.6969393780455e-05,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.0001021133066387,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,7.542064122390002e-05,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,0.0001021134739858,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0004843815695494,290.348388671875,294.1499938964844,264.25,262.58673095703125,265.09844970703125,264.25006103515625,289.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.541301727294922,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,9.6969393780455e-05,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.0001021133066387,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,7.542064122390002e-05,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,0.0001021134739858,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0004843815695494,290.348388671875,294.1499938964844,264.25,262.58673095703125,265.09844970703125,264.25006103515625,289.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.541301727294922,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
