time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,9.692717139841987e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0001020688432618,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,7.538780482718721e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,0.0001020690106088,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0004841706540901,290.33892822265625,294.1499938964844,264.25,262.6037292480469,265.0830078125,264.2500305175781,289.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694238300994584e-09,0.0010327456984668,-0.0244463756680488,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.524152755737305,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,9.692717139841987e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0001020688432618,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,7.538780482718721e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,0.0001020690106088,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0004841706540901,290.33892822265625,294.1499938964844,264.25,262.6037292480469,265.0830078125,264.2500305175781,289.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694238300994584e-09,0.0010327456984668,-0.0244463756680488,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.524152755737305,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.689171565696596e-05,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,0.0001020315103232,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,7.536022167187184e-05,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001020316703943,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0004839935281779,290.32940673828125,294.1499938964844,264.25,262.620849609375,265.0678100585937,264.2500305175781,289.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.50807762145996,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.689171565696596e-05,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,0.0001020315103232,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,7.536022167187184e-05,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001020316703943,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0004839935281779,290.32940673828125,294.1499938964844,264.25,262.620849609375,265.0678100585937,264.2500305175781,289.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.50807762145996,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,9.686584962764756e-05,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001020042764139,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,7.534010364906862e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.000102004436485,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0004838643653783,290.31988525390625,294.1499938964844,264.25,262.637939453125,265.05291748046875,264.2500305175781,289.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617810547979389e-09,0.0010320921428501,-0.0242462735623121,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.49376106262207,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,9.686584962764756e-05,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001020042764139,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,7.534010364906862e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.000102004436485,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0004838643653783,290.31988525390625,294.1499938964844,264.25,262.637939453125,265.05291748046875,264.2500305175781,289.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617810547979389e-09,0.0010320921428501,-0.0242462735623121,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.49376106262207,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,9.685542318038642e-05,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,0.0001019932969938,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,7.533199823228642e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001019934570649,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.0004838122695218,290.3150939941406,294.1499938964844,264.25,262.6464538574219,265.0455627441406,264.25,289.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.487071990966797,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.755859375,0.0,0.0,9.6847717941273e-05,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0001019851770251,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,7.532600284321234e-05,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,0.0001019853370962,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,0.0004837737651541,290.310302734375,294.1499938964844,264.25,262.6549072265625,265.0382995605469,264.25,289.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595202854484342e-09,0.0010318987770006,-0.0241870824247598,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.48080062866211,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,9.68391977949068e-05,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001019762130454,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,7.531938172178343e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0001019763731164,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0004837312444578,290.3006896972656,294.1499938964844,264.25,262.67156982421875,265.0239562988281,264.25,289.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584582905119989e-09,0.0010318078566342,-0.0241592768579721,0.0,0.0,0.0,-0.0095643047243356,60.0,-17.469493865966797,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,9.68391977949068e-05,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001019762130454,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,7.531938172178343e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0001019763731164,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0004837312444578,290.3006896972656,294.1499938964844,264.25,262.67156982421875,265.0239562988281,264.25,289.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584582905119989e-09,0.0010318078566342,-0.0241592768579721,0.0,0.0,0.0,-0.0095643047243356,60.0,-17.469493865966797,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,9.683953976491466e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0001019765695673,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,7.531964365625754e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,0.0001019767223624,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,0.0004837329615838,290.2910461425781,294.1499938964844,264.25,262.6878356933594,265.00982666015625,264.25,289.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.584992355371469e-09,0.0010318113490939,-0.0241603478789329,0.0,0.0,0.0,-0.0095645068213343,60.0,-17.459745407104492,-0.0,-7.25885698216189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,9.683953976491466e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0001019765695673,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,7.531964365625754e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,0.0001019767223624,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,0.0004837329615838,290.2910461425781,294.1499938964844,264.25,262.6878356933594,265.00982666015625,264.25,289.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.584992355371469e-09,0.0010318113490939,-0.0241603478789329,0.0,0.0,0.0,-0.0095645068213343,60.0,-17.459745407104492,-0.0,-7.25885698216189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.718505859375,0.0,0.0,9.684763062978163e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001019850897137,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,7.532593735959381e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0001019852425088,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,0.0004837733577005,290.2813720703125,294.1499938964844,264.25,262.7035522460937,264.9959716796875,264.25,288.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595061634115613e-09,0.001031897496432,-0.0241867117583751,0.0,0.0,0.0,-0.0095694987103343,60.0,-17.451570510864258,-0.0,-7.26006845752636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.718505859375,0.0,0.0,9.684763062978163e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001019850897137,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,7.532593735959381e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0001019852425088,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,0.0004837733577005,290.2813720703125,294.1499938964844,264.25,262.7035522460937,264.9959716796875,264.25,288.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595061634115613e-09,0.001031897496432,-0.0241867117583751,0.0,0.0,0.0,-0.0095694987103343,60.0,-17.451570510864258,-0.0,-7.26006845752636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,9.686395060271023e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001020022828015,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,7.533862662967294e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0001020024355966,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0004838549066334,290.2716369628906,294.1499938964844,264.25,262.71856689453125,264.982421875,264.25,288.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615386709072029e-09,0.0010320711880922,-0.0242399275302886,0.0,0.0,0.0,-0.009579574689269,60.0,-17.444978713989258,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,9.686395060271023e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001020022828015,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,7.533862662967294e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0001020024355966,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0004838549066334,290.2716369628906,294.1499938964844,264.25,262.71856689453125,264.982421875,264.25,288.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615386709072029e-09,0.0010320711880922,-0.0242399275302886,0.0,0.0,0.0,-0.009579574689269,60.0,-17.444978713989258,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.687411511549726e-05,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.0001020129857352,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,7.534653559559956e-05,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338439941406,0.0,0.0,0.0001020131312543,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,0.0004839056637138,290.2667541503906,294.1499938964844,264.25,262.72576904296875,264.9757080078125,264.25,288.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.442089080810547,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,9.68859312706627e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,0.0001020254348986,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,7.535572513006628e-05,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.0001020255804178,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,0.0004839647153858,290.2618713378906,294.1499938964844,264.25,262.7327575683594,264.9690856933594,264.25,288.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323149617761,9.642763920680864e-09,0.0010323052993044,-0.0243116058409214,0.0,0.0,0.0,-0.0095931468531489,60.0,-17.43946647644043,-0.0,-7.2658096428313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,9.691354352980852e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001020545096253,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,7.537719648098573e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,0.0001020546551444,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0004841026384383,290.2520751953125,294.1499938964844,264.25,262.7460021972656,264.9559326171875,264.25,288.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032609026879,9.677149748199554e-09,0.0010325993644073,-0.0244016349315643,0.0,0.0,0.0,-0.0096101937815546,60.0,-17.43496322631836,-0.0,-7.269949975352574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,9.691354352980852e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001020545096253,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,7.537719648098573e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,0.0001020546551444,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0004841026384383,290.2520751953125,294.1499938964844,264.25,262.7460021972656,264.9559326171875,264.25,288.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032609026879,9.677149748199554e-09,0.0010325993644073,-0.0244016349315643,0.0,0.0,0.0,-0.0096101937815546,60.0,-17.43496322631836,-0.0,-7.269949975352574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,9.69448810792528e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.000102087513369,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,7.540157821495086e-05,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001020876588881,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0004842592170462,290.2422180175781,294.1499938964844,264.25,262.7581481933594,264.9430236816406,264.25,288.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329427896067,9.716189630637473e-09,0.001032933127135,-0.0245038457214832,0.0,0.0,0.0,-0.0096295466646552,60.0,-17.431360244750977,-0.0,-7.2746516366351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,9.69448810792528e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.000102087513369,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,7.540157821495086e-05,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001020876588881,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0004842592170462,290.2422180175781,294.1499938964844,264.25,262.7581481933594,264.9430236816406,264.25,288.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329427896067,9.716189630637473e-09,0.001032933127135,-0.0245038457214832,0.0,0.0,0.0,-0.0096295466646552,60.0,-17.431360244750977,-0.0,-7.2746516366351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001021228890749,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,7.542770617874339e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0001021230345941,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61572265625,0.0,0.0,0.0004844270297326,290.2323608398437,294.1499938964844,264.25,262.7690734863281,264.93035888671875,264.25,288.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033300650306,9.758035268703225e-09,0.0010332909878343,-0.0246134027838706,0.0,0.0,0.0,-0.0096502918750047,60.0,-17.42833137512207,-0.0,-7.279692937345318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001021228890749,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,7.542770617874339e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0001021230345941,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61572265625,0.0,0.0,0.0004844270297326,290.2323608398437,294.1499938964844,264.25,262.7690734863281,264.93035888671875,264.25,288.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033300650306,9.758035268703225e-09,0.0010332909878343,-0.0246134027838706,0.0,0.0,0.0,-0.0096502918750047,60.0,-17.42833137512207,-0.0,-7.279692937345318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,9.7012693004217e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,0.000102158919617,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,7.545431435573846e-05,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,0.0001021590578602,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.000484597927425,290.2224426269531,294.1499938964844,264.25,262.7786560058594,264.9179077148437,264.25,288.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336651466786,9.800650069280437e-09,0.0010336553677916,-0.0247249733656644,0.0,0.0,0.0,-0.0096714170649647,60.0,-17.42556381225586,-0.0,-7.284828740239392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,9.7012693004217e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,0.000102158919617,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,7.545431435573846e-05,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,0.0001021590578602,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.000484597927425,290.2224426269531,294.1499938964844,264.25,262.7786560058594,264.9179077148437,264.25,288.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336651466786,9.800650069280437e-09,0.0010336553677916,-0.0247249733656644,0.0,0.0,0.0,-0.0096714170649647,60.0,-17.42556381225586,-0.0,-7.284828740239392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,9.702954412205143e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,0.0001021766729536,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,7.546742563135922e-05,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001021768111968,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0004846821248065,290.21746826171875,294.1499938964844,264.25,262.78289794921875,264.9117736816406,264.25,288.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338446591049,9.821647495300569e-09,0.0010338348802179,-0.0247799456119537,0.0,0.0,0.0,-0.0096818264573812,60.0,-17.4241886138916,-0.0,-7.287359693464168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,9.704598051030187e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,0.0001021939751808,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136474609375,0.0,0.0,7.548020948888734e-05,290.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001021941207,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0004847642267122,290.21246337890625,294.1499938964844,264.25,262.7867431640625,264.9057006835937,264.25,288.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340197477489,9.842118231517816e-09,0.0010340099688619,-0.0248335413634777,0.0,0.0,0.0,-0.0096919750794768,60.0,-17.42276954650879,-0.0,-7.2898281189282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,9.707101708045228e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,0.0001022203432512,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,7.54996799514629e-05,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0001022204814944,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.0004848893149755,290.2044982910156,294.1499938964844,264.25,262.79205322265625,264.8960876464844,264.25,288.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342864552512,9.873304840368746e-09,0.0010342765599489,-0.0249151904135942,0.0,0.0,0.0,-0.009707435965538,60.0,-17.420337677001953,-0.0,-7.293589021628577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,9.707697608973832e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0001022266151267,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,7.550431473646313e-05,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001022267533699,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.0004849190590903,290.2024841308594,294.1499938964844,264.25,262.7931823730469,264.8937072753906,264.25,288.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343499016016,9.88072557106534e-09,0.0010343400062993,-0.0249346178025007,0.0,0.0,0.0,-0.0097111146897077,60.0,-17.419689178466797,-0.0,-7.294484305475636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,9.710469021229072e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,0.0001022557989927,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,7.552586612291634e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,0.0001022559372358,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.0004850575060117,290.19244384765625,294.1499938964844,264.25,262.79791259765625,264.8819274902344,264.25,288.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346451308578,9.915242848990148e-09,0.0010346352355554,-0.0250249858945608,0.0,0.0,0.0,-0.0097282258793711,60.0,-17.416095733642578,-0.0,-7.29864808590719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,9.710469021229072e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,0.0001022557989927,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,7.552586612291634e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,0.0001022559372358,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.0004850575060117,290.19244384765625,294.1499938964844,264.25,262.79791259765625,264.8819274902344,264.25,288.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346451308578,9.915242848990148e-09,0.0010346352355554,-0.0250249858945608,0.0,0.0,0.0,-0.0097282258793711,60.0,-17.416095733642578,-0.0,-7.29864808590719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.713501640362664e-05,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0001022877331706,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,7.554945477750152e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001022878714138,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0004852089914493,290.182373046875,294.1499938964844,264.25,262.80096435546875,264.870361328125,264.25,288.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349680669605,9.953015300823154e-09,0.0010349581716582,-0.0251238755881786,0.0,0.0,0.0,-0.0097469510510563,60.0,-17.41236686706543,-0.0,-7.30320621755709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.713501640362664e-05,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0001022877331706,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,7.554945477750152e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001022878714138,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0004852089914493,290.182373046875,294.1499938964844,264.25,262.80096435546875,264.870361328125,264.25,288.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349680669605,9.953015300823154e-09,0.0010349581716582,-0.0251238755881786,0.0,0.0,0.0,-0.0097469510510563,60.0,-17.41236686706543,-0.0,-7.30320621755709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,9.717499051475896e-05,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001023298318614,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,7.558054494438693e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001023299628286,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,0.00048540867283,290.1722717285156,294.1499938964844,264.25,262.8026428222656,264.8590087890625,264.25,288.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.000281102392364e-08,0.0010353839024901,-0.0252542402595281,0.0,0.0,0.0,-0.0097716366872191,60.0,-17.409807205200195,-0.0,-7.30921740910162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,9.717499051475896e-05,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001023298318614,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,7.558054494438693e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001023299628286,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,0.00048540867283,290.1722717285156,294.1499938964844,264.25,262.8026428222656,264.8590087890625,264.25,288.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.000281102392364e-08,0.0010353839024901,-0.0252542402595281,0.0,0.0,0.0,-0.0097716366872191,60.0,-17.409807205200195,-0.0,-7.30921740910162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.719845547806472e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,0.0001023545482894,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,7.559880032204092e-05,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,0.0001023546792566,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0004855259030591,290.1672058105469,294.1499938964844,264.25,262.8030090332031,264.8534240722656,264.25,288.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356439743191,1.003204630478649e-08,0.0010356339626014,-0.0253307800740003,0.0,0.0,0.0,-0.0097861299291253,60.0,-17.409141540527344,-0.0,-7.312747385412879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,9.722377581056207e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.000102381214674,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,7.561849633930251e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.0001023813456413,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.0004856523883063,290.162109375,294.1499938964844,264.25,262.80303955078125,264.8478698730469,264.25,288.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359135922044,1.006358907318372e-08,0.0010359035804867,-0.0254133567214012,0.0,0.0,0.0,-0.0098017668351531,60.0,-17.40882682800293,-0.0,-7.316557315562022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,9.72805282799527e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0001024409793899,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,7.566263229819015e-05,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,0.0001024411030812,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,0.0004859358887188,290.1519470214844,294.1499938964844,264.25,262.8022766113281,264.8369445800781,264.25,288.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036518253386,1.013428896357027e-08,0.001036508125253,-0.0255984459072351,0.0,0.0,0.0,-0.0098368162289261,60.0,-17.40926742553711,-0.0,-7.325100881416803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,9.72805282799527e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0001024409793899,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,7.566263229819015e-05,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,0.0001024411030812,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,0.0004859358887188,290.1519470214844,294.1499938964844,264.25,262.8022766113281,264.8369445800781,264.25,288.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036518253386,1.013428896357027e-08,0.001036508125253,-0.0255984459072351,0.0,0.0,0.0,-0.0098368162289261,60.0,-17.40926742553711,-0.0,-7.325100881416803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
