time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,9.734452032716943e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001025083620334,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,7.571240712422878e-05,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,0.0001025084930006,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0004862555651925,290.1416931152344,294.1499938964844,264.25,262.8004150390625,264.8262023925781,264.25,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371999815106,1.0214010970344134e-08,0.0010371897369623,-0.025807149708271,0.0,0.0,0.0,-0.0098763369023799,60.0,-17.411067962646484,-0.0,-7.334740104170123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,9.734452032716943e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001025083620334,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,7.571240712422878e-05,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,0.0001025084930006,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0004862555651925,290.1416931152344,294.1499938964844,264.25,262.8004150390625,264.8262023925781,264.25,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371999815106,1.0214010970344134e-08,0.0010371897369623,-0.025807149708271,0.0,0.0,0.0,-0.0098763369023799,60.0,-17.411067962646484,-0.0,-7.334740104170123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,9.741509711602704e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001025826786644,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,7.576729694847018e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0001025828096317,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,0.000486608070787,290.1314392089844,294.1499938964844,264.25,262.7975769042969,264.8156433105469,264.25,288.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379517916589,1.030192819939657e-08,0.0010379415471106,-0.0260373055934906,0.0,0.0,0.0,-0.0099199209362268,60.0,-17.414106369018555,-0.0,-7.345376928924453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,9.741509711602704e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001025826786644,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,7.576729694847018e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0001025828096317,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,0.000486608070787,290.1314392089844,294.1499938964844,264.25,262.7975769042969,264.8156433105469,264.25,288.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379517916589,1.030192819939657e-08,0.0010379415471106,-0.0260373055934906,0.0,0.0,0.0,-0.0099199209362268,60.0,-17.414106369018555,-0.0,-7.345376928924453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52001953125,0.0,0.0,9.74914146354422e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,0.0001026630488922,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,7.582665421068668e-05,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,0.0001026631725835,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0004869893018621,290.1211242675781,294.1499938964844,264.25,262.7938537597656,264.8052673339844,264.25,288.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387648362666,1.0397005034690212e-08,0.0010387544753029,-0.0262861996889114,0.0,0.0,0.0,-0.0099670551717281,60.0,-17.418224334716797,-0.0,-7.356889852871974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52001953125,0.0,0.0,9.74914146354422e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,0.0001026630488922,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,7.582665421068668e-05,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,0.0001026631725835,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0004869893018621,290.1211242675781,294.1499938964844,264.25,262.7938537597656,264.8052673339844,264.25,288.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387648362666,1.0397005034690212e-08,0.0010387544753029,-0.0262861996889114,0.0,0.0,0.0,-0.0099670551717281,60.0,-17.418224334716797,-0.0,-7.356889852871974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,9.753155609359963e-05,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,0.000102705322206,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,7.585787534480914e-05,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,0.0001027054531732,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,0.0004871898563578,290.115966796875,294.1499938964844,264.25,262.79168701171875,264.8001708984375,264.25,288.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039192546159,1.0447020137860365e-08,0.0010391821851953,-0.0264171287417411,0.0,0.0,0.0,-0.0099918497726321,60.0,-17.420669555664062,-0.0,-7.362949361322535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,9.757283987710252e-05,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,0.0001027487960527,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,7.588998414576054e-05,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.000102748919744,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0004873960569966,290.1107788085937,294.1499938964844,264.25,262.7893371582031,264.79510498046875,264.25,288.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396323632448,1.0498452773788358e-08,0.0010396218858659,-0.026551766321063,0.0,0.0,0.0,-0.0100173465907573,60.0,-17.42332649230957,-0.0,-7.369183663286094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952087402344,0.0,0.0,9.76586525212042e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001028391634463,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,7.595673378091305e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0001028392871376,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0004878247273154,290.10040283203125,294.1499938964844,264.25,262.7841491699219,264.7850952148437,264.25,288.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405466891825,1.0605361033810825e-08,0.0010405359789729,-0.0268316213041543,0.0,0.0,0.0,-0.010070345364511,60.0,-17.42924690246582,-0.0,-7.38215035767098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952087402344,0.0,0.0,9.76586525212042e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001028391634463,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,7.595673378091305e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0001028392871376,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0004878247273154,290.10040283203125,294.1499938964844,264.25,262.7841491699219,264.7850952148437,264.25,288.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405466891825,1.0605361033810825e-08,0.0010405359789729,-0.0268316213041543,0.0,0.0,0.0,-0.010070345364511,60.0,-17.42924690246582,-0.0,-7.38215035767098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,9.774795034900308e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001029331979225,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,7.602618279634044e-05,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,0.0001029333216138,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488220214844,0.0,0.0,0.0004882708017248,290.0899658203125,294.1499938964844,264.25,262.7783508300781,264.7752685546875,264.25,288.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414980351924,1.0716610709948782e-08,0.0010414873249828,-0.0271228328347206,0.0,0.0,0.0,-0.0101254964247345,60.0,-17.435848236083984,-0.0,-7.395654932906839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,9.774795034900308e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001029331979225,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,7.602618279634044e-05,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,0.0001029333216138,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488220214844,0.0,0.0,0.0004882708017248,290.0899658203125,294.1499938964844,264.25,262.7783508300781,264.7752685546875,264.25,288.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414980351924,1.0716610709948782e-08,0.0010414873249828,-0.0271228328347206,0.0,0.0,0.0,-0.0101254964247345,60.0,-17.435848236083984,-0.0,-7.395654932906839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,9.784026769921184e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001030304192681,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,7.609798922203481e-05,290.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.0001030305356835,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0004887319519184,290.0794982910156,294.1499938964844,264.25,262.7720642089844,264.7655944824219,264.25,288.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424815118312,1.0831624486229431e-08,0.0010424706852063,-0.0274238921701908,0.0,0.0,0.0,-0.0101825138553977,60.0,-17.443050384521484,-0.0,-7.409630597976502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,9.784026769921184e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001030304192681,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,7.609798922203481e-05,290.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.0001030305356835,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0004887319519184,290.0794982910156,294.1499938964844,264.25,262.7720642089844,264.7655944824219,264.25,288.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424815118312,1.0831624486229431e-08,0.0010424706852063,-0.0274238921701908,0.0,0.0,0.0,-0.0101825138553977,60.0,-17.443050384521484,-0.0,-7.409630597976502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,9.793452773010358e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0001031296706059,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,7.617129449499771e-05,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001031297942972,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,0.0004892027936875,290.0690002441406,294.1499938964844,264.25,262.7654113769531,264.756103515625,264.25,288.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949051443276405e-08,0.0010434747673571,-0.0277312584221363,0.0,0.0,0.0,-0.0102407271042466,60.0,-17.45064926147461,-0.0,-7.42391250696528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,9.793452773010358e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0001031296706059,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,7.617129449499771e-05,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001031297942972,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,0.0004892027936875,290.0690002441406,294.1499938964844,264.25,262.7654113769531,264.756103515625,264.25,288.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949051443276405e-08,0.0010434747673571,-0.0277312584221363,0.0,0.0,0.0,-0.0102407271042466,60.0,-17.45064926147461,-0.0,-7.42391250696528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,9.79822943918407e-05,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,0.0001031799838528,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,7.620845281053334e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,0.0001031801002682,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188232421875,0.0,0.0,0.0004894413868896,290.063720703125,294.1499938964844,264.25,262.7619323730469,264.7514343261719,264.25,288.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.45458221435547,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,9.803028660826384e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0001032305153785,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,7.62457784730941e-05,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001032306317938,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128112792969,0.0,0.0,0.0004896811442449,290.0584716796875,294.1499938964844,264.25,262.7584228515625,264.7467956542969,264.25,288.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.458572387695312,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,9.812664211494848e-05,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,0.0001033319858834,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,7.63207208365202e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.0001033321022987,291.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,0.000490162463393,290.0478820800781,294.1499938964844,264.25,262.7512512207031,264.7376403808594,264.25,288.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.46665382385254,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,9.812664211494848e-05,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,0.0001033319858834,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,7.63207208365202e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.0001033321022987,291.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,0.000490162463393,290.0478820800781,294.1499938964844,264.25,262.7512512207031,264.7376403808594,264.25,288.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.46665382385254,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,9.822296124184504e-05,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0001034334127325,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,7.639563409611583e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001034335291478,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0004906436079181,290.0372314453125,294.1499938964844,264.25,262.7439880371094,264.7286376953125,264.25,288.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.474781036376953,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,9.822296124184504e-05,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0001034334127325,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,7.639563409611583e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001034335291478,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0004906436079181,290.0372314453125,294.1499938964844,264.25,262.7439880371094,264.7286376953125,264.25,288.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.474781036376953,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,9.831839997787029e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.000103533915535,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,7.646986341569573e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,0.0001035340319504,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.000491120328661,290.0265808105469,294.1499938964844,264.25,262.7367248535156,264.7198181152344,264.25,288.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.482812881469727,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,9.831839997787029e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.000103533915535,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,7.646986341569573e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,0.0001035340319504,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.000491120328661,290.0265808105469,294.1499938964844,264.25,262.7367248535156,264.7198181152344,264.25,288.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.482812881469727,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,9.8412339866627e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001036328394548,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,7.654292858205736e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,0.0001036329485941,291.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0004915895988233,290.015869140625,294.1499938964844,264.25,262.72955322265625,264.71112060546875,264.25,288.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.490633010864258,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,9.8412339866627e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001036328394548,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,7.654292858205736e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,0.0001036329485941,291.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0004915895988233,290.015869140625,294.1499938964844,264.25,262.72955322265625,264.71112060546875,264.25,288.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.490633010864258,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,9.845849126577376e-05,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0001036814428516,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,7.657882815692574e-05,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.000103681551991,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,0.0004918201593682,290.0105285644531,294.1499938964844,264.25,262.7260131835937,264.70684814453125,264.25,288.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601840377295504e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.494417190551758,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,9.850394417298958e-05,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,0.0001037293113768,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,7.661418203497306e-05,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0001037294205161,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525390625,0.0,0.0,0.0004920471692457,290.005126953125,294.1499938964844,264.25,262.7225646972656,264.7026062011719,264.25,288.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.498092651367188,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,9.859235433395952e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001038224072544,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,7.668293983442709e-05,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,0.0001038225163938,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,0.0004924887907691,289.9943542480469,294.1499938964844,264.25,262.71588134765625,264.6942138671875,264.25,288.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762470483779,0.0,0.0,0.0,-0.0106470156461,60.0,-17.505048751831055,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,9.859235433395952e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001038224072544,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,7.668293983442709e-05,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,0.0001038225163938,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,0.0004924887907691,289.9943542480469,294.1499938964844,264.25,262.71588134765625,264.6942138671875,264.25,288.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762470483779,0.0,0.0,0.0,-0.0106470156461,60.0,-17.505048751831055,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,9.867715561995284e-05,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.0001039117050822,290.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,7.674889639019966e-05,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,0.0001039118142216,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0004929124261252,289.9835510253906,294.1499938964844,264.25,262.7095947265625,264.6859741210937,264.25,288.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874257133115408e-08,0.0010513860033825,-0.0301527306437492,0.0,0.0,0.0,-0.0106993904337286,60.0,-17.51144027709961,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,9.867715561995284e-05,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.0001039117050822,290.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,7.674889639019966e-05,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,0.0001039118142216,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0004929124261252,289.9835510253906,294.1499938964844,264.25,262.7095947265625,264.6859741210937,264.25,288.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874257133115408e-08,0.0010513860033825,-0.0301527306437492,0.0,0.0,0.0,-0.0106993904337286,60.0,-17.51144027709961,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,9.875723480945452e-05,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,0.0001039960407069,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,7.681117858737707e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,0.0001039961425703,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.000493312429171,289.97271728515625,294.1499938964844,264.25,262.70379638671875,264.6778869628906,264.25,288.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974026215000322e-08,0.0010522390948608,-0.0304138157516717,0.0,0.0,0.0,-0.0107488501816988,60.0,-17.517045974731445,-0.0,-7.54915703282677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,9.875723480945452e-05,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,0.0001039960407069,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,7.681117858737707e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,0.0001039961425703,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.000493312429171,289.97271728515625,294.1499938964844,264.25,262.70379638671875,264.6778869628906,264.25,288.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974026215000322e-08,0.0010522390948608,-0.0304138157516717,0.0,0.0,0.0,-0.0107488501816988,60.0,-17.517045974731445,-0.0,-7.54915703282677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.883238817565144e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,0.0001040751812979,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199462890625,0.0,0.0,7.686963363084942e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,0.0001040752831613,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0004936878103762,289.9618225097656,294.1499938964844,264.25,262.6985778808594,264.6699523925781,264.25,288.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.206765443129143e-08,0.001053039683029,-0.0306588299572467,0.0,0.0,0.0,-0.0107952654361724,60.0,-17.52177619934082,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.883238817565144e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,0.0001040751812979,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199462890625,0.0,0.0,7.686963363084942e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,0.0001040752831613,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0004936878103762,289.9618225097656,294.1499938964844,264.25,262.6985778808594,264.6699523925781,264.25,288.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.206765443129143e-08,0.001053039683029,-0.0306588299572467,0.0,0.0,0.0,-0.0107952654361724,60.0,-17.52177619934082,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,9.886761108646168e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0001041122741298,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,7.689703488722444e-05,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.0001041123759932,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0004938637721352,289.95635986328125,294.1499938964844,264.25,262.6962280273437,264.666015625,264.25,288.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111539327008812e-08,0.0010534148896113,-0.0307736676186323,0.0,0.0,0.0,-0.0108170211315155,60.0,-17.523767471313477,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,9.890124056255444e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.0001041476789396,290.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076171875,0.0,0.0,7.692318467888981e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,0.000104147780803,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,0.0004940317594446,289.9508972167969,294.1499938964844,264.25,262.6940612792969,264.6621398925781,264.25,288.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153430262173971e-08,0.0010537730995565,-0.0308832880109548,0.0,0.0,0.0,-0.0108377877622842,60.0,-17.525489807128906,-0.0,-7.571186699806276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,9.896313713397832e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0001042128642438,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,7.697132969042286e-05,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001042129661072,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.0004943409585393,289.9399719238281,294.1499938964844,264.25,262.6903381347656,264.6545104980469,264.25,288.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544448159635,1.2230544577107594e-08,0.0010544324759393,-0.0310850776731967,0.0,0.0,0.0,-0.0108760176226496,60.0,-17.52805519104004,-0.0,-7.580666050444054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,9.896313713397832e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0001042128642438,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,7.697132969042286e-05,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001042129661072,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.0004943409585393,289.9399719238281,294.1499938964844,264.25,262.6903381347656,264.6545104980469,264.25,288.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544448159635,1.2230544577107594e-08,0.0010544324759393,-0.0310850776731967,0.0,0.0,0.0,-0.0108760176226496,60.0,-17.52805519104004,-0.0,-7.580666050444054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
