time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.901794692268596e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0001042705844156,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,7.701395952608436e-05,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.000104270686279,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.0004946147673763,289.9289855957031,294.1499938964844,264.25,262.6874694824219,264.64697265625,264.25,288.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.229882951037098e-08,0.0010550164151936,-0.0312637574970722,0.0,0.0,0.0,-0.0109098693355917,60.0,-17.529403686523438,-0.0,-7.589063955038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.901794692268596e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0001042705844156,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,7.701395952608436e-05,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.000104270686279,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.0004946147673763,289.9289855957031,294.1499938964844,264.25,262.6874694824219,264.64697265625,264.25,288.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.229882951037098e-08,0.0010550164151936,-0.0312637574970722,0.0,0.0,0.0,-0.0109098693355917,60.0,-17.529403686523438,-0.0,-7.589063955038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,9.906412014970556e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001043192096403,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,7.704987365286797e-05,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756286621094,0.0,0.0,0.0001043193042278,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0004948453861288,289.91796875,294.1499938964844,264.25,262.6856384277344,264.6395874023437,264.25,288.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555206099525,1.2356351497544438e-08,0.0010555082699283,-0.0314142741262912,0.0,0.0,0.0,-0.0109383845701813,60.0,-17.529342651367188,-0.0,-7.596142381771642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,9.906412014970556e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001043192096403,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,7.704987365286797e-05,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756286621094,0.0,0.0,0.0001043193042278,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0004948453861288,289.91796875,294.1499938964844,264.25,262.6856384277344,264.6395874023437,264.25,288.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555206099525,1.2356351497544438e-08,0.0010555082699283,-0.0314142741262912,0.0,0.0,0.0,-0.0109383845701813,60.0,-17.529342651367188,-0.0,-7.596142381771642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704467773437,0.0,0.0,9.910170047078282e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,0.0001043587835738,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,7.707910117460415e-05,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0001043588781612,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.0004950331058353,289.90692138671875,294.1499938964844,264.25,262.6848449707031,264.63232421875,264.25,288.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559210786595,1.2403164717511572e-08,0.0010559086222201,-0.031536765396595,0.0,0.0,0.0,-0.0109615921974182,60.0,-17.52783966064453,-0.0,-7.601905593901392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704467773437,0.0,0.0,9.910170047078282e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,0.0001043587835738,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,7.707910117460415e-05,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0001043588781612,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.0004950331058353,289.90692138671875,294.1499938964844,264.25,262.6848449707031,264.63232421875,264.25,288.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559210786595,1.2403164717511572e-08,0.0010559086222201,-0.031536765396595,0.0,0.0,0.0,-0.0109615921974182,60.0,-17.52783966064453,-0.0,-7.601905593901392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,9.911671077134088e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,0.0001043745942297,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,7.709077908657491e-05,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,0.0001043746888171,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0004951081355102,289.9013977050781,294.1499938964844,264.25,262.6849060058594,264.6287536621094,264.25,288.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560809168964,1.2421865314138358e-08,0.0010560685768723,-0.0315856970846653,0.0,0.0,0.0,-0.0109708635136485,60.0,-17.52641487121582,-0.0,-7.604208462907992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,9.912927635014056e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0001043878219206,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,7.710055069765076e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,0.0001043879165081,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0004951708833687,289.8958740234375,294.1499938964844,264.25,262.68524169921875,264.6252136230469,264.25,288.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562147945165,1.2437515017893476e-08,0.0010562023380771,-0.0316266492009162,0.0,0.0,0.0,-0.010978621430695,60.0,-17.524580001831055,-0.0,-7.606136165350108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,9.91462147794664e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,0.0001044056625687,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,7.711372018093243e-05,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,0.0001044057571562,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,0.0004952555173076,289.884765625,294.1499938964844,264.25,262.6869506835937,264.61822509765625,264.25,288.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563952382653,1.2458613696253453e-08,0.0010563827818259,-0.0316818542778492,0.0,0.0,0.0,-0.0109890811145305,60.0,-17.519563674926758,-0.0,-7.608734620134784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,9.91462147794664e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,0.0001044056625687,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,7.711372018093243e-05,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,0.0001044057571562,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,0.0004952555173076,289.884765625,294.1499938964844,264.25,262.6869506835937,264.61822509765625,264.25,288.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563952382653,1.2458613696253453e-08,0.0010563827818259,-0.0316818542778492,0.0,0.0,0.0,-0.0109890811145305,60.0,-17.519563674926758,-0.0,-7.608734620134784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,9.91524793789722e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0001044122545863,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,7.711859507253394e-05,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0001044123491737,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,0.0004952867748215,289.8736572265625,294.1499938964844,264.25,262.69000244140625,264.6113586425781,264.25,288.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564619442448,1.24664065737079e-08,0.0010564494878053,-0.0317022465169429,0.0,0.0,0.0,-0.01099294424057,60.0,-17.512786865234375,-0.0,-7.609694563370797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,9.91524793789722e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0001044122545863,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,7.711859507253394e-05,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0001044123491737,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,0.0004952867748215,289.8736572265625,294.1499938964844,264.25,262.69000244140625,264.6113586425781,264.25,288.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564619442448,1.24664065737079e-08,0.0010564494878053,-0.0317022465169429,0.0,0.0,0.0,-0.01099294424057,60.0,-17.512786865234375,-0.0,-7.609694563370797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203369140625,0.0,0.0,9.914779366226868e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.000104407328763,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,7.711494981776923e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,0.0001044074233504,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,0.0004952634335495,289.8625183105469,294.1499938964844,264.251953125,262.6960144042969,264.6046447753906,264.2505187988281,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564120020717,1.2460568576955213e-08,0.0010563995456323,-0.0316869691014289,0.0,0.0,0.0,-0.0109900506213307,60.0,-17.503158569335938,-0.0,-7.608975494122205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203369140625,0.0,0.0,9.914779366226868e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.000104407328763,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,7.711494981776923e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,0.0001044074233504,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,0.0004952634335495,289.8625183105469,294.1499938964844,264.251953125,262.6960144042969,264.6046447753906,264.2505187988281,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564120020717,1.2460568576955213e-08,0.0010563995456323,-0.0316869691014289,0.0,0.0,0.0,-0.0109900506213307,60.0,-17.503158569335938,-0.0,-7.608975494122205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.913506073644383e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001043939191731,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,7.710504723945633e-05,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0001043940064846,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,0.0004951998125761,289.85137939453125,294.1499938964844,264.25762939453125,262.706298828125,264.5981140136719,264.2525329589844,288.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562762618064,1.2444691499524652e-08,0.001056263805367,-0.0316454283893108,0.0,0.0,0.0,-0.0109821800142526,60.0,-17.490089416503906,-0.0,-7.607020080513396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.913506073644383e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001043939191731,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,7.710504723945633e-05,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0001043940064846,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,0.0004951998125761,289.85137939453125,294.1499938964844,264.25762939453125,262.706298828125,264.5981140136719,264.2525329589844,288.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562762618064,1.2444691499524652e-08,0.001056263805367,-0.0316454283893108,0.0,0.0,0.0,-0.0109821800142526,60.0,-17.490089416503906,-0.0,-7.607020080513396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,9.912535460898653e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,0.0001043836964527,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,7.70974947954528e-05,290.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.0001043837910401,291.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17626953125,0.0,0.0,0.0004951513255946,289.8457946777344,294.1499938964844,264.2618103027344,262.7129211425781,264.594970703125,264.2545166015625,288.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432593621269916e-08,0.0010561604285612,-0.0316137708723545,0.0,0.0,0.0,-0.0109761822968721,60.0,-17.481861114501953,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,9.911419329000636e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0001043719385052,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,7.708881457801908e-05,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,0.0001043720330926,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,0.0004950955626554,289.8401794433594,294.1499938964844,264.2668151855469,262.7204895019531,264.5918884277344,264.2570495605469,288.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418680306325314e-08,0.0010560414521023,-0.0315773636102676,0.0,0.0,0.0,-0.0109692849218845,60.0,-17.47283935546875,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.90857952274382e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093994140625,0.0,0.0,0.0001043420415953,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,7.706673204666004e-05,290.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.0001043421289068,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,0.0004949537105858,289.8289794921875,294.1499938964844,264.2791442871094,262.73834228515625,264.58599853515625,264.2643737792969,288.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238329527808446e-08,0.0010557388886809,-0.0314847752451896,0.0,0.0,0.0,-0.0109517434611916,60.0,-17.451873779296875,-0.0,-7.59945919526217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.90857952274382e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093994140625,0.0,0.0,0.0001043420415953,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,7.706673204666004e-05,290.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.0001043421289068,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,0.0004949537105858,289.8289794921875,294.1499938964844,264.2791442871094,262.73834228515625,264.58599853515625,264.2643737792969,288.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238329527808446e-08,0.0010557388886809,-0.0314847752451896,0.0,0.0,0.0,-0.0109517434611916,60.0,-17.451873779296875,-0.0,-7.59945919526217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.90512635326013e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001043056836351,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,7.703987648710608e-05,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,0.0001043057709466,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.0004947812412865,289.8177795410156,294.1499938964844,264.29443359375,262.7594909667969,264.5804443359375,264.274169921875,288.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.427818298339844,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.90512635326013e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001043056836351,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,7.703987648710608e-05,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,0.0001043057709466,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.0004947812412865,289.8177795410156,294.1499938964844,264.29443359375,262.7594909667969,264.5804443359375,264.274169921875,288.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.427818298339844,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,9.901008888846265e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888916015625,0.0,0.0,0.0001042623189277,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,7.700784772168845e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,0.0001042624062392,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,0.0004945755354128,289.8065490722656,294.1499938964844,264.3124084472656,262.7836608886719,264.57537841796875,264.287109375,288.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.400190353393555,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,9.901008888846265e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888916015625,0.0,0.0,0.0001042623189277,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,7.700784772168845e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,0.0001042624062392,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,0.0004945755354128,289.8065490722656,294.1499938964844,264.3124084472656,262.7836608886719,264.57537841796875,264.287109375,288.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.400190353393555,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,9.896398842101917e-05,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.0001042137810145,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,7.697199180256575e-05,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,0.00010421386105,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0004943453241139,289.7952880859375,294.1499938964844,264.332763671875,262.810546875,264.5707092285156,264.3023681640625,288.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.370107650756836,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,9.896398842101917e-05,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.0001042137810145,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,7.697199180256575e-05,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,0.00010421386105,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0004943453241139,289.7952880859375,294.1499938964844,264.332763671875,262.810546875,264.5707092285156,264.3023681640625,288.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.370107650756836,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390075683594,0.0,0.0,9.89387626759708e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,0.0001041872164933,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,7.695237582083791e-05,290.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467224121094,0.0,0.0,0.0001041872965288,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.000494219304528,289.7896728515625,294.1499938964844,264.34375,262.8249206542969,264.5685729980469,264.31109619140625,288.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.2200073840062942e-08,0.0010541722876951,-0.0310053415596485,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.353900909423828,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,9.891272929962724e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,0.000104159800685,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,7.693212683079764e-05,290.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04107666015625,0.0,0.0,0.0001041598879965,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0004940892686136,289.7840270996094,294.1499938964844,264.3552551269531,262.83984375,264.5665588378906,264.3203125,288.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167636675997072e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448332175612,60.0,-17.337217330932617,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,9.885706094792111e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,0.0001041011782945,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,7.688882760703564e-05,290.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.000104101265606,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0004938111524097,289.77276611328125,294.1499938964844,264.3796081542969,262.8712158203125,264.5629577636719,264.34051513671875,288.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.302122116088867,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,9.885706094792111e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,0.0001041011782945,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,7.688882760703564e-05,290.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.000104101265606,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0004938111524097,289.77276611328125,294.1499938964844,264.3796081542969,262.8712158203125,264.5629577636719,264.34051513671875,288.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.302122116088867,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,9.879814751911908e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,0.0001040391362039,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,7.684300362598151e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,0.0001040392235154,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0004935168544761,289.761474609375,294.1499938964844,264.4055480957031,262.90435791015625,264.5598449707031,264.3624572753906,288.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.26534080505371,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,9.879814751911908e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,0.0001040391362039,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,7.684300362598151e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,0.0001040392235154,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0004935168544761,289.761474609375,294.1499938964844,264.4055480957031,262.90435791015625,264.5598449707031,264.3624572753906,288.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.26534080505371,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,9.87359817372635e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.0001039736816892,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.679465488763526e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072326660156,0.0,0.0,0.0001039737617247,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0004932063748128,289.75018310546875,294.1499938964844,264.4328308105469,262.9389953613281,264.5572814941406,264.38623046875,288.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.226804733276367,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,9.87359817372635e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.0001039736816892,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.679465488763526e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072326660156,0.0,0.0,0.0001039737617247,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0004932063748128,289.75018310546875,294.1499938964844,264.4328308105469,262.9389953613281,264.5572814941406,264.38623046875,288.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.226804733276367,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.867140033748e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001039056660374,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,7.674442167626694e-05,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,0.0001039057460729,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.000492883787956,289.7388610839844,294.1499938964844,264.4612121582031,262.9747619628906,264.5552978515625,264.4115295410156,288.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.186935424804688,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.867140033748e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001039056660374,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,7.674442167626694e-05,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,0.0001039057460729,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.000492883787956,289.7388610839844,294.1499938964844,264.4612121582031,262.9747619628906,264.5552978515625,264.4115295410156,288.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.186935424804688,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.863836748991162e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,0.00010387088696,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,7.671873026993126e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,0.0001038709669956,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,0.0004927187692373,289.73321533203125,294.1499938964844,264.4757080078125,262.99298095703125,264.5545349121094,264.4246826171875,288.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.166584014892578,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,9.86049635685049e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.000103835707705,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604858398437,0.0,0.0,7.669274782529101e-05,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,0.0001038357877405,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0004925518878735,289.7275390625,294.1499938964844,264.4903564453125,263.0113830566406,264.553955078125,264.4381408691406,288.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.146013259887695,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,9.853738447418436e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0001037645488395,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,7.664018630748615e-05,290.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,0.0001037646215991,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,0.0004922143416479,289.7161865234375,294.1499938964844,264.5200500488281,263.0485534667969,264.5531616210937,264.4657287597656,288.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.10443115234375,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
