time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,9.853738447418436e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0001037645488395,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,7.664018630748615e-05,290.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,0.0001037646215991,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,0.0004922143416479,289.7161865234375,294.1499938964844,264.5200500488281,263.0485534667969,264.5531616210937,264.4657287597656,288.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.10443115234375,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,9.8469179647509e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0001036927278619,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,7.658713730052114e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0001036928006215,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0004918736522085,289.7048645019531,294.1499938964844,264.54998779296875,263.0859375,264.5528869628906,264.49395751953125,288.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.062456130981445,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,9.8469179647509e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0001036927278619,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,7.658713730052114e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0001036928006215,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0004918736522085,289.7048645019531,294.1499938964844,264.54998779296875,263.0859375,264.5528869628906,264.49395751953125,288.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.062456130981445,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,9.84010548563674e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0001036209869198,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,7.653415377717465e-05,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001036210596794,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.0004915333702228,289.6935119628906,294.1499938964844,264.5799560546875,263.12322998046875,264.55328369140625,264.522705078125,288.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.020381927490234,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,9.84010548563674e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0001036209869198,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,7.653415377717465e-05,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001036210596794,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.0004915333702228,289.6935119628906,294.1499938964844,264.5799560546875,263.12322998046875,264.55328369140625,264.522705078125,288.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.020381927490234,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,9.833341027842836e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001035497552948,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,7.648154132766649e-05,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0001035498280543,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,0.0004911954747512,289.68212890625,294.1499938964844,264.6096496582031,263.1600952148437,264.5541381835937,264.5516662597656,288.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.978443145751953,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,9.833341027842836e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001035497552948,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,7.648154132766649e-05,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0001035498280543,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,0.0004911954747512,289.68212890625,294.1499938964844,264.6096496582031,263.1600952148437,264.5541381835937,264.5516662597656,288.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.978443145751953,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.830007911659776e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0001035146560752,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,7.645561709068716e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0001035147288348,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0004910289426334,289.67645263671875,294.1499938964844,264.6242980957031,263.1782531738281,264.5547790527344,264.5661315917969,288.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-16.957656860351562,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,9.82670608209446e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0001034798915497,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,7.64299402362667e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0001034799643093,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,0.00049086404033,289.6707763671875,294.1499938964844,264.6387939453125,263.1962280273437,264.5555419921875,264.58056640625,288.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-16.93701171875,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,9.820261766435578e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,0.0001034120286931,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,7.637981616426259e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001034121014527,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,0.0004905421519652,289.6593933105469,294.1499938964844,264.6671447753906,263.2313232421875,264.5574645996094,264.60919189453125,288.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.896373748779297,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,9.820261766435578e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,0.0001034120286931,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,7.637981616426259e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001034121014527,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,0.0004905421519652,289.6593933105469,294.1499938964844,264.6671447753906,263.2313232421875,264.5574645996094,264.60919189453125,288.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.896373748779297,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836730957031,0.0,0.0,9.81404009507969e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431396484375,0.0,0.0,0.0001033465086948,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,7.633142377017066e-05,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0001033465814543,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0004902313812635,289.6479797363281,294.1499938964844,264.6944580078125,263.2650451660156,264.5598449707031,264.6373291015625,288.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.856698989868164,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836730957031,0.0,0.0,9.81404009507969e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431396484375,0.0,0.0,0.0001033465086948,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,7.633142377017066e-05,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0001033465814543,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0004902313812635,289.6479797363281,294.1499938964844,264.6944580078125,263.2650451660156,264.5598449707031,264.6373291015625,288.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.856698989868164,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,9.808157483348624e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0001032845611916,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,7.628567254869267e-05,290.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0001032846339512,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0004899374907836,289.6365966796875,294.1499938964844,264.72039794921875,263.2970886230469,264.56268310546875,264.6645812988281,288.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.818557739257812,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,9.808157483348624e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0001032845611916,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,7.628567254869267e-05,290.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0001032846339512,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0004899374907836,289.6365966796875,294.1499938964844,264.72039794921875,263.2970886230469,264.56268310546875,264.6645812988281,288.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.818557739257812,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,9.802602289710194e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001032260624924,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,7.624246063642204e-05,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88262939453125,0.0,0.0,0.000103226135252,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.000489660014864,289.62518310546875,294.1499938964844,264.7447509765625,263.3271179199219,264.5658569335937,264.69097900390625,288.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062750715495896e-08,0.0010444475337862,-0.0280288625508546,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.78179931640625,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,9.802602289710194e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001032260624924,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,7.624246063642204e-05,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88262939453125,0.0,0.0,0.000103226135252,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.000489660014864,289.62518310546875,294.1499938964844,264.7447509765625,263.3271179199219,264.5658569335937,264.69097900390625,288.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062750715495896e-08,0.0010444475337862,-0.0280288625508546,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.78179931640625,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,9.79997857939452e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.0001031984356814,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,7.622205885127187e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0001031985084409,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,0.0004895289894193,289.6194763183594,294.1499938964844,264.7562561035156,263.3412780761719,264.567626953125,264.7036437988281,288.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.027943305671215,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.76423454284668,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94659423828125,0.0,0.0,9.79748074314557e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,0.0001031721330946,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,7.6202632044442e-05,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87127685546875,0.0,0.0,0.0001031722058542,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0004894041921943,289.6137390136719,294.1499938964844,264.7672424316406,263.35479736328125,264.5694580078125,264.7159423828125,288.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.09989377605757e-08,0.0010439017787575,-0.0278618372976779,0.0,0.0,0.0,-0.0102654602378606,60.0,-16.747188568115234,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,9.79286342044361e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0001031235151458,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,7.616671791765839e-05,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0001031235806294,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0004891735152341,289.6023254394531,294.1499938964844,264.78759765625,263.3798522949219,264.5733642578125,264.73931884765625,288.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941402450725946e-08,0.0010434098076075,-0.0277112387120723,0.0,0.0,0.0,-0.0102369375526905,60.0,-16.714797973632812,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,9.79286342044361e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0001031235151458,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,7.616671791765839e-05,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0001031235806294,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0004891735152341,289.6023254394531,294.1499938964844,264.78759765625,263.3798522949219,264.5733642578125,264.73931884765625,288.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941402450725946e-08,0.0010434098076075,-0.0277112387120723,0.0,0.0,0.0,-0.0102369375526905,60.0,-16.714797973632812,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,9.788772877072915e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0001030804342008,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,7.613490015501156e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0001030805069603,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,0.0004889692063443,289.59088134765625,294.1499938964844,264.8055419921875,263.40191650390625,264.5775451660156,264.76104736328125,288.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890430779397777e-08,0.0010429739486426,-0.0275778193026781,0.0,0.0,0.0,-0.010211668908596,60.0,-16.684762954711914,-0.0,-7.416780789526457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,9.788772877072915e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0001030804342008,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,7.613490015501156e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0001030805069603,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,0.0004889692063443,289.59088134765625,294.1499938964844,264.8055419921875,263.40191650390625,264.5775451660156,264.76104736328125,288.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890430779397777e-08,0.0010429739486426,-0.0275778193026781,0.0,0.0,0.0,-0.010211668908596,60.0,-16.684762954711914,-0.0,-7.416780789526457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,9.785309521248564e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001030439671012,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,7.610796455992386e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0001030440398608,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0004887962131761,289.5794372558594,294.1499938964844,264.8208312988281,263.42071533203125,264.5819396972656,264.7806701660156,288.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426158551126,1.0847279519055064e-08,0.0010426050284877,-0.0274648685008287,0.0,0.0,0.0,-0.0101902764290571,60.0,-16.657629013061523,-0.0,-7.41153343142287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,9.785309521248564e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001030439671012,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,7.610796455992386e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0001030440398608,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0004887962131761,289.5794372558594,294.1499938964844,264.8208312988281,263.42071533203125,264.5819396972656,264.7806701660156,288.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426158551126,1.0847279519055064e-08,0.0010426050284877,-0.0274648685008287,0.0,0.0,0.0,-0.0101902764290571,60.0,-16.657629013061523,-0.0,-7.41153343142287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,9.782477718545124e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001030141502269,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88897705078125,0.0,0.0,7.608594023622572e-05,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,0.0001030142157105,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.00048865476856,289.5679626464844,294.1499938964844,264.83319091796875,263.4358825683594,264.5865173339844,264.7978820800781,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.081199041408354e-08,0.0010423032799735,-0.0273724999278783,0.0,0.0,0.0,-0.0101727824658155,60.0,-16.633609771728516,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,9.782477718545124e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001030141502269,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88897705078125,0.0,0.0,7.608594023622572e-05,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,0.0001030142157105,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.00048865476856,289.5679626464844,294.1499938964844,264.83319091796875,263.4358825683594,264.5865173339844,264.7978820800781,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.081199041408354e-08,0.0010423032799735,-0.0273724999278783,0.0,0.0,0.0,-0.0101727824658155,60.0,-16.633609771728516,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,9.78133612079546e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.000103002123069,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88287353515625,0.0,0.0,7.60770562919788e-05,290.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,0.0001030021885526,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.0004885977250523,289.5622253417969,294.1499938964844,264.83819580078125,263.4420166015625,264.5888366699219,264.8055725097656,288.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797760019443103e-08,0.0010421815095469,-0.027335250750184,0.0,0.0,0.0,-0.0101657276973128,60.0,-16.6228084564209,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88494873046875,0.0,0.0,9.7803924290929e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,0.0001029921913868,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,7.606972212670371e-05,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.0001029922568704,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.0004885506350547,289.5564880371094,294.1499938964844,264.84234619140625,263.4471130371094,264.5911560058594,264.81256103515625,288.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786003201701533e-08,0.0010420810431241,-0.0273044742643833,0.0,0.0,0.0,-0.0101598985493183,60.0,-16.612897872924805,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,9.779114770935848e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.0001029787308652,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,7.605978316860273e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.802978515625,0.0,0.0,0.0001029787963489,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547668457031,0.0,0.0,0.0004884867812506,289.5450134277344,294.1499938964844,264.8480529785156,263.4540710449219,264.5958557128906,264.8244323730469,288.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007549810105e-08,0.0010419447207823,-0.027262782678008,0.0,0.0,0.0,-0.0101520027965307,60.0,-16.595874786376953,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,9.779114770935848e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.0001029787308652,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,7.605978316860273e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.802978515625,0.0,0.0,0.0001029787963489,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547668457031,0.0,0.0,0.0004884867812506,289.5450134277344,294.1499938964844,264.8480529785156,263.4540710449219,264.5958557128906,264.8244323730469,288.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007549810105e-08,0.0010419447207823,-0.027262782678008,0.0,0.0,0.0,-0.0101520027965307,60.0,-16.595874786376953,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,9.778660023584962e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,0.0001029739432851,290.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,7.605623977724463e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0001029740087687,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0004884640802629,289.53350830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6005249023437,264.8334350585937,288.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479355335235,0.0,0.0,0.0,-0.0101491911336779,60.0,-16.5825252532959,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,9.778660023584962e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,0.0001029739432851,290.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,7.605623977724463e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0001029740087687,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0004884640802629,289.53350830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6005249023437,264.8334350585937,288.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479355335235,0.0,0.0,0.0,-0.0101491911336779,60.0,-16.5825252532959,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,9.778409003047273e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001029713021125,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,7.605428982060403e-05,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.0001029713675961,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,0.0004884515074081,289.5220031738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6051025390625,264.8393249511719,288.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761272761783404e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.57238006591797,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,9.778409003047273e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001029713021125,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,7.605428982060403e-05,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.0001029713675961,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,0.0004884515074081,289.5220031738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6051025390625,264.8393249511719,288.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761272761783404e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.57238006591797,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.835693359375,0.0,0.0,9.777752711670472e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.0001029643972287,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,7.604918937431648e-05,290.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,0.0001029644554364,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.000488418736495,289.5104675292969,294.1499938964844,264.8500061035156,263.4564819335937,264.609619140625,264.84307861328125,288.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.56269073486328,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.835693359375,0.0,0.0,9.777752711670472e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.0001029643972287,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,7.604918937431648e-05,290.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,0.0001029644554364,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.000488418736495,289.5104675292969,294.1499938964844,264.8500061035156,263.4564819335937,264.609619140625,264.84307861328125,288.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.56269073486328,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,9.777291415957734e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.0001029595368891,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218078613281,0.0,0.0,7.604560232721269e-05,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0001029596023727,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.000488395744469,289.50469970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6118469238281,264.84442138671875,288.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-16.55770492553711,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,9.776744263945147e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047424316406,0.0,0.0,0.0001029537743306,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,7.60413458920084e-05,290.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0001029538325383,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,0.0004883683868683,289.4989318847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6140441894531,264.8454895019531,288.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.552587509155273,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
