time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,0.0001029401755658,290.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,7.60312977945432e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,0.0001029402337735,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.00048830389278,289.48736572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6183776855469,264.8470764160156,288.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.54199981689453,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,0.0001029401755658,290.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,7.60312977945432e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,0.0001029402337735,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.00048830389278,289.48736572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6183776855469,264.8470764160156,288.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.54199981689453,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.0,9.77398085524328e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,0.0001029246777761,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,7.60198527132161e-05,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,0.0001029247359838,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0004882303474005,289.4757995605469,294.1499938964844,264.8500061035156,263.4564819335937,264.62261962890625,264.8480834960937,288.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.531042098999023,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.0,9.77398085524328e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,0.0001029246777761,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,7.60198527132161e-05,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,0.0001029247359838,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0004882303474005,289.4757995605469,294.1499938964844,264.8500061035156,263.4564819335937,264.62261962890625,264.8480834960937,288.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.531042098999023,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,9.772425255505368e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0001029082995955,290.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,7.600775279570371e-05,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0001029083505272,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0004881526401732,289.4642333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6268005371094,264.8487548828125,288.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.519868850708008,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,9.772425255505368e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0001029082995955,290.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,7.600775279570371e-05,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0001029083505272,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0004881526401732,289.4642333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6268005371094,264.8487548828125,288.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.519868850708008,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742004394531,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001028920960379,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76690673828125,0.0,0.0,7.599578384542838e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,0.0001028921542456,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,0.0004880758060608,289.4526672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6308898925781,264.84918212890625,288.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.508649826049805,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742004394531,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001028920960379,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76690673828125,0.0,0.0,7.599578384542838e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,0.0001028921542456,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,0.0004880758060608,289.4526672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6308898925781,264.84918212890625,288.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.508649826049805,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680358886719,0.0,0.0,9.770147153176369e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.0001028843107633,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,7.599003583891317e-05,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056579589844,0.0,0.0,0.0001028843689709,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520446777344,0.0,0.0,0.0004880388732999,289.4468688964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6329040527344,264.8493347167969,288.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.50306510925293,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76190185546875,0.0,0.0,9.769458847586066e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0001028770639095,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75469970703125,0.0,0.0,7.598468073410913e-05,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,0.0001028771148412,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.0004880044725723,289.4410705566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6349182128906,264.8494567871094,288.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.497535705566406,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496032714844,0.0,0.0,9.768264862941578e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001028644837788,290.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,7.597538933623582e-05,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0001028645419864,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339172363281,0.0,0.0,0.0004879448388237,289.4294738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.63885498046875,264.8496398925781,288.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.486738204956055,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496032714844,0.0,0.0,9.768264862941578e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001028644837788,290.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,7.597538933623582e-05,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0001028645419864,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339172363281,0.0,0.0,0.0004879448388237,289.4294738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.63885498046875,264.8496398925781,288.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.486738204956055,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373046875,0.0,0.0,9.767345181899144e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.0001028548067552,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,7.596824434585869e-05,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001028548649628,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.0004878989129792,289.4178466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6427307128906,264.8497619628906,288.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.476314544677734,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373046875,0.0,0.0,9.767345181899144e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.0001028548067552,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,7.596824434585869e-05,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001028548649628,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.0004878989129792,289.4178466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6427307128906,264.8497619628906,288.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.476314544677734,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,9.766812581801788e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0001028491969918,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,7.596409705001861e-05,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0001028492479235,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,0.0004878723120782,289.4062194824219,294.1499938964844,264.8500061035156,263.4564819335937,264.64654541015625,264.849853515625,287.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.46651840209961,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,9.766812581801788e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0001028491969918,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,7.596409705001861e-05,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0001028492479235,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,0.0004878723120782,289.4062194824219,294.1499938964844,264.8500061035156,263.4564819335937,264.64654541015625,264.849853515625,287.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.46651840209961,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127380371094,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0001028482220135,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,7.59633767302148e-05,290.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,0.0001028482729452,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0004878676845692,289.39459228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6502685546875,264.84991455078125,287.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.457401275634766,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127380371094,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0001028482220135,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,7.59633767302148e-05,290.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,0.0001028482729452,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0004878676845692,289.39459228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6502685546875,264.84991455078125,287.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.457401275634766,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,9.766843868419528e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0001028495244099,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,7.596434443257749e-05,290.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,0.0001028495826176,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.000487873883685,289.3887634277344,294.1499938964844,264.8500061035156,263.4564819335937,264.652099609375,264.84991455078125,287.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.453128814697266,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.700439453125,0.0,0.0,9.76710725808516e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.0001028523038257,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,7.596638897666708e-05,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.0001028523547574,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.0,0.0,0.0004878870386164,289.3829650878906,294.1499938964844,264.8500061035156,263.4564819335937,264.6539306640625,264.8499450683594,287.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.449066162109375,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,9.768059680936858e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,0.0001028623300953,290.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,7.597380317747593e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.000102862388303,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0004879346233792,289.3713073730469,294.1499938964844,264.8500061035156,263.4564819335937,264.65753173828125,264.8499450683594,287.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020795822143,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.4416446685791,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,9.768059680936858e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,0.0001028623300953,290.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,7.597380317747593e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.000102862388303,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0004879346233792,289.3713073730469,294.1499938964844,264.8500061035156,263.4564819335937,264.65753173828125,264.8499450683594,287.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020795822143,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.4416446685791,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,9.76949158939533e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,0.0001028774131555,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,7.598493539262563e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0001028774640872,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0004880061605945,289.359619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6610717773437,264.8499755859375,287.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.435026168823242,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,9.76949158939533e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,0.0001028774131555,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,7.598493539262563e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0001028774640872,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0004880061605945,289.359619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6610717773437,264.8499755859375,287.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.435026168823242,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,9.771496115718036e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001028985207085,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,7.600052776979282e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0001028985716402,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0004881062777712,289.34796142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6645202636719,264.8499755859375,287.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.429359436035156,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,9.771496115718036e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001028985207085,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,7.600052776979282e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0001028985716402,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0004881062777712,289.34796142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6645202636719,264.8499755859375,287.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.429359436035156,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513061523437,0.0,0.0,9.774024510988966e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0001029251434374,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,7.602019468322396e-05,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.0001029251943691,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371459960937,0.0,0.0,0.0004882325883954,289.3362731933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6679382324219,264.8499755859375,287.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.424579620361328,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513061523437,0.0,0.0,9.774024510988966e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0001029251434374,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,7.602019468322396e-05,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.0001029251943691,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371459960937,0.0,0.0,0.0004882325883954,289.3362731933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6679382324219,264.8499755859375,287.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.424579620361328,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451416015625,0.0,0.0,9.775465878192335e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468444824219,0.0,0.0,0.000102940321085,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,7.60313996579498e-05,290.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0001029403720167,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.000488304591272,289.3304138183594,294.1499938964844,264.8500061035156,263.4564819335937,264.66961669921875,264.8499755859375,287.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724535037809346e-08,0.0010415553115308,-0.0271435771137475,0.0,0.0,0.0,-0.0101294266059994,60.0,-16.422531127929688,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390075683594,0.0,0.0,9.777037485037e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,0.0001029568666126,290.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,7.604362326674163e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845642089844,0.0,0.0,0.0001029569175443,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,0.0004883830551989,289.3245544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6712646484375,264.8500061035156,287.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417227167636,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.420696258544922,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.626708984375,0.0,0.0,9.780499385669827e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.0001029933264362,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,7.607055158587173e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.0001029933773679,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,0.0004885559901595,289.3128356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.674560546875,264.8500061035156,287.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243098775434e-08,0.0010420914040878,-0.0273077208548784,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.417564392089844,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.626708984375,0.0,0.0,9.780499385669827e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.0001029933264362,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,7.607055158587173e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.0001029933773679,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,0.0004885559901595,289.3128356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.674560546875,264.8500061035156,287.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243098775434e-08,0.0010420914040878,-0.0273077208548784,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.417564392089844,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144104003906,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,0.0001030336788971,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,7.610035390825942e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0001030337225529,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,0.0004887473769485,289.3011169433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6777648925781,264.8500061035156,287.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834979136120635e-08,0.0010424995562061,-0.0274326726794242,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.415130615234375,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144104003906,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,0.0001030336788971,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,7.610035390825942e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0001030337225529,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,0.0004887473769485,289.3011169433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6777648925781,264.8500061035156,287.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834979136120635e-08,0.0010424995562061,-0.0274326726794242,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.415130615234375,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,9.78846801444888e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0001030772400554,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,7.613252819282934e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0001030772909871,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,0.0004889540723524,289.28936767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6809387207031,264.8500061035156,287.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521017994257e-08,0.0010429403046146,-0.0275675859302282,0.0,0.0,0.0,-0.0102097289636731,60.0,-16.413286209106445,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,9.78846801444888e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0001030772400554,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,7.613252819282934e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0001030772909871,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,0.0004889540723524,289.28936767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6809387207031,264.8500061035156,287.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521017994257e-08,0.0010429403046146,-0.0275675859302282,0.0,0.0,0.0,-0.0102097289636731,60.0,-16.413286209106445,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897827148437,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,0.000103122969449,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,7.616630318807438e-05,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381164550781,0.0,0.0,0.0001031230131047,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,0.000489170954097,289.277587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6840515136719,264.8500061035156,287.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.411855697631836,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897827148437,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,0.000103122969449,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,7.616630318807438e-05,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381164550781,0.0,0.0,0.0001031230131047,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,0.000489170954097,289.277587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6840515136719,264.8500061035156,287.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.411855697631836,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,9.795030928216876e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49151611328125,0.0,0.0,0.0001031463543768,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,7.618357631145045e-05,290.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,0.0001031464053085,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0004892818978987,289.271728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6855773925781,264.8500061035156,287.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.411264419555664,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
