time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5774841308594,0.0,0.0,9.797257371246816e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,0.0001031697975122,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,7.620089309057221e-05,290.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,0.0001031698484439,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0004893931327387,289.2658386230469,294.1499938964844,264.8500061035156,263.4564819335937,264.68707275390625,264.8500061035156,287.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.410701751708984,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0001032163781928,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,7.623529381817207e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0001032164218486,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0004896140308119,289.2540283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6900634765625,264.8500061035156,287.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.409589767456055,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0001032163781928,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,7.623529381817207e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0001032164218486,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0004896140308119,289.2540283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6900634765625,264.8500061035156,287.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.409589767456055,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001032615764415,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,7.626867591170594e-05,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,0.0001032616200973,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,0.0004898284678347,289.24224853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6929931640625,264.8500061035156,287.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.40836524963379,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001032615764415,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,7.626867591170594e-05,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,0.0001032616200973,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,0.0004898284678347,289.24224853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6929931640625,264.8500061035156,287.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.40836524963379,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,0.0001033040462061,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.630004256498069e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,0.0001033040898619,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,0.0004900299245491,289.2304382324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6958923339844,264.8500061035156,287.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.40682601928711,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,0.0001033040462061,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.630004256498069e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,0.0001033040898619,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,0.0004900299245491,289.2304382324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6958923339844,264.8500061035156,287.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.40682601928711,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281982421875,0.0,0.0,9.813652286538854e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0001033424487104,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,7.632841152371839e-05,290.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,0.0001033424923662,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,0.0004902121145278,289.2185974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.69873046875,264.8500061035156,287.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.404766082763672,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281982421875,0.0,0.0,9.813652286538854e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0001033424487104,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,7.632841152371839e-05,290.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,0.0001033424923662,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,0.0004902121145278,289.2185974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.69873046875,264.8500061035156,287.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.404766082763672,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52203369140625,0.0,0.0,9.81529738055542e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43572998046875,0.0,0.0,0.0001033597727655,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,7.634120265720412e-05,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739074707031,0.0,0.0,0.0001033598164212,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,0.0004902942455373,289.21270751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7001342773437,264.8500061035156,287.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.40347671508789,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,9.81678458629176e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,0.0001033754379022,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,7.635277142981067e-05,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46807861328125,0.0,0.0,0.000103375481558,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,0.0004903685767203,289.206787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7015075683594,264.8500061035156,287.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.401958465576172,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035400390625,0.0,0.0,9.819275146583097e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,0.0001034016604535,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,7.637214002897963e-05,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,0.0001034017041092,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,0.0004904929664917,289.1949462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7042541503906,264.8500061035156,287.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.398237228393555,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035400390625,0.0,0.0,9.819275146583097e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,0.0001034016604535,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,7.637214002897963e-05,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,0.0001034017041092,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,0.0004904929664917,289.1949462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7042541503906,264.8500061035156,287.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.398237228393555,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912109375,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,0.0001034190427162,290.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858093261719,0.0,0.0,7.638498209416866e-05,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.0,0.0,0.000103419086372,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,0.0004905754467472,289.1830749511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7069396972656,264.8500061035156,287.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.0286260023713111,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.393278121948242,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912109375,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,0.0001034190427162,290.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858093261719,0.0,0.0,7.638498209416866e-05,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.0,0.0,0.000103419086372,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,0.0004905754467472,289.1830749511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7069396972656,264.8500061035156,287.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.0286260023713111,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.393278121948242,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788818359375,0.0,0.0,9.821177809499204e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,0.0001034216984407,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,7.638693932676688e-05,290.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,0.0001034217420965,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,0.000490588019602,289.1712341308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7095642089844,264.8500061035156,287.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035040521068e-08,0.0010464249644428,-0.0286342184990644,0.0,0.0,0.0,-0.0104117514565587,60.0,-16.386560440063477,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788818359375,0.0,0.0,9.821177809499204e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,0.0001034216984407,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,7.638693932676688e-05,290.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,0.0001034217420965,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,0.000490588019602,289.1712341308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7095642089844,264.8500061035156,287.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035040521068e-08,0.0010464249644428,-0.0286342184990644,0.0,0.0,0.0,-0.0104117514565587,60.0,-16.386560440063477,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,9.819110709941016e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,0.0001033999287756,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,7.637085946043953e-05,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,0.0001033999651554,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,0.0004904847592115,289.15936279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.712158203125,264.8500061035156,287.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268268984565566e-08,0.0010462047066539,-0.0285667795687913,0.0,0.0,0.0,-0.0103989783674478,60.0,-16.37651252746582,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,9.819110709941016e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,0.0001033999287756,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,7.637085946043953e-05,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,0.0001033999651554,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,0.0004904847592115,289.15936279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.712158203125,264.8500061035156,287.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268268984565566e-08,0.0010462047066539,-0.0285667795687913,0.0,0.0,0.0,-0.0103989783674478,60.0,-16.37651252746582,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,9.817405953072011e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,0.0001033819789881,290.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,7.635760266566649e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,0.0001033820153679,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,0.0004903996014036,289.1534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.71343994140625,264.8500061035156,287.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460343910381,1.1247029085836855e-08,0.0010460232151672,-0.0285111889243125,0.0,0.0,0.0,-0.0103884497657418,60.0,-16.370328903198242,-0.0,-7.460215556420735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,9.8151940619573e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001033586813719,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,7.634039502590895e-05,290.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0001033587250276,291.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,0.0004902891232632,289.1474914550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7147216796875,264.8500061035156,287.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468021295144e-08,0.0010457874741405,-0.0284390524029731,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.363290786743164,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,9.80973054538481e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.000103301157651,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,7.629790343344212e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.0001033011940307,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,0.0004900161875411,289.1356201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7172241210937,264.8500061035156,287.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.3472843170166,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,9.80973054538481e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.000103301157651,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,7.629790343344212e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.0001033011940307,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,0.0004900161875411,289.1356201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7172241210937,264.8500061035156,287.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.3472843170166,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,9.803126886254176e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0001032316140481,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,7.62465424486436e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0001032316504279,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184265136719,0.0,0.0,0.0004896863247267,289.123779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7196655273437,264.8500061035156,287.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.328889846801758,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,9.803126886254176e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0001032316140481,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,7.62465424486436e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0001032316504279,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184265136719,0.0,0.0,0.0004896863247267,289.123779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7196655273437,264.8500061035156,287.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.328889846801758,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,9.795924415811896e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,0.0001031557694659,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,7.6190524850972e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,0.0001031558058457,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0004893265431746,289.1119079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7220458984375,264.8500061035156,287.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.309101104736328,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,9.795924415811896e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,0.0001031557694659,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,7.6190524850972e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,0.0001031558058457,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0004893265431746,289.1119079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7220458984375,264.8500061035156,287.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.309101104736328,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.405029296875,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32879638671875,0.0,0.0,0.0001030786224873,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,7.613354682689533e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0001030786661431,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0004889606498181,289.1000671386719,294.1499938964844,264.8500061035156,263.4564819335937,264.72442626953125,264.8500061035156,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.288663864135742,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.405029296875,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32879638671875,0.0,0.0,0.0001030786224873,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,7.613354682689533e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0001030786661431,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0004889606498181,289.1000671386719,294.1499938964844,264.8500061035156,263.4564819335937,264.72442626953125,264.8500061035156,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.288663864135742,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988952636719,0.0,0.0,9.78503521764651e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,0.0001030411076499,290.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,7.61058327043429e-05,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.356689453125,0.0,0.0,0.0001030411440297,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,0.0004887826507911,289.0941467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7255859375,264.8500061035156,287.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.278451919555664,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,9.7816446213983e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175048828125,0.0,0.0,0.0001030053972499,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,7.607945735799149e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0001030054336297,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,0.0004886132664978,289.08819580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7267150878906,264.8500061035156,287.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.268400192260742,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,9.775532817002386e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30621337890625,0.0,0.0,0.0001029410414048,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,7.603192352689803e-05,290.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,0.0001029410777846,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,0.0004883079673163,289.07635498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.72900390625,264.8500061035156,287.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.249086380004883,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,9.775532817002386e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30621337890625,0.0,0.0,0.0001029410414048,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,7.603192352689803e-05,290.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,0.0001029410777846,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,0.0004883079673163,289.07635498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.72900390625,264.8500061035156,287.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.249086380004883,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731689453125,0.0,0.0,9.772551129572092e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,0.0001029096383717,290.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,7.600873504998162e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001029096747515,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.000488159013912,289.0692443847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7303466796875,264.8500061035156,287.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483270287513,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.23845100402832,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682556152344,0.0,0.0,9.770836913958192e-05,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.294921875,0.0,0.0,0.0001028915867209,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,7.599539821967483e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,0.0001028916231007,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0004880733904428,289.06451416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7312316894531,264.8500061035156,287.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666784788782024e-08,0.0010410617105662,-0.0269924066960811,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.231760025024414,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35601806640625,0.0,0.0,9.767775918589904e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,0.0001028593542287,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.351318359375,0.0,0.0,7.597159128636122e-05,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,0.0001028593906085,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,0.0004879204789176,289.0526733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7333984375,264.8500061035156,287.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.216764450073242,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35601806640625,0.0,0.0,9.767775918589904e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,0.0001028593542287,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.351318359375,0.0,0.0,7.597159128636122e-05,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,0.0001028593906085,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,0.0004879204789176,289.0526733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7333984375,264.8500061035156,287.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.216764450073242,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,9.766784933162852e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,0.0001028489132295,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,7.596387877129018e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,0.0001028489496093,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.000487870973302,289.04083251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.73553466796875,264.8500061035156,287.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616293621978912e-08,0.0010406298097223,-0.0268602389842271,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.204883575439453,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,9.766784933162852e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,0.0001028489132295,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,7.596387877129018e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,0.0001028489496093,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.000487870973302,289.04083251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.73553466796875,264.8500061035156,287.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616293621978912e-08,0.0010406298097223,-0.0268602389842271,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.204883575439453,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
