time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,9.767086885403842e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,0.0001028521000989,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,7.596622890559956e-05,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,0.0001028521292028,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,0.00048788607819,289.0348815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7366027832031,264.8500061035156,287.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.026870084926486,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.20020866394043,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33154296875,0.0,0.0,9.768096060724928e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,0.000102862730273,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,7.597407966386527e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,0.0001028627666528,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,0.0004879364860244,289.0289611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7376403808594,264.8500061035156,287.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.196584701538086,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193054199219,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,0.0001029043996823,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,7.600485696457326e-05,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804870605469,0.0,0.0,0.000102904436062,291.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0,0.0004881341592408,289.01708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7397155761719,264.8500061035156,287.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.19217872619629,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193054199219,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,0.0001029043996823,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,7.600485696457326e-05,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804870605469,0.0,0.0,0.000102904436062,291.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0,0.0004881341592408,289.01708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7397155761719,264.8500061035156,287.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.19217872619629,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070678710937,0.0,0.0,9.778629464562982e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23834228515625,0.0,0.0,0.0001029736449709,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,7.605600694660097e-05,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,0.0001029736813507,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,0.0004884626250714,289.0052185058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7417297363281,264.8500061035156,287.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.192279815673828,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070678710937,0.0,0.0,9.778629464562982e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23834228515625,0.0,0.0,0.0001029736449709,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,7.605600694660097e-05,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,0.0001029736813507,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,0.0004884626250714,289.0052185058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7417297363281,264.8500061035156,287.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.192279815673828,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,9.788155148271473e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0001030739585985,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904052734375,0.0,0.0,7.61300980229862e-05,290.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,0.0001030739949783,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,0.0004889384726993,288.99334716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882547307744517e-08,0.0010429061949253,-0.0275571849197149,0.0,0.0,0.0,-0.0102077582851052,60.0,-16.197372436523438,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,9.788155148271473e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0001030739585985,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904052734375,0.0,0.0,7.61300980229862e-05,290.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,0.0001030739949783,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,0.0004889384726993,288.99334716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882547307744517e-08,0.0010429061949253,-0.0275571849197149,0.0,0.0,0.0,-0.0102077582851052,60.0,-16.197372436523438,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,9.80022523435764e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.000103201069578,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,7.622397970408201e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,0.0001032010986818,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0004895414458587,288.9814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7456970214844,264.8500061035156,287.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032931901411304e-08,0.0010441918857395,-0.0279508139938116,0.0,0.0,0.0,-0.0102823097258806,60.0,-16.20648765563965,-0.0,-7.434123006078154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,9.80022523435764e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.000103201069578,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,7.622397970408201e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,0.0001032010986818,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0004895414458587,288.9814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7456970214844,264.8500061035156,287.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032931901411304e-08,0.0010441918857395,-0.0279508139938116,0.0,0.0,0.0,-0.0102823097258806,60.0,-16.20648765563965,-0.0,-7.434123006078154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,9.807189053390176e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098693847656,0.0,0.0,0.0001032743966788,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,7.6278141932562e-05,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,0.0001032744330586,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,0.0004898892948403,288.9754943847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7466735839844,264.8500061035156,287.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119695386696549e-08,0.0010449338005855,-0.0281779114156961,0.0,0.0,0.0,-0.0103253219276666,60.0,-16.212663650512695,-0.0,-7.444690908187114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.270263671875,0.0,0.0,9.814857912715524e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,0.0001033551598084,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,7.633778295712546e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,0.0001033551889122,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26080322265625,0.0,0.0,0.0004902723594568,288.9695129394531,294.1499938964844,264.8500061035156,263.4564819335937,264.74761962890625,264.8500061035156,287.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215244732909468e-08,0.0010457506868988,-0.0284279976040124,0.0,0.0,0.0,-0.0103726889938116,60.0,-16.21996307373047,-0.0,-7.456338835254428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,9.831986244535074e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927185058594,0.0,0.0,0.0001035355235217,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,7.647100574104115e-05,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001035355599015,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0004911279538646,288.95758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.74951171875,264.8500061035156,287.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104758690577,1.1428648249989236e-08,0.0010475753806531,-0.0289865341037511,0.0,0.0,0.0,-0.0104784816503524,60.0,-16.237470626831055,-0.0,-7.482385200319186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,9.831986244535074e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927185058594,0.0,0.0,0.0001035355235217,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,7.647100574104115e-05,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001035355599015,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0004911279538646,288.95758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.74951171875,264.8500061035156,287.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104758690577,1.1428648249989236e-08,0.0010475753806531,-0.0289865341037511,0.0,0.0,0.0,-0.0104784816503524,60.0,-16.237470626831055,-0.0,-7.482385200319186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,9.85108345048502e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,0.0001037366237142,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,7.66195371397771e-05,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.000103736660094,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,0.0004920819192193,288.94561767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7513732910156,264.8500061035156,287.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496214963495,1.1666585031377965e-08,0.0010496098548173,-0.0296092499047517,0.0,0.0,0.0,-0.0105964373797178,60.0,-16.258867263793945,-0.0,-7.51148050426309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,9.85108345048502e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,0.0001037366237142,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,7.66195371397771e-05,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.000103736660094,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,0.0004920819192193,288.94561767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7513732910156,264.8500061035156,287.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496214963495,1.1666585031377965e-08,0.0010496098548173,-0.0296092499047517,0.0,0.0,0.0,-0.0105964373797178,60.0,-16.258867263793945,-0.0,-7.51148050426309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.871907968772577e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697692871094,0.0,0.0,0.0001039559138007,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22918701171875,0.0,0.0,7.678150723222643e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978759765625,0.0,0.0,0.0001039559501805,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,0.0004931220901198,288.93359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7532043457031,264.8500061035156,287.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518402559682,1.1926041487697605e-08,0.0010518283816054,-0.0302882455289363,0.0,0.0,0.0,-0.0107250595465302,60.0,-16.283329010009766,-0.0,-7.543270186260997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.871907968772577e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697692871094,0.0,0.0,0.0001039559138007,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22918701171875,0.0,0.0,7.678150723222643e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978759765625,0.0,0.0,0.0001039559501805,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,0.0004931220901198,288.93359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7532043457031,264.8500061035156,287.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518402559682,1.1926041487697605e-08,0.0010518283816054,-0.0302882455289363,0.0,0.0,0.0,-0.0107250595465302,60.0,-16.283329010009766,-0.0,-7.543270186260997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.89406180451624e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.0001041892101056,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,7.695381646044552e-05,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,0.0001041892392095,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,0.0004942287341691,288.92156982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202069576972008e-08,0.0010541884694248,-0.0310105662792921,0.0,0.0,0.0,-0.0108618978410959,60.0,-16.310091018676758,-0.0,-7.577165206384961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.89406180451624e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.0001041892101056,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,7.695381646044552e-05,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,0.0001041892392095,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,0.0004942287341691,288.92156982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202069576972008e-08,0.0010541884694248,-0.0310105662792921,0.0,0.0,0.0,-0.0108618978410959,60.0,-16.310091018676758,-0.0,-7.577165206384961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.90584958344698e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524353027344,0.0,0.0,0.0001043133452185,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.210693359375,0.0,0.0,7.704550080234185e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,0.0001043133743223,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,0.0004948175628669,288.9155578613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7558898925781,264.8500061035156,287.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.2348941424988881e-08,0.0010554443579167,-0.0313948839902877,0.0,0.0,0.0,-0.0109347086399793,60.0,-16.324569702148438,-0.0,-7.595230755441662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085266113281,0.0,0.0,9.918229625327513e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,0.0001044437012751,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,7.714178354945034e-05,290.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,0.0001044437376549,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,0.0004954359610565,288.9095153808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7567749023437,264.8500061035156,287.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503181601175584e-08,0.0010567631106823,-0.0317984707653522,0.0,0.0,0.0,-0.0110111720860004,60.0,-16.33985710144043,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1350402832031,0.0,0.0,0.000104720427771,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.734617247479036e-05,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001047204568749,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,0.0004967486020177,288.8974304199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7585144042969,264.8500061035156,287.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.372913360595703,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1350402832031,0.0,0.0,0.000104720427771,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.734617247479036e-05,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001047204568749,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,0.0004967486020177,288.8974304199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7585144042969,264.8500061035156,287.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.372913360595703,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18365478515625,0.0,0.0,9.971613326342776e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233825683594,0.0,0.0,0.0001050058635883,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,7.755699334666133e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,0.0001050058926921,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.175048828125,0.0,0.0,0.0004981026286259,288.8852844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7602233886719,264.8500061035156,287.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.011340906843543,60.0,-16.408151626586914,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18365478515625,0.0,0.0,9.971613326342776e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233825683594,0.0,0.0,0.0001050058635883,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,7.755699334666133e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,0.0001050058926921,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.175048828125,0.0,0.0,0.0004981026286259,288.8852844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7602233886719,264.8500061035156,287.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.011340906843543,60.0,-16.408151626586914,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.99769545160234e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,0.0001052805237122,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673278808594,0.0,0.0,7.775985432090238e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,0.000105280560092,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0004994054907001,288.8731384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.76190185546875,264.8500061035156,287.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493295369926273e-08,0.0010652290657162,-0.0343888327479362,0.0,0.0,0.0,-0.0115020116791129,60.0,-16.443336486816406,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.99769545160234e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,0.0001052805237122,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673278808594,0.0,0.0,7.775985432090238e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,0.000105280560092,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0004994054907001,288.8731384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.76190185546875,264.8500061035156,287.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493295369926273e-08,0.0010652290657162,-0.0343888327479362,0.0,0.0,0.0,-0.0115020116791129,60.0,-16.443336486816406,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,0.0001002014905679,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999755859375,0.0,0.0,0.0001055169705068,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,7.793449185555801e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,0.0001055169996106,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,0.0005005270941182,288.8609313964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7635498046875,264.8500061035156,287.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.3773052032206582e-08,0.0010676212841644,-0.0351206213235855,0.0,0.0,0.0,-0.0116406986489892,60.0,-16.47463035583496,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,0.0001002014905679,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999755859375,0.0,0.0,0.0001055169705068,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,7.793449185555801e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,0.0001055169996106,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,0.0005005270941182,288.8609313964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7635498046875,264.8500061035156,287.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.3773052032206582e-08,0.0010676212841644,-0.0351206213235855,0.0,0.0,0.0,-0.0116406986489892,60.0,-16.47463035583496,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,0.0001002943245111,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940856933594,0.0,0.0,0.0001056147229974,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,7.800669118296355e-05,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,0.0001056147521012,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,0.0005009907763451,288.8548278808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7643737792969,264.8500061035156,287.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686243185773,1.3888715955090449e-08,0.0010686103487387,-0.0354231558740139,0.0,0.0,0.0,-0.0116980392485857,60.0,-16.487924575805664,-0.0,-7.785921951608543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,0.0001003680008579,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882263183594,0.0,0.0,0.0001056923138094,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423645019531,0.0,0.0,7.806399662513286e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138610839844,0.0,0.0,0.0001056923429132,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378479003906,0.0,0.0,0.000501358823385,288.8487243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.76519775390625,264.8500061035156,287.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694094235077,1.3980513635658554e-08,0.0010693954536691,-0.0356632620096206,0.0,0.0,0.0,-0.0117435473948717,60.0,-16.498641967773438,-0.0,-7.79736524236796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,0.0001004544246825,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,0.0001057833287632,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298828125,0.0,0.0,7.81312191975303e-05,290.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.000105783357867,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254272460937,0.0,0.0,0.000501790549606,288.83648681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.76678466796875,264.8500061035156,287.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070330501534,1.4088200828155097e-08,0.0010703164152801,-0.0359449163079261,0.0,0.0,0.0,-0.0117969335988163,60.0,-16.511343002319336,-0.0,-7.810800184415714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,0.0001004544246825,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,0.0001057833287632,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298828125,0.0,0.0,7.81312191975303e-05,290.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.000105783357867,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254272460937,0.0,0.0,0.000501790549606,288.83648681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.76678466796875,264.8500061035156,287.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070330501534,1.4088200828155097e-08,0.0010703164152801,-0.0359449163079261,0.0,0.0,0.0,-0.0117969335988163,60.0,-16.511343002319336,-0.0,-7.810800184415714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,0.0001004489749902,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,0.0001057775807566,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,7.812697731424123e-05,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,0.0001057776098605,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11297607421875,0.0,0.0,0.0005017633084207,288.8242492675781,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.408140271053071e-08,0.0010702586732804,-0.0359271354973316,0.0,0.0,0.0,-0.011793565005064,60.0,-16.510181427001953,-0.0,-7.809951085846478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,0.0001004489749902,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,0.0001057775807566,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,7.812697731424123e-05,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,0.0001057776098605,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11297607421875,0.0,0.0,0.0005017633084207,288.8242492675781,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.408140271053071e-08,0.0010702586732804,-0.0359271354973316,0.0,0.0,0.0,-0.011793565005064,60.0,-16.510181427001953,-0.0,-7.809951085846478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0001003778088488,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,0.0001057026383932,290.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,7.807162910467014e-05,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,0.000105702667497,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,0.0005014078342355,288.81201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7699279785156,264.8500061035156,287.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992724312572593e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.49622917175293,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0001003778088488,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,0.0001057026383932,290.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,7.807162910467014e-05,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,0.000105702667497,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,0.0005014078342355,288.81201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7699279785156,264.8500061035156,287.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992724312572593e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.49622917175293,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,0.000100277531601,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,0.0001055970496963,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,7.79936381150037e-05,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,0.0001055970715242,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881652832031,0.0,0.0,0.0005009068991057,288.7998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7714233398437,264.8500061035156,287.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867783366094956e-08,0.0010684322332963,-0.0353684015572071,0.0,0.0,0.0,-0.0116876661777496,60.0,-16.47405242919922,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
