time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,0.000100277531601,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,0.0001055970496963,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,7.79936381150037e-05,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,0.0001055970715242,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881652832031,0.0,0.0,0.0005009068991057,288.7998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7714233398437,264.8500061035156,287.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867783366094956e-08,0.0010684322332963,-0.0353684015572071,0.0,0.0,0.0,-0.0116876661777496,60.0,-16.47405242919922,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,0.0001002184872049,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.0001055348693626,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862121582031,0.0,0.0,7.794771227054298e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0593566894531,0.0,0.0,0.0001055348984664,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,0.0005006119608879,288.793701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.77215576171875,264.8500061035156,287.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678170947358,1.3794211994877514e-08,0.0010678032413125,-0.0351759642362594,0.0,0.0,0.0,-0.0116511937230825,60.0,-16.461223602294922,-0.0,-7.774150390105208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,0.0001001544878818,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293273925781,0.0,0.0,0.0001054674721672,290.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,7.789793744450435e-05,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,0.000105467501271,291.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0005002922844141,288.78759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7729187011719,264.8500061035156,287.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671352501958,1.3714470448178416e-08,0.0010671215131878,-0.0349673852324485,0.0,0.0,0.0,-0.0116116628050804,60.0,-16.447452545166016,-0.0,-7.764224108086638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0001000141346594,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.017578125,0.0,0.0,0.0001053196756402,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,7.778876897646114e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.000105319704744,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.0004995911731384,288.775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589005517882e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,-0.011524966917932,60.0,-16.41756820678711,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0001000141346594,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.017578125,0.0,0.0,0.0001053196756402,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,7.778876897646114e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.000105319704744,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.0004995911731384,288.775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589005517882e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,-0.011524966917932,60.0,-16.41756820678711,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.986165241571145e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058288574219,0.0,0.0,0.0001051591025316,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551452636719,0.0,0.0,7.767017086734995e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291748046875,0.0,0.0,0.0001051591316354,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.051025390625,0.0,0.0,0.0004988295258954,288.7632141113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349597871581409e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.38510513305664,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.986165241571145e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058288574219,0.0,0.0,0.0001051591025316,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551452636719,0.0,0.0,7.767017086734995e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291748046875,0.0,0.0,0.0001051591316354,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.051025390625,0.0,0.0,0.0004988295258954,288.7632141113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349597871581409e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.38510513305664,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.970336395781489e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001049924176186,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,7.754706166451797e-05,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171203613281,0.0,0.0,0.0001049924467224,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386962890625,0.0,0.0,0.0004980388330295,288.7510681152344,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.35127830505371,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.970336395781489e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001049924176186,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,7.754706166451797e-05,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171203613281,0.0,0.0,0.0001049924467224,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386962890625,0.0,0.0,0.0004980388330295,288.7510681152344,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.35127830505371,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,9.954387496691196e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,0.000104824466689,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303955078125,0.0,0.0,7.742301386315376e-05,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050964355469,0.0,0.0,0.0001048244957928,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,0.0004972421447746,288.73895263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7785339355469,264.8500061035156,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.0112344939261674,60.0,-16.316781997680664,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,9.954387496691196e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,0.000104824466689,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303955078125,0.0,0.0,7.742301386315376e-05,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050964355469,0.0,0.0,0.0001048244957928,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,0.0004972421447746,288.73895263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7785339355469,264.8500061035156,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.0112344939261674,60.0,-16.316781997680664,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.946481441147624e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,0.000104741215182,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02423095703125,0.0,0.0,7.736152474535629e-05,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001047412442858,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,0.000496847264003,288.7328796386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7792053222656,264.8500061035156,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855147168977512e-08,0.0010597738437354,-0.0327193662524223,0.0,0.0,0.0,-0.0111856618896126,60.0,-16.299524307250977,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,9.93873763945885e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,0.000104659673525,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01806640625,0.0,0.0,7.730129436822608e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,0.0001046597026288,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140991210937,0.0,0.0,0.0004964604158885,288.7268371582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7798767089844,264.8500061035156,287.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758666123602325e-08,0.0010589489247649,-0.0324669368565082,0.0,0.0,0.0,-0.0111378319561481,60.0,-16.282419204711914,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.92371715256013e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,0.0001045015014824,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,7.718447159277275e-05,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,0.0001045015305862,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,0.0004957101191394,288.7147216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.248777389526367,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.92371715256013e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,0.0001045015014824,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,7.718447159277275e-05,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,0.0001045015305862,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,0.0004957101191394,288.7147216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.248777389526367,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,9.909640357363968e-05,290.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,0.000104353261122,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934387207031,0.0,0.0,7.707498298259452e-05,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,0.0001043532902258,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,0.0004950069705955,288.70263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.216533660888672,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,9.909640357363968e-05,290.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,0.000104353261122,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934387207031,0.0,0.0,7.707498298259452e-05,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,0.0001043532902258,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,0.0004950069705955,288.70263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.216533660888672,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.896409756038338e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.0001042139410856,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,7.697207183809951e-05,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571533203125,0.0,0.0,0.0001042139629134,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,0.0004943460808135,288.6905822753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.18553352355957,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.896409756038338e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.0001042139410856,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,7.697207183809951e-05,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571533203125,0.0,0.0,0.0001042139629134,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,0.0004943460808135,288.6905822753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.18553352355957,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,9.884159226203336e-05,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,0.0001040849383571,290.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,7.687679317314178e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,0.0001040849601849,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96514892578125,0.0,0.0,0.0004937341436743,288.67852783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7849426269531,264.8500061035156,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.15630531311035,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,9.884159226203336e-05,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,0.0001040849383571,290.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,7.687679317314178e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,0.0001040849601849,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96514892578125,0.0,0.0,0.0004937341436743,288.67852783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7849426269531,264.8500061035156,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.15630531311035,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.878265700535847e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,0.0001040228744386,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,7.683095464017242e-05,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,0.0001040228962665,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,0.0004934397293254,288.6725158691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7855529785156,264.8500061035156,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.142127990722656,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.872562804957852e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0001039628186845,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,7.678660040255636e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0001039628405123,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95294189453125,0.0,0.0,0.0004931548610329,288.66650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7861633300781,264.8500061035156,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.12827491760254,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.86156883300282e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,0.0001038470509229,290.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,7.670109334867448e-05,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213562011719,0.0,0.0,0.0001038470727507,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,0.0004926056717522,288.65447998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.101329803466797,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.86156883300282e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,0.0001038470509229,290.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,7.670109334867448e-05,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213562011719,0.0,0.0,0.0001038470727507,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,0.0004926056717522,288.65447998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.101329803466797,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,9.85121150733903e-05,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,0.0001037379843182,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,7.662053394597024e-05,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.909423828125,0.0,0.0,0.0001037380061461,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.000492088322062,288.6424865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.07540512084961,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,9.85121150733903e-05,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,0.0001037379843182,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,7.662053394597024e-05,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.909423828125,0.0,0.0,0.0001037380061461,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.000492088322062,288.6424865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.07540512084961,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,9.841511928243564e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773498535156,0.0,0.0,0.0001036358371493,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,7.654508954146877e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,0.0001036358589772,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,0.0004916038014926,288.6304931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.050621032714844,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,9.841511928243564e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773498535156,0.0,0.0,0.0001036358371493,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,7.654508954146877e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,0.0001036358589772,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,0.0004916038014926,288.6304931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.050621032714844,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.832579962676392e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.0001035417881212,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078369140625,0.0,0.0,7.647562597412616e-05,290.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856506347656,0.0,0.0,0.000103541809949,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,0.0004911576397716,288.6185302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.02699851989746,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.832579962676392e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.0001035417881212,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078369140625,0.0,0.0,7.647562597412616e-05,290.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856506347656,0.0,0.0,0.000103541809949,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,0.0004911576397716,288.6185302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.02699851989746,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,9.828351176111028e-05,290.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,0.0001034972519846,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017639160156,0.0,0.0,7.644273136975244e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,0.0001034972738125,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0004909464041702,288.612548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.01563262939453,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.824360313359648e-05,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,0.0001034552260534,290.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,7.641169213457033e-05,290.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,0.0001034552478813,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,0.0004907470429316,288.6065673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7918395996094,264.8500061035156,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.004623413085938,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,9.816915553528816e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,0.0001033768348861,290.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,7.635379006387666e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,0.000103376856714,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800964355469,0.0,0.0,0.000490375154186,288.5946044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7929077148437,264.8500061035156,287.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-15.983465194702148,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,9.816915553528816e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,0.0001033768348861,290.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,7.635379006387666e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,0.000103376856714,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800964355469,0.0,0.0,0.000490375154186,288.5946044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7929077148437,264.8500061035156,287.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-15.983465194702148,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,9.81023840722628e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.0,0.0001033065127558,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.0,7.630185427842662e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.0,0.0001033065345836,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.0,0.000490041624289,288.5826416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.963576316833496,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,9.81023840722628e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.0,0.0001033065127558,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.0,7.630185427842662e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.0,0.0001033065345836,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.0,0.000490041624289,288.5826416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.963576316833496,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620300292969,0.0,0.0,9.8042881290894e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,0.0001032438594847,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,7.625557918800041e-05,290.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.0001032438813126,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559265136719,0.0,0.0,0.0004897444159723,288.5707092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.944887161254885,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620300292969,0.0,0.0,9.8042881290894e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,0.0001032438594847,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,7.625557918800041e-05,290.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.0001032438813126,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559265136719,0.0,0.0,0.0004897444159723,288.5707092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.944887161254885,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
