time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.799085091799498e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,0.0001031890642479,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,7.621510303579271e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82635498046875,0.0,0.0,0.0001031890860758,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438415527344,0.0,0.0,0.0004894845187664,288.55877685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.927467346191406,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.799085091799498e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,0.0001031890642479,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,7.621510303579271e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82635498046875,0.0,0.0,0.0001031890860758,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438415527344,0.0,0.0,0.0004894845187664,288.55877685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.927467346191406,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.796704398468135e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018798828125,0.0,0.0,0.000103163998574,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410949707031,0.0,0.0,7.619659299962223e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204345703125,0.0,0.0,0.0001031640204018,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.0,0.0004893656005151,288.5528259277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7965087890625,264.8500061035156,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.0988972398706665e-08,0.0010438165627419,-0.0278357528150081,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.919129371643066,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.794565994525328e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79608154296875,0.0,0.0,0.0001031414794852,290.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,7.617995288455859e-05,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81451416015625,0.0,0.0,0.0001031414940371,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,0.0004892587312497,288.5468444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7969970703125,264.8500061035156,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.0962324381580402e-08,0.0010435887379571,-0.0277660004794597,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.91120433807373,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.7906835435424e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,0.0001031005886034,290.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,7.614975766045973e-05,290.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,0.0001031006104312,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,0.0004890648415312,288.5349426269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.896016120910645,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.7906835435424e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,0.0001031005886034,290.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,7.614975766045973e-05,290.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,0.0001031006104312,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,0.0004890648415312,288.5349426269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.896016120910645,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.787402814254163e-05,290.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.0,0.0001030660496326,290.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,7.612424087710679e-05,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.79083251953125,0.0,0.0,0.0001030660714604,291.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,0.000488900928758,288.52301025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873075773076836e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.881840705871582,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.787402814254163e-05,290.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.0,0.0001030660496326,290.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,7.612424087710679e-05,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.79083251953125,0.0,0.0,0.0001030660714604,291.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,0.000488900928758,288.52301025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873075773076836e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.881840705871582,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.784669964574276e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,0.0001030372659442,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987365722656,0.0,0.0,7.610298780491576e-05,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790222167969,0.0,0.0,0.0001030372877721,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956237792969,0.0,0.0,0.0004887644317932,288.5111083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432599544525,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.86857795715332,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.784669964574276e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,0.0001030372659442,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987365722656,0.0,0.0,7.610298780491576e-05,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790222167969,0.0,0.0,0.0001030372877721,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956237792969,0.0,0.0,0.0004887644317932,288.5111083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432599544525,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.86857795715332,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.78249663603492e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,0.0001030143830575,290.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,7.608608575537801e-05,290.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671813964844,0.0,0.0,0.0001030144048854,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,0.0004886558745056,288.49920654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811945116984134e-08,0.0010423028143122,-0.0273723807185888,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.856300354003906,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.78249663603492e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,0.0001030143830575,290.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,7.608608575537801e-05,290.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671813964844,0.0,0.0,0.0001030144048854,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,0.0004886558745056,288.49920654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811945116984134e-08,0.0010423028143122,-0.0273723807185888,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.856300354003906,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.781575499800964e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438659667969,0.0,0.0,0.000103004684206,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806396484375,0.0,0.0,7.607891893712804e-05,290.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,0.0001030047060339,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,0.0004886098904535,288.4932556152344,294.1499938964844,264.8500061035156,263.4564819335937,264.8012390136719,264.8500061035156,287.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423381149768,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.85046100616455,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.780780965229496e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380676269531,0.0,0.0,0.0001029963168548,290.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77459716796875,0.0,0.0,7.60727416491136e-05,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,0.0001029963386827,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77154541015625,0.0,0.0,0.0004885701928287,288.4873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8016967773437,264.8500061035156,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.844829559326172,-0.0,-7.404639745800523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.779534593690188e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,0.0001029831983032,290.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76251220703125,0.0,0.0,7.60630500735715e-05,290.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.0001029832128551,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594909667969,0.0,0.0,0.0004885079106315,288.47540283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775040415467174e-08,0.0010419872123748,-0.0272757802158594,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.834117889404297,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.779534593690188e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,0.0001029831983032,290.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76251220703125,0.0,0.0,7.60630500735715e-05,290.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.0001029832128551,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594909667969,0.0,0.0,0.0004885079106315,288.47540283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775040415467174e-08,0.0010419872123748,-0.0272757802158594,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.834117889404297,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.050000000745058,9.778656385606156e-05,290.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148742675781,0.0,0.050000000745058,0.0001029739432851,290.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504577636719,0.0,0.050000000745058,7.605621794937178e-05,290.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.0,0.050000000745058,0.000102973965113,291.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.050000000745058,0.0004884640220552,288.4635009765625,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.06298828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.824079513549805,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.050000000745058,9.778656385606156e-05,290.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148742675781,0.0,0.050000000745058,0.0001029739432851,290.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504577636719,0.0,0.050000000745058,7.605621794937178e-05,290.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.0,0.050000000745058,0.000102973965113,291.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.050000000745058,0.0004884640220552,288.4635009765625,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.06298828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.824079513549805,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966491699219,0.6412227153778076,0.050000000745058,0.0408188179135322,290.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887756347656,0.6412227153778076,0.050000000745058,0.0429841801524162,290.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961303710937,0.6412227153778076,0.050000000745058,0.0317479707300663,290.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.6412227153778076,0.050000000745058,0.0429841801524162,291.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.6412227153778076,0.050000000745058,0.2038984447717666,287.3917541503906,291.1499938964844,264.8503112792969,263.4566955566406,283.90606689453125,286.67303466796875,286.92608642578125,1.0,0.1097030714154243,0.1519876718521118,0.1519876718521118,1.0,1.0,-0.4348854422569275,0.0098405899479985,0.4250448644161224,-0.0659659132361412,0.0,0.0,0.0,10.20460033416748,60.0,-181.7666015625,-0.0,12.271088600158691,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.6376964449882507,0.050000000745058,0.0452134497463703,290.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.6376964449882507,0.050000000745058,0.0476119369268417,290.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.6376964449882507,0.050000000745058,0.0351660139858722,290.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.6376964449882507,0.050000000745058,0.0476119369268417,291.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.6376964449882507,0.050000000745058,0.2258505374193191,286.86138916015625,291.1499938964844,264.8511962890625,263.4573059082031,286.6788024902344,291.0406494140625,286.7940979003906,1.0,0.1210758686065673,0.3039753437042236,0.3039753437042236,1.0,1.0,-0.4817575514316559,0.0458858087658882,0.4358717501163482,-0.0355599075555801,0.0,0.0,0.0,12.53232765197754,60.0,-88.25605010986328,-0.0,16.668989181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.5749815702438354,0.050000000745058,0.045658104121685,290.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.5749815702438354,0.050000000745058,0.0480801835656166,290.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.5749815702438354,0.050000000745058,0.0355118587613105,290.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.5749815702438354,0.050000000745058,0.0480801835656166,291.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.5749815702438354,0.050000000745058,0.2280716896057129,286.695556640625,291.1499938964844,264.85467529296875,263.4596862792969,282.8529052734375,291.160400390625,286.5395812988281,1.0,0.140555053949356,0.6079506874084473,0.6079506874084473,1.0,1.0,-0.4864993095397949,0.1639095097780227,0.3225897848606109,0.0815511494874954,0.0,0.0,0.0,20.075654983520508,60.0,-765.4815673828125,-0.0,23.16480255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.5749815702438354,0.050000000745058,0.045658104121685,290.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.5749815702438354,0.050000000745058,0.0480801835656166,290.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.5749815702438354,0.050000000745058,0.0355118587613105,290.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.5749815702438354,0.050000000745058,0.0480801835656166,291.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.5749815702438354,0.050000000745058,0.2280716896057129,286.695556640625,291.1499938964844,264.85467529296875,263.4596862792969,282.8529052734375,291.160400390625,286.5395812988281,1.0,0.140555053949356,0.6079506874084473,0.6079506874084473,1.0,1.0,-0.4864993095397949,0.1639095097780227,0.3225897848606109,0.0815511494874954,0.0,0.0,0.0,20.075654983520508,60.0,-765.4815673828125,-0.0,23.16480255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,305.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9211507073611986e-21,7.516296189410994e-21,-2.595145280101403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.5524859428405762,0.050000000745058,0.045795165002346,290.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.5524859428405762,0.050000000745058,0.0482245162129402,290.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.5524859428405762,0.050000000745058,0.0356184616684913,290.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.5524859428405762,0.050000000745058,0.0482245162129402,291.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.5524859428405762,0.050000000745058,0.2287563383579254,286.2486572265625,291.1499938964844,264.85723876953125,263.4614562988281,281.3295593261719,291.1524353027344,285.9396667480469,1.0,0.14894799888134,0.7599383592605591,0.7599383592605591,1.0,1.0,-0.4879597425460815,0.1857066601514816,0.3022530674934387,0.103082999587059,0.0,0.0,1.0,23.74292755126953,60.0,-1323.375244140625,-129.98023986816406,26.31079864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1051940917969,305.6449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,66.56462097167969,18000.0,0.0,0.0,9.165124356513844e-05,0.0,0.0,0.0,0.0,1.0,0.0003157150058541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011940489057451,0.0011949929175898,-9.439713721803856e-07,0.0,9.30143571054032e-08,0.0,0.0,0.0005904139252379,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.47418212890625,297.1499938964844,293.1499938964844,0.0014870110899209,-135.12379455566406,286.8490600585937,0.5351337194442749,0.050000000745058,0.045926034450531,290.4666442871094,297.1499938964844,293.1499938964844,0.0008846672135405,-84.65372467041016,286.8773193359375,0.5351337194442749,0.050000000745058,0.0483623258769512,290.270751953125,297.1499938964844,293.1499938964844,0.0009332141489721,-65.95606994628906,286.93170166015625,0.5351337194442749,0.050000000745058,0.0357202477753162,290.2610168457031,297.1499938964844,293.1499938964844,0.0011438566725701,-109.45555114746094,287.2761535644531,0.5351337194442749,0.050000000745058,0.0483623258769512,291.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79345703125,0.5351337194442749,0.050000000745058,0.2294100522994995,285.8275146484375,291.1499938964844,264.8603210449219,263.4635925292969,281.0113220214844,291.1457214355469,286.0316772460937,1.0,0.1565063297748565,0.807391881942749,0.807391881942749,1.0,1.0,-0.4893542230129242,0.1892603188753128,0.3000939190387726,0.1064150035381317,0.0,0.0,1.0,27.24470901489257,60.0,1056.62646484375,-6812.181640625,29.337448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95458984375,308.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,3891.169189453125,18000.0,0.0,0.0,0.0145459063351154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883377194404602,0.588340699672699,-2.9819257179042324e-06,0.0,1.476224588259356e-05,0.0,0.0,23.434871673583984,0.0,0.0,0.0,0.3572421371936798,4.0,0.0,1.0
713220,290.5008850097656,297.1499938964844,293.1499938964844,0.0025909224059432,-218.6480407714844,290.5491638183594,0.5115109086036682,0.050000000745058,0.0461646430194377,290.4840087890625,297.1499938964844,293.1499938964844,0.0019329522037878,-171.84454345703125,290.55419921875,0.5115109086036682,0.050000000745058,0.0486135929822921,290.29205322265625,297.1499938964844,293.1499938964844,0.0020423827227205,-134.10675048828125,290.7080078125,0.5115109086036682,0.050000000745058,0.035905834287405,290.2762756347656,297.1499938964844,293.1499938964844,0.0022518367040902,-200.1754608154297,291.02838134765625,0.5115109086036682,0.050000000745058,0.0486135929822921,291.1576843261719,297.1499938964844,293.1499938964844,0.0015595710137858,-657.7095947265625,290.0436706542969,0.5115109086036682,0.050000000745058,0.2306019514799118,287.9292907714844,291.1499938964844,264.8680114746094,263.4688720703125,280.8461608886719,291.1544494628906,288.4000549316406,1.0,0.1693339794874191,0.902298867702484,0.902298867702484,1.0,1.0,-0.4918968379497528,0.1931705325841903,0.2987263202667236,0.1098967790603637,0.0,0.0,1.0,33.628944396972656,60.0,2373.010498046875,-6991.15087890625,34.89984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5879821777344,307.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,12561.005859375,18000.0,0.0,0.0,0.0520186498761177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1398504972457886,1.139861226081848,-1.0730404028436167e-05,0.0,5.279231845634058e-05,0.0,0.0,164.66842651367188,0.0,0.0,0.0,0.6319001317024231,4.0,0.0,1.0
713280,290.5008850097656,297.1499938964844,293.1499938964844,0.0025909224059432,-218.6480407714844,290.5491638183594,0.5115109086036682,0.050000000745058,0.0461646430194377,290.4840087890625,297.1499938964844,293.1499938964844,0.0019329522037878,-171.84454345703125,290.55419921875,0.5115109086036682,0.050000000745058,0.0486135929822921,290.29205322265625,297.1499938964844,293.1499938964844,0.0020423827227205,-134.10675048828125,290.7080078125,0.5115109086036682,0.050000000745058,0.035905834287405,290.2762756347656,297.1499938964844,293.1499938964844,0.0022518367040902,-200.1754608154297,291.02838134765625,0.5115109086036682,0.050000000745058,0.0486135929822921,291.1576843261719,297.1499938964844,293.1499938964844,0.0015595710137858,-657.7095947265625,290.0436706542969,0.5115109086036682,0.050000000745058,0.2306019514799118,287.9292907714844,291.1499938964844,264.8680114746094,263.4688720703125,280.8461608886719,291.1544494628906,288.4000549316406,1.0,0.1693339794874191,0.902298867702484,0.902298867702484,1.0,1.0,-0.4918968379497528,0.1931705325841903,0.2987263202667236,0.1098967790603637,0.0,0.0,1.0,33.628944396972656,60.0,2373.010498046875,-6991.15087890625,34.89984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5879821777344,307.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,12561.005859375,18000.0,0.0,0.0,0.0520186498761177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1398504972457886,1.139861226081848,-1.0730404028436167e-05,0.0,5.279231845634058e-05,0.0,0.0,164.66842651367188,0.0,0.0,0.0,0.6319001317024231,4.0,0.0,1.0
713340,290.55010986328125,297.1499938964844,293.1499938964844,0.003478662809357,-279.7207946777344,293.12188720703125,0.4969710111618042,0.050000000745058,0.0463684201240539,290.5169982910156,297.1499938964844,293.1499938964844,0.002790744183585,-237.01251220703125,293.1427307128906,0.4969710111618042,0.050000000745058,0.0488281771540641,290.33349609375,297.1499938964844,293.1499938964844,0.0029474010225385,-184.8072509765625,293.35821533203125,0.4969710111618042,0.050000000745058,0.036064326763153,290.3131408691406,297.1499938964844,293.1499938964844,0.0031612711027264,-268.1578674316406,293.6638488769531,0.4969710111618042,0.050000000745058,0.0488281771540641,291.19091796875,297.1499938964844,293.1499938964844,0.0021779793314635,-878.03857421875,292.3117370605469,0.4969710111618042,0.050000000745058,0.2316198498010635,289.351318359375,291.1499938964844,264.8775939941406,263.4754638671875,280.78765869140625,291.1859130859375,289.6167297363281,1.0,0.1794989705085754,0.9972058534622192,0.9972058534622192,1.0,1.0,-0.4940682649612427,0.1954288184642791,0.2986394464969635,0.1117501184344291,0.0,0.0,1.0,39.08056640625,60.0,1839.4576416015625,-6737.068359375,39.694618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0511474609375,305.8114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,16348.4990234375,19080.0,0.0,0.0,0.0889771059155464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3004753589630127,1.30048930644989,-1.3967220183985772e-05,0.0,9.030044748215003e-05,0.0,0.0,244.546630859375,0.0,0.0,0.0,0.7277235984802246,4.0,0.0,1.0
713400,290.55010986328125,297.1499938964844,293.1499938964844,0.003478662809357,-279.7207946777344,293.12188720703125,0.4969710111618042,0.050000000745058,0.0463684201240539,290.5169982910156,297.1499938964844,293.1499938964844,0.002790744183585,-237.01251220703125,293.1427307128906,0.4969710111618042,0.050000000745058,0.0488281771540641,290.33349609375,297.1499938964844,293.1499938964844,0.0029474010225385,-184.8072509765625,293.35821533203125,0.4969710111618042,0.050000000745058,0.036064326763153,290.3131408691406,297.1499938964844,293.1499938964844,0.0031612711027264,-268.1578674316406,293.6638488769531,0.4969710111618042,0.050000000745058,0.0488281771540641,291.19091796875,297.1499938964844,293.1499938964844,0.0021779793314635,-878.03857421875,292.3117370605469,0.4969710111618042,0.050000000745058,0.2316198498010635,289.351318359375,291.1499938964844,264.8775939941406,263.4754638671875,280.78765869140625,291.1859130859375,289.6167297363281,1.0,0.1794989705085754,0.9972058534622192,0.9972058534622192,1.0,1.0,-0.4940682649612427,0.1954288184642791,0.2986394464969635,0.1117501184344291,0.0,0.0,1.0,39.08056640625,60.0,1839.4576416015625,-6737.068359375,39.694618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0511474609375,305.8114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,16348.4990234375,19080.0,0.0,0.0,0.0889771059155464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3004753589630127,1.30048930644989,-1.3967220183985772e-05,0.0,9.030044748215003e-05,0.0,0.0,244.546630859375,0.0,0.0,0.0,0.7277235984802246,4.0,0.0,1.0
713460,290.6039733886719,297.1499938964844,293.1499938964844,0.0042709815315902,-329.6372375488281,294.99267578125,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5537109375,297.1499938964844,293.1499938964844,0.0035565563011914,-291.2967224121094,295.0444030761719,0.4871208667755127,0.050000000745058,0.0490058660507202,290.3812255859375,297.1499938964844,293.1499938964844,0.0037514453288167,-226.5727996826172,295.30047607421875,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3570556640625,297.1499938964844,293.1499938964844,0.0039771250449121,-324.4619445800781,295.5997619628906,0.4871208667755127,0.050000000745058,0.0490058660507202,291.2308044433594,297.1499938964844,293.1499938964844,0.0027155575808137,-1058.9112548828125,293.9363098144531,0.4871208667755127,0.050000000745058,0.2324627339839935,290.3033142089844,291.1499938964844,264.88897705078125,263.4832763671875,280.8057556152344,291.2252502441406,290.5101928710937,1.0,0.1874647736549377,0.997568130493164,0.997568130493164,1.0,1.0,-0.4958663582801819,0.196216881275177,0.2996494770050049,0.1121586859226226,0.0,0.0,1.0,43.59419631958008,48.0,1360.8233642578125,-6587.908203125,43.69585800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2611694335937,305.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18423.060546875,19080.0,0.0,0.0,0.1230834573507309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3805243968963623,1.380540132522583,-1.5739607988507487e-05,0.0,0.0001249140623258,0.0,0.0,292.5418701171875,0.0,0.0,0.0,0.7547209858894348,4.0,0.0,1.0
713520,290.6039733886719,297.1499938964844,293.1499938964844,0.0042709815315902,-329.6372375488281,294.99267578125,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5537109375,297.1499938964844,293.1499938964844,0.0035565563011914,-291.2967224121094,295.0444030761719,0.4871208667755127,0.050000000745058,0.0490058660507202,290.3812255859375,297.1499938964844,293.1499938964844,0.0037514453288167,-226.5727996826172,295.30047607421875,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3570556640625,297.1499938964844,293.1499938964844,0.0039771250449121,-324.4619445800781,295.5997619628906,0.4871208667755127,0.050000000745058,0.0490058660507202,291.2308044433594,297.1499938964844,293.1499938964844,0.0027155575808137,-1058.9112548828125,293.9363098144531,0.4871208667755127,0.050000000745058,0.2324627339839935,290.3033142089844,291.1499938964844,264.88897705078125,263.4832763671875,280.8057556152344,291.2252502441406,290.5101928710937,1.0,0.1874647736549377,0.997568130493164,0.997568130493164,1.0,1.0,-0.4958663582801819,0.196216881275177,0.2996494770050049,0.1121586859226226,0.0,0.0,1.0,43.59419631958008,48.0,1360.8233642578125,-6587.908203125,43.69585800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2611694335937,305.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18423.060546875,19080.0,0.0,0.0,0.1230834573507309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3805243968963623,1.380540132522583,-1.5739607988507487e-05,0.0,0.0001249140623258,0.0,0.0,292.5418701171875,0.0,0.0,0.0,0.7547209858894348,4.0,0.0,1.0
713580,290.6571655273437,297.1499938964844,293.1499938964844,0.0049802497960627,-369.3633117675781,296.4864196777344,0.4848141074180603,0.050000000745058,0.0465793460607528,290.59033203125,297.1499938964844,293.1499938964844,0.0042397589422762,-335.50146484375,296.577880859375,0.4848141074180603,0.050000000745058,0.0490502938628196,290.4306030273437,297.1499938964844,293.1499938964844,0.0044667166657745,-260.17010498046875,296.8577575683594,0.4848141074180603,0.050000000745058,0.0362283810973167,290.40167236328125,297.1499938964844,293.1499938964844,0.0047138514928519,-370.1302795410156,297.1584167480469,0.4848141074180603,0.050000000745058,0.0490502938628196,291.27197265625,297.1499938964844,293.1499938964844,0.0031739021651446,-1202.771240234375,295.23150634765625,0.4848141074180603,0.050000000745058,0.2326734811067581,291.0650634765625,291.1499938964844,264.9019470214844,263.4921875,280.8331298828125,291.26641845703125,291.2339782714844,1.0,0.1889123022556305,0.9979304075241088,0.9979304075241088,1.0,1.0,-0.4963162541389465,0.1964433342218399,0.2998729050159454,0.1121829971671104,0.0,0.0,0.99773508310318,44.7216911315918,36.0,1032.3448486328125,-6553.25341796875,44.69982147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0992126464844,304.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18898.0546875,19080.0,0.0,0.0,0.1527673900127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981847763061523,1.3982009887695312,-1.6145024346769787e-05,0.0,0.0001550394808873,0.0,0.0,303.9150390625,0.0,0.0,0.0,0.763576090335846,4.0,0.0,1.0
713640,290.6571655273437,297.1499938964844,293.1499938964844,0.0049802497960627,-369.3633117675781,296.4864196777344,0.4848141074180603,0.050000000745058,0.0465793460607528,290.59033203125,297.1499938964844,293.1499938964844,0.0042397589422762,-335.50146484375,296.577880859375,0.4848141074180603,0.050000000745058,0.0490502938628196,290.4306030273437,297.1499938964844,293.1499938964844,0.0044667166657745,-260.17010498046875,296.8577575683594,0.4848141074180603,0.050000000745058,0.0362283810973167,290.40167236328125,297.1499938964844,293.1499938964844,0.0047138514928519,-370.1302795410156,297.1584167480469,0.4848141074180603,0.050000000745058,0.0490502938628196,291.27197265625,297.1499938964844,293.1499938964844,0.0031739021651446,-1202.771240234375,295.23150634765625,0.4848141074180603,0.050000000745058,0.2326734811067581,291.0650634765625,291.1499938964844,264.9019470214844,263.4921875,280.8331298828125,291.26641845703125,291.2339782714844,1.0,0.1889123022556305,0.9979304075241088,0.9979304075241088,1.0,1.0,-0.4963162541389465,0.1964433342218399,0.2998729050159454,0.1121829971671104,0.0,0.0,0.99773508310318,44.7216911315918,36.0,1032.3448486328125,-6553.25341796875,44.69982147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0992126464844,304.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18898.0546875,19080.0,0.0,0.0,0.1527673900127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981847763061523,1.3982009887695312,-1.6145024346769787e-05,0.0,0.0001550394808873,0.0,0.0,303.9150390625,0.0,0.0,0.0,0.763576090335846,4.0,0.0,1.0
713700,290.6825561523437,297.1499938964844,293.1499938964844,0.0053119519725441,-386.2713928222656,297.1319885253906,0.486031174659729,0.050000000745058,0.0465570054948329,290.6080017089844,297.1499938964844,293.1499938964844,0.0045582111924886,-354.6057434082031,297.24481201171875,0.486031174659729,0.050000000745058,0.0490267686545848,290.4552307128906,297.1499938964844,293.1499938964844,0.0047992975451052,-274.539306640625,297.5315246582031,0.486031174659729,0.050000000745058,0.0362110026180744,290.4232788085937,297.1499938964844,293.1499938964844,0.0050610420294106,-389.8323059082031,297.8360290527344,0.486031174659729,0.050000000745058,0.0490267686545848,291.29217529296875,297.1499938964844,293.1499938964844,0.0033792352769523,-1263.876953125,295.79058837890625,0.486031174659729,0.050000000745058,0.2325618714094162,291.39508056640625,291.1499938964844,264.9090270996094,263.4970397949219,280.8468322753906,291.2867126464844,291.5508117675781,1.0,0.1877216398715973,0.9981115460395812,0.9981115460395812,1.0,1.0,-0.4960782527923584,0.1963744908571243,0.2997037470340729,0.1120719611644744,0.0,0.0,0.9482306241989136,44.12308120727539,36.0,919.2442016601562,-6572.0439453125,44.16666412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.210205078125,305.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,19325.6875,20160.0,0.0,0.0,0.1656668484210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387933611869812,1.3879497051239014,-1.606829755473882e-05,0.0,0.0001681307912804,0.0,0.0,299.28143310546875,0.0,0.0,0.0,0.7728138566017151,4.0,0.0,1.0
713760,290.7068176269531,297.1499938964844,293.1499938964844,0.0056316303089261,-401.5301513671875,297.7258605957031,0.4885528087615967,0.050000000745058,0.0465113446116447,290.62506103515625,297.1499938964844,293.1499938964844,0.0048642684705555,-371.995849609375,297.86016845703125,0.4885528087615967,0.050000000745058,0.0489786863327026,290.4791564941406,297.1499938964844,293.1499938964844,0.0051193474791944,-287.5754699707031,298.1519470214844,0.4885528087615967,0.050000000745058,0.0361754894256591,290.4441223144531,297.1499938964844,293.1499938964844,0.0053972955793142,-407.75201416015625,298.461181640625,0.4885528087615967,0.050000000745058,0.0489786863327026,291.3118896484375,297.1499938964844,293.1499938964844,0.0035712101962417,-1318.9061279296875,296.3046569824219,0.4885528087615967,0.050000000745058,0.2323337942361831,291.7005310058594,291.1499938964844,264.9164733886719,263.5021667480469,280.8603210449219,291.3065490722656,291.84600830078125,1.0,0.1854442059993744,0.9983357191085817,0.9983357191085817,1.0,1.0,-0.495591789484024,0.1962083578109741,0.2993834614753723,0.1118951439857482,0.0,0.0,0.8808656930923462,42.90054702758789,25.0,833.8515625,-6610.2607421875,43.07929229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42596435546875,305.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20844.9609375,20160.0,0.0,0.0,0.1771892756223678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367140769958496,1.3671568632125854,-1.6064012015704066e-05,0.0,0.0001798245793906,0.0,0.0,291.89959716796875,0.0,0.0,0.0,0.7495571970939636,4.0,0.0,1.0
