time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7517395019531,297.1499938964844,293.1499938964844,0.006246380507946,-428.2205505371094,298.7873840332031,0.4968239665031433,0.050000000745058,0.0463707633316516,290.65728759765625,297.1499938964844,293.1499938964844,0.0054508144967257,-402.7584228515625,298.9641418457031,0.4968239665031433,0.050000000745058,0.048830647021532,290.52398681640625,297.1499938964844,293.1499938964844,0.0057347929105162,-310.5682983398437,299.263427734375,0.4968239665031433,0.050000000745058,0.036066148430109,290.4831848144531,297.1499938964844,293.1499938964844,0.0060496013611555,-439.4500732421875,299.5829772949219,0.4968239665031433,0.050000000745058,0.048830647021532,291.3492736816406,297.1499938964844,293.1499938964844,0.0039238245226442,-1414.840576171875,297.22265625,0.4968239665031433,0.050000000745058,0.2316315621137619,292.2498474121094,291.1499938964844,264.9323425292969,263.5130615234375,280.8863525390625,291.3443298339844,292.3734130859375,1.0,0.178483247756958,0.998784065246582,0.998784065246582,1.0,1.0,-0.4940938949584961,0.1956710219383239,0.2984228730201721,0.1113992184400558,0.0,0.0,0.6966261863708496,39.1372299194336,25.0,685.4308471679688,-6613.66552734375,39.74496841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12115478515625,305.6932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23713.15234375,20160.0,0.0,0.0,0.1958508640527725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010724306106567,1.101085186004639,-1.272476674785139e-05,0.0,0.0001987637369893,0.0,0.0,175.49462890625,0.0,0.0,0.0,0.625299870967865,4.0,0.0,1.0
713880,290.7517395019531,297.1499938964844,293.1499938964844,0.006246380507946,-428.2205505371094,298.7873840332031,0.4968239665031433,0.050000000745058,0.0463707633316516,290.65728759765625,297.1499938964844,293.1499938964844,0.0054508144967257,-402.7584228515625,298.9641418457031,0.4968239665031433,0.050000000745058,0.048830647021532,290.52398681640625,297.1499938964844,293.1499938964844,0.0057347929105162,-310.5682983398437,299.263427734375,0.4968239665031433,0.050000000745058,0.036066148430109,290.4831848144531,297.1499938964844,293.1499938964844,0.0060496013611555,-439.4500732421875,299.5829772949219,0.4968239665031433,0.050000000745058,0.048830647021532,291.3492736816406,297.1499938964844,293.1499938964844,0.0039238245226442,-1414.840576171875,297.22265625,0.4968239665031433,0.050000000745058,0.2316315621137619,292.2498474121094,291.1499938964844,264.9323425292969,263.5130615234375,280.8863525390625,291.3443298339844,292.3734130859375,1.0,0.178483247756958,0.998784065246582,0.998784065246582,1.0,1.0,-0.4940938949584961,0.1956710219383239,0.2984228730201721,0.1113992184400558,0.0,0.0,0.6966261863708496,39.1372299194336,25.0,685.4308471679688,-6613.66552734375,39.74496841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12115478515625,305.6932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23713.15234375,20160.0,0.0,0.0,0.1958508640527725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010724306106567,1.101085186004639,-1.272476674785139e-05,0.0,0.0001987637369893,0.0,0.0,175.49462890625,0.0,0.0,0.0,0.625299870967865,4.0,0.0,1.0
713940,290.7919006347656,297.1499938964844,293.1499938964844,0.0068729533813893,-453.8336486816406,299.6954345703125,0.5043284893035889,0.050000000745058,0.046258520334959,290.6867980957031,297.1499938964844,293.1499938964844,0.0060465862043201,-432.3093872070313,299.9140319824219,0.5043284893035889,0.050000000745058,0.0487124510109424,290.564697265625,297.1499938964844,293.1499938964844,0.0063642095774412,-332.6744079589844,300.22021484375,0.5043284893035889,0.050000000745058,0.0359788499772548,290.5185852050781,297.1499938964844,293.1499938964844,0.0067255813628435,-470.1327819824219,300.5525817871094,0.5043284893035889,0.050000000745058,0.0487124510109424,291.383544921875,297.1499938964844,293.1499938964844,0.0042630992829799,-1506.537841796875,297.99542236328125,0.5043284893035889,0.050000000745058,0.2310708910226822,292.67608642578125,291.1499938964844,264.949462890625,263.5248107910156,280.9105529785156,291.3790283203125,292.750732421875,1.0,0.1731000691652298,0.9992324113845824,0.9992324113845824,1.0,1.0,-0.4928977191448211,0.1952626556158065,0.2976350486278534,0.1109616756439209,0.0,0.0,0.4627238512039184,36.13186264038086,25.0,424.11236572265625,-6219.6875,37.09625625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1269226074219,305.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24844.66015625,19080.0,0.0,0.0,0.2080008834600448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786234140396118,0.5786310434341431,-7.651708983757999e-06,0.0,0.0002110944624291,0.0,0.0,47.16982650756836,0.0,0.0,0.0,0.4046345949172973,4.0,0.0,1.0
714000,290.7919006347656,297.1499938964844,293.1499938964844,0.0068729533813893,-453.8336486816406,299.6954345703125,0.5043284893035889,0.050000000745058,0.046258520334959,290.6867980957031,297.1499938964844,293.1499938964844,0.0060465862043201,-432.3093872070313,299.9140319824219,0.5043284893035889,0.050000000745058,0.0487124510109424,290.564697265625,297.1499938964844,293.1499938964844,0.0063642095774412,-332.6744079589844,300.22021484375,0.5043284893035889,0.050000000745058,0.0359788499772548,290.5185852050781,297.1499938964844,293.1499938964844,0.0067255813628435,-470.1327819824219,300.5525817871094,0.5043284893035889,0.050000000745058,0.0487124510109424,291.383544921875,297.1499938964844,293.1499938964844,0.0042630992829799,-1506.537841796875,297.99542236328125,0.5043284893035889,0.050000000745058,0.2310708910226822,292.67608642578125,291.1499938964844,264.949462890625,263.5248107910156,280.9105529785156,291.3790283203125,292.750732421875,1.0,0.1731000691652298,0.9992324113845824,0.9992324113845824,1.0,1.0,-0.4928977191448211,0.1952626556158065,0.2976350486278534,0.1109616756439209,0.0,0.0,0.4627238512039184,36.13186264038086,25.0,424.11236572265625,-6219.6875,37.09625625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1269226074219,305.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24844.66015625,19080.0,0.0,0.0,0.2080008834600448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786234140396118,0.5786310434341431,-7.651708983757999e-06,0.0,0.0002110944624291,0.0,0.0,47.16982650756836,0.0,0.0,0.0,0.4046345949172973,4.0,0.0,1.0
714060,290.8270263671875,297.1499938964844,293.1499938964844,0.0076450356282293,-489.187744140625,300.42364501953125,0.5107662081718445,0.050000000745058,0.0461738146841526,290.71343994140625,297.1499938964844,293.1499938964844,0.0067860041745007,-472.3798522949219,300.6878356933594,0.5107662081718445,0.050000000745058,0.0486232489347457,290.6012878417969,297.1499938964844,293.1499938964844,0.0071546072140336,-362.90228271484375,301.0072326660156,0.5107662081718445,0.050000000745058,0.0359129682183265,290.55010986328125,297.1499938964844,293.1499938964844,0.0075886012054979,-512.4806518554688,301.3619384765625,0.5107662081718445,0.050000000745058,0.0486232489347457,291.4140014648437,297.1499938964844,293.1499938964844,0.0046635563485324,-1634.1334228515625,298.55401611328125,0.5107662081718445,0.050000000745058,0.2306477576494217,292.7782897949219,291.1499938964844,264.9676818847656,263.5373229980469,280.9324951171875,291.4100341796875,292.72735595703125,1.0,0.1687998473644256,0.9995394349098206,0.9995394349098206,0.9998342394828796,1.0,-0.4919950664043426,0.1949785053730011,0.2970165610313415,0.1105867847800254,0.0,0.0,0.2333432734012603,33.86308670043945,25.0,-198.60557556152344,-5046.50732421875,35.105018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4736328125,304.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,21107.20703125,19080.0,0.0,0.0,0.2120526432991027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209774404764175,0.2209825813770294,-5.14753810421098e-06,0.0,0.0002152064698748,0.0,0.0,10.702698707580566,0.0,0.0,0.0,0.307618498802185,4.0,0.0,1.0
714120,290.8270263671875,297.1499938964844,293.1499938964844,0.0076450356282293,-489.187744140625,300.42364501953125,0.5107662081718445,0.050000000745058,0.0461738146841526,290.71343994140625,297.1499938964844,293.1499938964844,0.0067860041745007,-472.3798522949219,300.6878356933594,0.5107662081718445,0.050000000745058,0.0486232489347457,290.6012878417969,297.1499938964844,293.1499938964844,0.0071546072140336,-362.90228271484375,301.0072326660156,0.5107662081718445,0.050000000745058,0.0359129682183265,290.55010986328125,297.1499938964844,293.1499938964844,0.0075886012054979,-512.4806518554688,301.3619384765625,0.5107662081718445,0.050000000745058,0.0486232489347457,291.4140014648437,297.1499938964844,293.1499938964844,0.0046635563485324,-1634.1334228515625,298.55401611328125,0.5107662081718445,0.050000000745058,0.2306477576494217,292.7782897949219,291.1499938964844,264.9676818847656,263.5373229980469,280.9324951171875,291.4100341796875,292.72735595703125,1.0,0.1687998473644256,0.9995394349098206,0.9995394349098206,0.9998342394828796,1.0,-0.4919950664043426,0.1949785053730011,0.2970165610313415,0.1105867847800254,0.0,0.0,0.2333432734012603,33.86308670043945,25.0,-198.60557556152344,-5046.50732421875,35.105018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4736328125,304.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,21107.20703125,19080.0,0.0,0.0,0.2120526432991027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209774404764175,0.2209825813770294,-5.14753810421098e-06,0.0,0.0002152064698748,0.0,0.0,10.702698707580566,0.0,0.0,0.0,0.307618498802185,4.0,0.0,1.0
714180,290.8565979003906,297.1499938964844,293.1499938964844,0.0087772756814956,-546.1788940429688,300.9814758300781,0.516372799873352,0.050000000745058,0.0461077094078063,290.7366943359375,297.1499938964844,293.1499938964844,0.0078773628920316,-536.0010375976562,301.3037414550781,0.516372799873352,0.050000000745058,0.0485536381602287,290.6333923339844,297.1499938964844,293.1499938964844,0.008338919840753,-411.1705017089844,301.6508483886719,0.516372799873352,0.050000000745058,0.0358615517616272,290.5775146484375,297.1499938964844,293.1499938964844,0.008906184695661,-580.3719482421875,302.0463562011719,0.516372799873352,0.050000000745058,0.0485536381602287,291.439697265625,297.1499938964844,293.1499938964844,0.0052225193940103,-1843.4398193359373,298.8518981933594,0.516372799873352,0.050000000745058,0.230317547917366,292.33892822265625,291.1499938964844,264.98687744140625,263.5505065917969,280.95166015625,291.4364013671875,292.1732482910156,1.0,0.1653579473495483,0.9998464584350586,0.9998464584350586,0.9996684789657592,1.0,-0.4912906289100647,0.1947790682315826,0.296511560678482,0.1102501973509788,0.0,0.0,0.098605640232563,32.091854095458984,25.0,-832.6397094726562,-4105.51953125,33.55542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14111328125,302.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,19599.01953125,19080.0,0.0,0.0,0.2068385183811187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126580759882927,0.1126626655459404,-4.59201055491576e-06,0.0,0.0002099147968692,0.0,0.0,4.743907928466797,0.0,0.0,0.0,0.2817572951316833,4.0,0.0,1.0
714240,290.8565979003906,297.1499938964844,293.1499938964844,0.0087772756814956,-546.1788940429688,300.9814758300781,0.516372799873352,0.050000000745058,0.0461077094078063,290.7366943359375,297.1499938964844,293.1499938964844,0.0078773628920316,-536.0010375976562,301.3037414550781,0.516372799873352,0.050000000745058,0.0485536381602287,290.6333923339844,297.1499938964844,293.1499938964844,0.008338919840753,-411.1705017089844,301.6508483886719,0.516372799873352,0.050000000745058,0.0358615517616272,290.5775146484375,297.1499938964844,293.1499938964844,0.008906184695661,-580.3719482421875,302.0463562011719,0.516372799873352,0.050000000745058,0.0485536381602287,291.439697265625,297.1499938964844,293.1499938964844,0.0052225193940103,-1843.4398193359373,298.8518981933594,0.516372799873352,0.050000000745058,0.230317547917366,292.33892822265625,291.1499938964844,264.98687744140625,263.5505065917969,280.95166015625,291.4364013671875,292.1732482910156,1.0,0.1653579473495483,0.9998464584350586,0.9998464584350586,0.9996684789657592,1.0,-0.4912906289100647,0.1947790682315826,0.296511560678482,0.1102501973509788,0.0,0.0,0.098605640232563,32.091854095458984,25.0,-832.6397094726562,-4105.51953125,33.55542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14111328125,302.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,19599.01953125,19080.0,0.0,0.0,0.2068385183811187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126580759882927,0.1126626655459404,-4.59201055491576e-06,0.0,0.0002099147968692,0.0,0.0,4.743907928466797,0.0,0.0,0.0,0.2817572951316833,4.0,0.0,1.0
714300,290.8695678710937,297.1499938964844,293.1499938964844,0.0094853201881051,-579.7926635742188,301.2470703125,0.5188812017440796,0.050000000745058,0.0460801683366298,290.7471923828125,297.1499938964844,293.1499938964844,0.0085575068369507,-573.408447265625,301.6026916503906,0.5188812017440796,0.050000000745058,0.0485246367752552,290.64794921875,297.1499938964844,293.1499938964844,0.0090851401910185,-439.5460205078125,301.9670715332031,0.5188812017440796,0.050000000745058,0.035840131342411,290.5898742675781,297.1499938964844,293.1499938964844,0.0097497254610061,-620.29833984375,302.3881225585937,0.5188812017440796,0.050000000745058,0.0485246367752552,291.4508361816406,297.1499938964844,293.1499938964844,0.0055500287562608,-1968.145751953125,298.9623107910156,0.5188812017440796,0.050000000745058,0.2301799803972244,292.00244140625,291.1499938964844,264.996826171875,263.55731201171875,280.960205078125,291.44781494140625,291.8349914550781,1.0,0.1639001369476318,1.0,1.0,0.9995856285095216,1.0,-0.4909971356391907,0.1947045773267746,0.2962925434112549,0.1100928634405136,0.0,0.0,0.0753658190369606,31.35364151000977,25.0,-929.14404296875,-3997.109619140625,32.91088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0624389648437,302.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,19320.263671875,18000.0,0.0,0.0,0.2007291465997696,0.0,0.0,0.0,0.0,1.0,0.0006289694574661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967441201210022,0.0976291075348854,-0.0008849868318066,0.0,0.0002037145604845,0.0,0.0,4.022652626037598,0.0,0.0,0.0,0.2630109488964081,4.0,0.0,1.0
714360,290.8816833496094,297.1499938964844,293.1499938964844,0.0102590974420309,-613.131591796875,301.53204345703125,0.5212029814720154,0.050000000745058,0.0460556894540786,290.75714111328125,297.1499938964844,293.1499938964844,0.0092975264415144,-610.537841796875,301.9217529296875,0.5212029814720154,0.050000000745058,0.0484988577663898,290.6617431640625,297.1499938964844,293.1499938964844,0.0099034244194626,-467.67523193359375,302.3030090332031,0.5212029814720154,0.050000000745058,0.0358210913836956,290.6015014648437,297.1499938964844,293.1499938964844,0.0106870857998728,-659.89453125,302.75006103515625,0.5212029814720154,0.050000000745058,0.0484988577663898,291.46112060546875,297.1499938964844,293.1499938964844,0.005886364262551,-2092.10791015625,299.09136962890625,0.5212029814720154,0.050000000745058,0.2300577163696289,291.68212890625,291.1499938964844,265.0069580078125,263.5642395019531,280.9681701660156,291.45831298828125,291.53387451171875,1.0,0.162592127919197,1.0,1.0,0.9993509650230408,1.0,-0.4907362759113312,0.1946449428796768,0.2960913479328155,0.1099423244595527,0.0,0.0,0.0721220672130584,30.697370529174805,25.0,-905.123046875,-3999.7060546875,32.3385124206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,302.5242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18215.662109375,18000.0,0.0,0.0,0.1924136281013488,0.0,0.0,0.0,0.0,1.0,0.0015555782010778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892587304115295,0.0939205810427665,-0.004661850631237,0.0,0.0001952753664227,0.0,0.0,3.645293474197388,0.0,0.0,0.0,0.2698690593242645,4.0,0.0,1.0
714420,290.904541015625,297.1499938964844,293.1499938964844,0.0119754038751125,-674.5774536132812,302.16912841796875,0.5253211259841919,0.050000000745058,0.046014480292797,290.7762145996094,297.1499938964844,293.1499938964844,0.0109303202480077,-679.182373046875,302.6261291503906,0.5253211259841919,0.050000000745058,0.048455461859703,290.6881408691406,297.1499938964844,293.1499938964844,0.011730371043086,-519.5397338867188,303.0359802246094,0.5253211259841919,0.050000000745058,0.0357890389859676,290.6234130859375,297.1499938964844,293.1499938964844,0.0128282746300101,-732.992919921875,303.5332336425781,0.5253211259841919,0.050000000745058,0.048455461859703,291.4803466796875,297.1499938964844,293.1499938964844,0.0065582194365561,-2320.6572265625,299.43707275390625,0.5253211259841919,0.050000000745058,0.2298518568277359,291.1912536621094,291.1499938964844,265.0277099609375,263.5784912109375,280.98321533203125,291.4777526855469,291.10333251953125,1.0,0.160362496972084,1.0,1.0,0.998881697654724,1.0,-0.4902971088886261,0.1945612877607345,0.2957358360290527,0.1096566095948219,0.0,0.0,0.1020146831870079,29.591960906982425,25.0,-624.1044921875,-4316.341796875,31.37579727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82330322265625,303.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.171149656176567,0.0,0.0,0.0,0.0,1.0,0.0015843062428757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955537036061286,0.1003387421369552,-0.0047850371338427,0.0,0.0001736951380735,0.0,0.0,3.862940788269043,0.0,0.0,0.0,0.2696045339107513,4.0,0.0,1.0
714480,290.904541015625,297.1499938964844,293.1499938964844,0.0119754038751125,-674.5774536132812,302.16912841796875,0.5253211259841919,0.050000000745058,0.046014480292797,290.7762145996094,297.1499938964844,293.1499938964844,0.0109303202480077,-679.182373046875,302.6261291503906,0.5253211259841919,0.050000000745058,0.048455461859703,290.6881408691406,297.1499938964844,293.1499938964844,0.011730371043086,-519.5397338867188,303.0359802246094,0.5253211259841919,0.050000000745058,0.0357890389859676,290.6234130859375,297.1499938964844,293.1499938964844,0.0128282746300101,-732.992919921875,303.5332336425781,0.5253211259841919,0.050000000745058,0.048455461859703,291.4803466796875,297.1499938964844,293.1499938964844,0.0065582194365561,-2320.6572265625,299.43707275390625,0.5253211259841919,0.050000000745058,0.2298518568277359,291.1912536621094,291.1499938964844,265.0277099609375,263.5784912109375,280.98321533203125,291.4777526855469,291.10333251953125,1.0,0.160362496972084,1.0,1.0,0.998881697654724,1.0,-0.4902971088886261,0.1945612877607345,0.2957358360290527,0.1096566095948219,0.0,0.0,0.1020146831870079,29.591960906982425,25.0,-624.1044921875,-4316.341796875,31.37579727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82330322265625,303.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.171149656176567,0.0,0.0,0.0,0.0,1.0,0.0015843062428757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955537036061286,0.1003387421369552,-0.0047850371338427,0.0,0.0001736951380735,0.0,0.0,3.862940788269043,0.0,0.0,0.0,0.2696045339107513,4.0,0.0,1.0
714540,290.9268798828125,297.1499938964844,293.1499938964844,0.0138781163841485,-725.2281494140625,302.871826171875,0.5299924612045288,0.050000000745058,0.045970793813467,290.79510498046875,297.1499938964844,293.1499938964844,0.0127309821546077,-736.1126708984375,303.39111328125,0.5299924612045288,0.050000000745058,0.0484094582498073,290.71435546875,297.1499938964844,293.1499938964844,0.0137709444388747,-562.2728881835938,303.8194885253906,0.5299924612045288,0.050000000745058,0.0357550606131553,290.6449584960937,297.1499938964844,293.1499938964844,0.0172350369393825,-855.8904418945312,304.1132202148437,0.5534785389900208,0.0675861239433288,0.0537725202739238,291.4991760253906,297.1499938964844,293.1499938964844,0.007200023625046,-2508.416748046875,299.8933410644531,0.5299924612045288,0.050000000745058,0.229633629322052,290.9502868652344,291.1499938964844,265.049072265625,263.5931091308594,280.995361328125,291.4965515136719,290.923095703125,1.0,0.158628761768341,1.0,1.0,0.9984124302864076,1.0,-0.4962601661682129,0.1971095651388168,0.2991505861282348,0.1108252331614494,0.0,0.0,0.1474312245845794,28.474380493164062,28.0,-256.4464111328125,-4785.0791015625,30.980243682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12432861328125,305.9366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17944.83984375,18000.0,0.0,0.0,0.1486458927392959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132653653621673,0.1132695898413658,-4.2188999032077845e-06,0.0,0.000150856692926,0.0,0.0,4.386913299560547,0.0,0.0,0.0,0.2715834081172943,4.0,0.0,1.0
714600,290.9268798828125,297.1499938964844,293.1499938964844,0.0138781163841485,-725.2281494140625,302.871826171875,0.5299924612045288,0.050000000745058,0.045970793813467,290.79510498046875,297.1499938964844,293.1499938964844,0.0127309821546077,-736.1126708984375,303.39111328125,0.5299924612045288,0.050000000745058,0.0484094582498073,290.71435546875,297.1499938964844,293.1499938964844,0.0137709444388747,-562.2728881835938,303.8194885253906,0.5299924612045288,0.050000000745058,0.0357550606131553,290.6449584960937,297.1499938964844,293.1499938964844,0.0172350369393825,-855.8904418945312,304.1132202148437,0.5534785389900208,0.0675861239433288,0.0537725202739238,291.4991760253906,297.1499938964844,293.1499938964844,0.007200023625046,-2508.416748046875,299.8933410644531,0.5299924612045288,0.050000000745058,0.229633629322052,290.9502868652344,291.1499938964844,265.049072265625,263.5931091308594,280.995361328125,291.4965515136719,290.923095703125,1.0,0.158628761768341,1.0,1.0,0.9984124302864076,1.0,-0.4962601661682129,0.1971095651388168,0.2991505861282348,0.1108252331614494,0.0,0.0,0.1474312245845794,28.474380493164062,28.0,-256.4464111328125,-4785.0791015625,30.980243682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12432861328125,305.9366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17944.83984375,18000.0,0.0,0.0,0.1486458927392959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132653653621673,0.1132695898413658,-4.2188999032077845e-06,0.0,0.000150856692926,0.0,0.0,4.386913299560547,0.0,0.0,0.0,0.2715834081172943,4.0,0.0,1.0
714660,290.9499206542969,297.1499938964844,293.1499938964844,0.0159965083003044,-767.1039428710938,303.5935974121094,0.5449144840240479,0.050000000745058,0.0458486638963222,290.82080078125,297.1499938964844,293.1499938964844,0.0128755932673811,-741.3646850585938,304.13037109375,0.5451589226722717,0.0520030781626701,0.0483330450952053,290.7630920410156,297.1499938964844,293.1499938964844,0.0262678246945142,-779.87255859375,304.105712890625,0.6157601475715637,0.0804743915796279,0.0487566217780113,290.7165222167969,297.1499938964844,293.1499938964844,0.0570187456905841,-1602.7744140625,304.05926513671875,0.7097786664962769,0.1166936233639717,0.1005512326955795,291.5211181640625,297.1499938964844,293.1499938964844,0.0078005134128034,-2660.07275390625,300.3976135253906,0.5449144840240479,0.050000000745058,0.2290235757827758,290.8754272460937,291.1499938964844,265.0708923339844,263.6080627441406,280.9720764160156,291.51806640625,290.8574523925781,1.0,0.1596481055021286,1.0,1.0,0.9979705214500428,1.0,-0.5670214295387268,0.2262776345014572,0.3407437801361084,0.1272724717855453,0.0,0.0,0.1894754022359848,25.83808708190918,31.0,-115.3022918701172,-5474.34228515625,35.276329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7789001464844,306.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.607421875,18000.0,0.0,0.0,0.1286573857069015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333765983581543,0.1333808451890945,-4.247528067935491e-06,0.0,0.0001305708865402,0.0,0.0,5.222964286804199,0.0,0.0,0.0,0.2747099697589874,4.0,0.0,1.0
714720,290.9499206542969,297.1499938964844,293.1499938964844,0.0159965083003044,-767.1039428710938,303.5935974121094,0.5449144840240479,0.050000000745058,0.0458486638963222,290.82080078125,297.1499938964844,293.1499938964844,0.0128755932673811,-741.3646850585938,304.13037109375,0.5451589226722717,0.0520030781626701,0.0483330450952053,290.7630920410156,297.1499938964844,293.1499938964844,0.0262678246945142,-779.87255859375,304.105712890625,0.6157601475715637,0.0804743915796279,0.0487566217780113,290.7165222167969,297.1499938964844,293.1499938964844,0.0570187456905841,-1602.7744140625,304.05926513671875,0.7097786664962769,0.1166936233639717,0.1005512326955795,291.5211181640625,297.1499938964844,293.1499938964844,0.0078005134128034,-2660.07275390625,300.3976135253906,0.5449144840240479,0.050000000745058,0.2290235757827758,290.8754272460937,291.1499938964844,265.0708923339844,263.6080627441406,280.9720764160156,291.51806640625,290.8574523925781,1.0,0.1596481055021286,1.0,1.0,0.9979705214500428,1.0,-0.5670214295387268,0.2262776345014572,0.3407437801361084,0.1272724717855453,0.0,0.0,0.1894754022359848,25.83808708190918,31.0,-115.3022918701172,-5474.34228515625,35.276329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7789001464844,306.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.607421875,18000.0,0.0,0.0,0.1286573857069015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333765983581543,0.1333808451890945,-4.247528067935491e-06,0.0,0.0001305708865402,0.0,0.0,5.222964286804199,0.0,0.0,0.0,0.2747099697589874,4.0,0.0,1.0
714780,290.9765014648437,297.1499938964844,293.1499938964844,0.0199366137385368,-846.08984375,304.12615966796875,0.5879018902778625,0.062349509447813,0.0485873706638813,290.8895874023437,297.1499938964844,293.1499938964844,0.0423175208270549,-1344.5528564453125,304.0867004394531,0.694665253162384,0.0972538515925407,0.0832103714346885,290.8996887207031,297.1499938964844,293.1499938964844,0.0587243027985096,-1207.4569091796875,304.0675354003906,0.7408460378646851,0.1134059354662895,0.0748153999447822,290.8280944824219,297.1499938964844,293.1499938964844,0.0900483578443527,-2239.054443359375,304.03515625,0.822833240032196,0.1557668000459671,0.1390662491321563,291.5546264648437,297.1499938964844,293.1499938964844,0.0084204217419028,-2812.805908203125,300.8479919433594,0.5735952854156494,0.050000000745058,0.2281068861484527,290.7299194335937,291.1499938964844,265.093017578125,263.6231994628906,280.8800354003906,291.55059814453125,290.6926574707031,1.0,0.1639940291643142,1.0,1.0,0.997528612613678,1.0,-0.6885462403297424,0.2780740261077881,0.4104721844196319,0.1540564447641372,0.0,0.0,0.2536239326000213,22.062265396118164,34.0,-192.63400268554688,-6512.49951171875,44.37534713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7201538085937,307.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17854.646484375,18000.0,0.0,0.0,0.1146035343408584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652883440256118,0.1652926355600357,-4.290770903025987e-06,0.0,0.000116308016004,0.0,0.0,6.5929341316223145,0.0,0.0,0.0,0.2799431979656219,4.0,0.0,1.0
714840,290.9765014648437,297.1499938964844,293.1499938964844,0.0199366137385368,-846.08984375,304.12615966796875,0.5879018902778625,0.062349509447813,0.0485873706638813,290.8895874023437,297.1499938964844,293.1499938964844,0.0423175208270549,-1344.5528564453125,304.0867004394531,0.694665253162384,0.0972538515925407,0.0832103714346885,290.8996887207031,297.1499938964844,293.1499938964844,0.0587243027985096,-1207.4569091796875,304.0675354003906,0.7408460378646851,0.1134059354662895,0.0748153999447822,290.8280944824219,297.1499938964844,293.1499938964844,0.0900483578443527,-2239.054443359375,304.03515625,0.822833240032196,0.1557668000459671,0.1390662491321563,291.5546264648437,297.1499938964844,293.1499938964844,0.0084204217419028,-2812.805908203125,300.8479919433594,0.5735952854156494,0.050000000745058,0.2281068861484527,290.7299194335937,291.1499938964844,265.093017578125,263.6231994628906,280.8800354003906,291.55059814453125,290.6926574707031,1.0,0.1639940291643142,1.0,1.0,0.997528612613678,1.0,-0.6885462403297424,0.2780740261077881,0.4104721844196319,0.1540564447641372,0.0,0.0,0.2536239326000213,22.062265396118164,34.0,-192.63400268554688,-6512.49951171875,44.37534713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7201538085937,307.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17854.646484375,18000.0,0.0,0.0,0.1146035343408584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652883440256118,0.1652926355600357,-4.290770903025987e-06,0.0,0.000116308016004,0.0,0.0,6.5929341316223145,0.0,0.0,0.0,0.2799431979656219,4.0,0.0,1.0
714900,291.0103759765625,297.1499938964844,293.1499938964844,0.0388385206460952,-1159.91455078125,304.09588623046875,0.6742293238639832,0.0832613110542297,0.0662874653935432,290.9520263671875,297.1499938964844,293.1499938964844,0.05855243653059,-1632.9561767578125,304.0688781738281,0.7608296871185303,0.1136439442634582,0.1004101783037185,290.9874267578125,297.1499938964844,293.1499938964844,0.06976268440485,-1360.238037109375,304.06256103515625,0.7925244569778442,0.1246915534138679,0.0836694836616516,290.8875732421875,297.1499938964844,293.1499938964844,0.1048911586403846,-2533.37646484375,304.0290832519531,0.8800574541091919,0.1734956502914428,0.156222403049469,291.57769775390625,297.1499938964844,293.1499938964844,0.0087326494976878,-2888.0078125,301.0471496582031,0.5941206216812134,0.050000000745058,0.2275817394256591,290.6258850097656,291.1499938964844,265.1041564941406,263.6308288574219,280.8048400878906,291.5732116699219,290.5946960449219,1.0,0.1675006300210952,1.0,1.0,0.9973076581954956,1.0,-0.7610127329826355,0.3100545406341553,0.4509581923484802,0.1689299643039703,0.0,0.0,0.2990151941776275,19.9546012878418,34.0,-207.93414306640625,-7228.70556640625,50.85192489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40289306640625,307.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17775.38671875,18000.0,0.0,0.0,0.1109199821949005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934456974267959,0.1934500336647033,-4.330814135755645e-06,0.0,0.0001125696871895,0.0,0.0,7.856944561004639,0.0,0.0,0.0,0.2848473787307739,4.0,0.0,1.0
714960,291.06689453125,297.1499938964844,293.1499938964844,0.057598277926445,-1449.912109375,304.0718688964844,0.74680495262146,0.0992790162563324,0.0825253576040268,291.02545166015625,297.1499938964844,293.1499938964844,0.0712266117334365,-1870.84814453125,304.0606994628906,0.818629801273346,0.1270774751901626,0.1144251450896263,291.0663146972656,297.1499938964844,293.1499938964844,0.0792543366551399,-1496.2816162109375,304.06121826171875,0.8391921520233154,0.1365786641836166,0.0915097519755363,290.94775390625,297.1499938964844,293.1499938964844,0.1193674728274345,-2812.50244140625,304.0247802734375,0.9418047666549684,0.1903394013643264,0.1724728345870971,291.60516357421875,297.1499938964844,293.1499938964844,0.0090329637750983,-2956.150634765625,301.2369384765625,0.6128615736961365,0.050000000745058,0.227164939045906,290.5406799316406,291.1499938964844,265.1153259277344,263.63848876953125,280.7294921875,291.6003112792969,290.5243530273437,1.0,0.1717018038034439,1.0,1.0,0.9977558851242064,1.0,-0.8257372975349426,0.3393697440624237,0.4863675534725189,0.1812448650598526,0.0,0.0,0.3483706712722778,18.36516571044922,25.0,-161.65354919433594,-8016.80322265625,57.75428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8837585449219,307.507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17667.4453125,18000.0,0.0,0.0,0.1100923344492912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315065562725067,0.2315109521150589,-4.39569976151688e-06,0.0,0.0001117297215387,0.0,0.0,9.67497444152832,0.0,0.0,0.0,0.2921047806739807,4.0,0.0,1.0
715020,291.1986999511719,297.1499938964844,293.1499938964844,0.0831830874085426,-1881.6414794921875,304.0559997558594,0.842802882194519,0.1253533512353897,0.107397049665451,291.1837158203125,297.1499938964844,293.1499938964844,0.0892116427421569,-2221.3349609375,304.0608825683594,0.8965064287185669,0.1488082110881805,0.136124387383461,291.1963806152344,297.1499938964844,293.1499938964844,0.099158763885498,-1785.9815673828125,304.05767822265625,0.9249309301376344,0.1629586666822433,0.1094746962189674,291.0394592285156,297.1499938964844,293.1499938964844,0.1112594157457351,-2651.535400390625,304.0835266113281,0.957545518875122,0.227338895201683,0.1624546647071838,291.6685791015625,297.1499938964844,293.1499938964844,0.0095353182405233,-3048.195556640625,301.6171875,0.6334019303321838,0.050000000745058,0.2267497181892395,290.54901123046875,291.1499938964844,265.1376953125,263.65380859375,280.6667175292969,291.6634216308594,290.5738830566406,1.0,0.1758654117584228,1.0,1.0,0.998652458190918,1.0,-0.8899945616722107,0.3691698312759399,0.5208247303962708,0.1924749910831451,0.0,0.0,0.4310461282730102,16.791152954101562,28.0,91.15023040771484,-9162.884765625,65.48081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38720703125,307.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17470.95703125,18000.0,0.0,0.0,0.1169797778129577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323461502790451,0.3234661519527435,-4.629868726624409e-06,0.0,0.0001187196030514,0.0,0.0,14.80409049987793,0.0,0.0,0.0,0.3132941722869873,4.0,0.0,1.0
715080,291.1986999511719,297.1499938964844,293.1499938964844,0.0831830874085426,-1881.6414794921875,304.0559997558594,0.842802882194519,0.1253533512353897,0.107397049665451,291.1837158203125,297.1499938964844,293.1499938964844,0.0892116427421569,-2221.3349609375,304.0608825683594,0.8965064287185669,0.1488082110881805,0.136124387383461,291.1963806152344,297.1499938964844,293.1499938964844,0.099158763885498,-1785.9815673828125,304.05767822265625,0.9249309301376344,0.1629586666822433,0.1094746962189674,291.0394592285156,297.1499938964844,293.1499938964844,0.1112594157457351,-2651.535400390625,304.0835266113281,0.957545518875122,0.227338895201683,0.1624546647071838,291.6685791015625,297.1499938964844,293.1499938964844,0.0095353182405233,-3048.195556640625,301.6171875,0.6334019303321838,0.050000000745058,0.2267497181892395,290.54901123046875,291.1499938964844,265.1376953125,263.65380859375,280.6667175292969,291.6634216308594,290.5738830566406,1.0,0.1758654117584228,1.0,1.0,0.998652458190918,1.0,-0.8899945616722107,0.3691698312759399,0.5208247303962708,0.1924749910831451,0.0,0.0,0.4310461282730102,16.791152954101562,28.0,91.15023040771484,-9162.884765625,65.48081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38720703125,307.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17470.95703125,18000.0,0.0,0.0,0.1169797778129577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323461502790451,0.3234661519527435,-4.629868726624409e-06,0.0,0.0001187196030514,0.0,0.0,14.80409049987793,0.0,0.0,0.0,0.3132941722869873,4.0,0.0,1.0
715140,291.329833984375,297.1499938964844,293.1499938964844,0.1031000986695289,-2227.6982421875,304.0542297363281,0.9121753573417664,0.148195594549179,0.1284492462873459,291.3368530273437,297.1499938964844,293.1499938964844,0.1035051122307777,-2499.29248046875,304.0667724609375,0.9598283171653748,0.1675862073898315,0.1547548323869705,291.314208984375,297.1499938964844,293.1499938964844,0.1177252233028411,-2052.481201171875,304.05767822265625,0.9923980236053468,0.1885520815849304,0.1275101602077484,291.0628356933594,297.1499938964844,293.1499938964844,0.098593957722187,-2394.74072265625,304.1257019042969,0.9433842301368712,0.2760143876075744,0.1475996822118759,291.7337341308594,297.1499938964844,293.1499938964844,0.0099538834765553,-3106.22998046875,301.99127197265625,0.6445112228393555,0.050000000745058,0.2265629470348358,290.70147705078125,291.1499938964844,265.1600036621094,263.6690673828125,280.6306457519531,291.7289123535156,290.7084655761719,1.0,0.1816082298755645,1.0,1.0,0.9995490312576294,1.0,-0.9412294030189514,0.3933910429477691,0.5478383898735046,0.2007457315921783,0.0,0.0,0.4790827929973602,16.311840057373047,48.0,124.04855346679688,-9676.75,73.49108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75006103515625,306.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17511.865234375,18000.0,0.0,0.0,0.1316987574100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940969705581665,0.3941018879413605,-4.924181666865479e-06,0.0,0.0001336574932793,0.0,0.0,19.813894271850582,0.0,0.0,0.0,0.3338809907436371,4.0,0.0,1.0
715200,291.329833984375,297.1499938964844,293.1499938964844,0.1031000986695289,-2227.6982421875,304.0542297363281,0.9121753573417664,0.148195594549179,0.1284492462873459,291.3368530273437,297.1499938964844,293.1499938964844,0.1035051122307777,-2499.29248046875,304.0667724609375,0.9598283171653748,0.1675862073898315,0.1547548323869705,291.314208984375,297.1499938964844,293.1499938964844,0.1177252233028411,-2052.481201171875,304.05767822265625,0.9923980236053468,0.1885520815849304,0.1275101602077484,291.0628356933594,297.1499938964844,293.1499938964844,0.098593957722187,-2394.74072265625,304.1257019042969,0.9433842301368712,0.2760143876075744,0.1475996822118759,291.7337341308594,297.1499938964844,293.1499938964844,0.0099538834765553,-3106.22998046875,301.99127197265625,0.6445112228393555,0.050000000745058,0.2265629470348358,290.70147705078125,291.1499938964844,265.1600036621094,263.6690673828125,280.6306457519531,291.7289123535156,290.7084655761719,1.0,0.1816082298755645,1.0,1.0,0.9995490312576294,1.0,-0.9412294030189514,0.3933910429477691,0.5478383898735046,0.2007457315921783,0.0,0.0,0.4790827929973602,16.311840057373047,48.0,124.04855346679688,-9676.75,73.49108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75006103515625,306.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17511.865234375,18000.0,0.0,0.0,0.1316987574100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940969705581665,0.3941018879413605,-4.924181666865479e-06,0.0,0.0001336574932793,0.0,0.0,19.813894271850582,0.0,0.0,0.0,0.3338809907436371,4.0,0.0,1.0
715260,291.4540405273437,297.1499938964844,293.1499938964844,0.122865617275238,-2561.856201171875,304.05322265625,0.9296121001243592,0.1691192239522934,0.1477127522230148,291.4981994628906,297.1499938964844,293.1499938964844,0.1156704574823379,-2731.47314453125,304.0743713378906,0.9589947462081908,0.1808681786060333,0.1690156906843185,291.387451171875,297.1499938964844,293.1499938964844,0.1201044544577598,-2069.71923828125,304.0804138183594,0.9655633568763732,0.2201429158449173,0.1273369491100311,291.10791015625,297.1499938964844,293.1499938964844,0.1188912317156791,-2789.619140625,304.1002197265625,0.9655633568763732,0.3198699653148651,0.1724039316177368,291.7962951660156,297.1499938964844,293.1499938964844,0.0105082038789987,-3199.741943359375,302.3209533691406,0.6265496015548706,0.050000000745058,0.226876899600029,290.70635986328125,291.1499938964844,265.1820983886719,263.6842041015625,280.5671081542969,291.7919311523437,290.7002868652344,1.0,0.1959170550107956,0.9992614984512328,0.9992614984512328,0.9997293949127196,1.0,-1.0131841897964478,0.4277960360050201,0.58538818359375,0.2120697945356369,0.0,0.0,0.5368989706039429,18.739049911499023,68.0,7.478025436401367,-10270.087890625,91.21931457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2350158691406,306.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17330.7890625,18000.0,0.0,0.0,0.1515228301286697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763597548007965,0.4763650298118591,-5.30176339452737e-06,0.0,0.0001537764183012,0.0,0.0,26.81930160522461,0.0,0.0,0.0,0.3598150014877319,4.0,0.0,1.0
715320,291.4540405273437,297.1499938964844,293.1499938964844,0.122865617275238,-2561.856201171875,304.05322265625,0.9296121001243592,0.1691192239522934,0.1477127522230148,291.4981994628906,297.1499938964844,293.1499938964844,0.1156704574823379,-2731.47314453125,304.0743713378906,0.9589947462081908,0.1808681786060333,0.1690156906843185,291.387451171875,297.1499938964844,293.1499938964844,0.1201044544577598,-2069.71923828125,304.0804138183594,0.9655633568763732,0.2201429158449173,0.1273369491100311,291.10791015625,297.1499938964844,293.1499938964844,0.1188912317156791,-2789.619140625,304.1002197265625,0.9655633568763732,0.3198699653148651,0.1724039316177368,291.7962951660156,297.1499938964844,293.1499938964844,0.0105082038789987,-3199.741943359375,302.3209533691406,0.6265496015548706,0.050000000745058,0.226876899600029,290.70635986328125,291.1499938964844,265.1820983886719,263.6842041015625,280.5671081542969,291.7919311523437,290.7002868652344,1.0,0.1959170550107956,0.9992614984512328,0.9992614984512328,0.9997293949127196,1.0,-1.0131841897964478,0.4277960360050201,0.58538818359375,0.2120697945356369,0.0,0.0,0.5368989706039429,18.739049911499023,68.0,7.478025436401367,-10270.087890625,91.21931457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2350158691406,306.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17330.7890625,18000.0,0.0,0.0,0.1515228301286697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763597548007965,0.4763650298118591,-5.30176339452737e-06,0.0,0.0001537764183012,0.0,0.0,26.81930160522461,0.0,0.0,0.0,0.3598150014877319,4.0,0.0,1.0
715380,291.5715026855469,297.1499938964844,293.1499938964844,0.1429961770772934,-2891.686279296875,304.05194091796875,0.921961784362793,0.1882682144641876,0.1654203534126281,291.6801147460937,297.1499938964844,293.1499938964844,0.1223893091082573,-2857.454833984375,304.0885009765625,0.9238593578338624,0.1858096122741699,0.1751196086406707,291.4904479980469,297.1499938964844,293.1499938964844,0.1548541486263275,-2554.44091796875,304.044677734375,0.9880619049072266,0.2440226674079895,0.1570860296487808,291.1988525390625,297.1499938964844,293.1499938964844,0.1551468670368194,-3461.36181640625,304.05596923828125,0.9880619049072266,0.3532678186893463,0.212681770324707,291.8600769042969,297.1499938964844,293.1499938964844,0.0111710177734494,-3317.5517578125,302.6112976074219,0.5989535450935364,0.050000000745058,0.2274612635374069,290.5963134765625,291.1499938964844,265.203857421875,263.6990966796875,280.4549255371094,291.8558349609375,290.5802917480469,1.0,0.2179075628519058,0.9985229969024658,0.9985229969024658,0.9999098181724548,1.0,-1.125385046005249,0.4818181693553924,0.643566906452179,0.230192020535469,0.0,0.0,0.6169098615646362,23.11849021911621,88.0,-134.16519165039062,-11234.74609375,125.13907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8114318847656,305.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,16835.578125,18000.0,0.0,0.0,0.1762866377830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008490324020386,0.6008550524711609,-5.999646418786142e-06,0.0,0.0001789085217751,0.0,0.0,40.55611038208008,0.0,0.0,0.0,0.4033918976783752,4.0,0.0,1.0
715440,291.5715026855469,297.1499938964844,293.1499938964844,0.1429961770772934,-2891.686279296875,304.05194091796875,0.921961784362793,0.1882682144641876,0.1654203534126281,291.6801147460937,297.1499938964844,293.1499938964844,0.1223893091082573,-2857.454833984375,304.0885009765625,0.9238593578338624,0.1858096122741699,0.1751196086406707,291.4904479980469,297.1499938964844,293.1499938964844,0.1548541486263275,-2554.44091796875,304.044677734375,0.9880619049072266,0.2440226674079895,0.1570860296487808,291.1988525390625,297.1499938964844,293.1499938964844,0.1551468670368194,-3461.36181640625,304.05596923828125,0.9880619049072266,0.3532678186893463,0.212681770324707,291.8600769042969,297.1499938964844,293.1499938964844,0.0111710177734494,-3317.5517578125,302.6112976074219,0.5989535450935364,0.050000000745058,0.2274612635374069,290.5963134765625,291.1499938964844,265.203857421875,263.6990966796875,280.4549255371094,291.8558349609375,290.5802917480469,1.0,0.2179075628519058,0.9985229969024658,0.9985229969024658,0.9999098181724548,1.0,-1.125385046005249,0.4818181693553924,0.643566906452179,0.230192020535469,0.0,0.0,0.6169098615646362,23.11849021911621,88.0,-134.16519165039062,-11234.74609375,125.13907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8114318847656,305.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,16835.578125,18000.0,0.0,0.0,0.1762866377830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008490324020386,0.6008550524711609,-5.999646418786142e-06,0.0,0.0001789085217751,0.0,0.0,40.55611038208008,0.0,0.0,0.0,0.4033918976783752,4.0,0.0,1.0
715500,291.62811279296875,297.1499938964844,293.1499938964844,0.1530626267194748,-3052.956298828125,304.05145263671875,0.9091519117355348,0.1971419155597686,0.1736860573291778,291.7544250488281,297.1499938964844,293.1499938964844,0.1260801255702972,-2926.867919921875,304.0929260253906,0.9009329080581664,0.1898278146982193,0.1782588362693786,291.5609130859375,297.1499938964844,293.1499938964844,0.1758490949869156,-2832.271728515625,304.0263671875,0.9916512370109558,0.2512211203575134,0.1734619885683059,291.26104736328125,297.1499938964844,293.1499938964844,0.1798913776874542,-3902.9521484375,304.0278015136719,0.9959761500358582,0.3657854795455932,0.2389133125543594,291.8938293457031,297.1499938964844,293.1499938964844,0.0115330927073955,-3381.46923828125,302.7417907714844,0.5799329876899719,0.050000000745058,0.2279243767261505,290.5165100097656,291.1499938964844,265.2145690917969,263.7064208984375,280.3988647460937,291.8896179199219,290.4994506835937,1.0,0.2313518673181533,0.9981537461280824,0.9981537461280824,1.0,1.0,-1.190466046333313,0.5131781101226807,0.6772878766059875,0.2413998693227768,0.0,0.0,0.6670779585838318,26.384750366210938,88.0,-179.5865020751953,-11825.404296875,149.21035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.11578369140625,304.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,16454.0546875,18000.0,0.0,0.0,0.1906187385320663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875896453857422,0.6875962018966675,-6.5920257839025e-06,0.0,0.0001934537867782,0.0,0.0,52.89460754394531,0.0,0.0,0.0,0.4368298351764679,4.0,0.0,1.0
