time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6834411621094,297.1499938964844,293.1499938964844,0.1629880368709564,-3209.574951171875,304.05133056640625,0.8885930180549622,0.205553263425827,0.1815879940986633,291.8192138671875,297.1499938964844,293.1499938964844,0.1309180557727813,-3017.466552734375,304.094482421875,0.8748526573181152,0.1947739273309707,0.1826712936162948,291.62469482421875,297.1499938964844,293.1499938964844,0.184182196855545,-2936.510498046875,304.03369140625,0.9680450558662416,0.2588112652301788,0.1785597950220108,291.3365783691406,297.1499938964844,293.1499938964844,0.2112564146518707,-4444.96484375,303.9930725097656,0.9990000128746032,0.3748906850814819,0.2711383104324341,291.92877197265625,297.1499938964844,293.1499938964844,0.0119185121729969,-3447.69580078125,302.864013671875,0.5550854802131653,0.050000000745058,0.2286522835493087,290.4346923828125,291.1499938964844,265.22515869140625,263.7136535644531,280.3583374023437,291.92462158203125,290.4201965332031,1.0,0.2459106296300888,0.9973883032798768,0.9973883032798768,1.0,1.0,-1.2512198686599731,0.542362630367279,0.7088571786880493,0.2525922656059265,0.0,0.0,0.7230005264282227,31.063934326171875,108.0,-195.12527465820312,-12395.2998046875,177.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4369506835937,304.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,16042.404296875,18000.0,0.0,0.0,0.2061590105295181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900099158287048,0.7900173664093018,-7.41791927794111e-06,0.0,0.0002092251961585,0.0,0.0,71.0310287475586,0.0,0.0,0.0,0.4790772497653961,4.0,0.0,1.0
715620,291.7904663085937,297.1499938964844,293.1499938964844,0.1821531653404235,-3505.679931640625,304.05230712890625,0.8494035005569458,0.2210048735141754,0.1962419897317886,291.9330444335937,297.1499938964844,293.1499938964844,0.1420606672763824,-3223.57470703125,304.0943298339844,0.8312250971794128,0.2053852528333664,0.1929582953453064,291.730224609375,297.1499938964844,293.1499938964844,0.2028367668390274,-3170.762451171875,304.0411376953125,0.9162903428077698,0.2760279774665832,0.1905281245708465,291.51348876953125,297.1499938964844,293.1499938964844,0.2777337729930877,-5541.556640625,303.9347229003906,0.9990000128746032,0.385029673576355,0.3356160819530487,292.0018615722656,297.1499938964844,293.1499938964844,0.0127262212336063,-3580.2744140625,303.08502197265625,0.5111731886863708,0.050000000745058,0.2306015938520431,290.2796630859375,291.1499938964844,265.245849609375,263.72784423828125,280.3097839355469,291.99786376953125,290.26470947265625,1.0,0.2776067554950714,0.9958574175834656,0.9958574175834656,1.0,1.0,-1.375254511833191,0.6011109352111816,0.7741435170173645,0.2794552743434906,0.0,0.0,0.8491588234901428,43.3094596862793,111.0,-216.1126708984375,-13456.2919921875,248.94058227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.189208984375,304.0265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,15500.427734375,18000.0,0.0,0.0,0.2400459200143814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194377899169922,1.019447684288025,-9.8162718131789e-06,0.0,0.0002436161012155,0.0,0.0,129.1958770751953,0.0,0.0,0.0,0.5812603831291199,4.0,0.0,1.0
715680,291.7904663085937,297.1499938964844,293.1499938964844,0.1821531653404235,-3505.679931640625,304.05230712890625,0.8494035005569458,0.2210048735141754,0.1962419897317886,291.9330444335937,297.1499938964844,293.1499938964844,0.1420606672763824,-3223.57470703125,304.0943298339844,0.8312250971794128,0.2053852528333664,0.1929582953453064,291.730224609375,297.1499938964844,293.1499938964844,0.2028367668390274,-3170.762451171875,304.0411376953125,0.9162903428077698,0.2760279774665832,0.1905281245708465,291.51348876953125,297.1499938964844,293.1499938964844,0.2777337729930877,-5541.556640625,303.9347229003906,0.9990000128746032,0.385029673576355,0.3356160819530487,292.0018615722656,297.1499938964844,293.1499938964844,0.0127262212336063,-3580.2744140625,303.08502197265625,0.5111731886863708,0.050000000745058,0.2306015938520431,290.2796630859375,291.1499938964844,265.245849609375,263.72784423828125,280.3097839355469,291.99786376953125,290.26470947265625,1.0,0.2776067554950714,0.9958574175834656,0.9958574175834656,1.0,1.0,-1.375254511833191,0.6011109352111816,0.7741435170173645,0.2794552743434906,0.0,0.0,0.8491588234901428,43.3094596862793,111.0,-216.1126708984375,-13456.2919921875,248.94058227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.189208984375,304.0265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,15500.427734375,18000.0,0.0,0.0,0.2400459200143814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194377899169922,1.019447684288025,-9.8162718131789e-06,0.0,0.0002436161012155,0.0,0.0,129.1958770751953,0.0,0.0,0.0,0.5812603831291199,4.0,0.0,1.0
715740,291.89178466796875,297.1499938964844,293.1499938964844,0.2007408142089843,-3786.02392578125,304.0539245605469,0.8206946849822998,0.2348984479904174,0.2094944715499878,292.0346069335937,297.1499938964844,293.1499938964844,0.1537637859582901,-3436.57666015625,304.0934143066406,0.798782467842102,0.2156049311161041,0.2032145857810974,291.8245544433594,297.1499938964844,293.1499938964844,0.2228022217750549,-3416.86865234375,304.04412841796875,0.8807424902915955,0.2928637266159057,0.2027616798877716,291.6898193359375,297.1499938964844,293.1499938964844,0.3183327615261078,-6167.98828125,303.94287109375,0.9786232113838196,0.3906495869159698,0.3686670958995819,292.0785217285156,297.1499938964844,293.1499938964844,0.013592473231256,-3716.265380859375,303.2721252441406,0.4814643263816833,0.050000000745058,0.2329587489366531,290.1074523925781,291.1499938964844,265.26580810546875,263.74151611328125,280.3110656738281,292.0746459960937,290.0967102050781,1.0,0.3039684295654297,0.9943265318870544,0.9943265318870544,1.0,1.0,-1.4606997966766355,0.641105055809021,0.8195948004722595,0.300675630569458,0.0,0.0,1.0,57.34222030639648,114.0,-215.2026214599609,-14113.8857421875,319.3788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2048034667969,303.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,15665.154296875,19080.0,0.0,0.0,0.2758281826972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356644868850708,1.2356773614883425,-1.2814551155315712e-05,0.0,0.0002799305366352,0.0,0.0,212.07020568847656,0.0,0.0,0.0,0.6978163719177246,4.0,0.0,1.0
715800,291.89178466796875,297.1499938964844,293.1499938964844,0.2007408142089843,-3786.02392578125,304.0539245605469,0.8206946849822998,0.2348984479904174,0.2094944715499878,292.0346069335937,297.1499938964844,293.1499938964844,0.1537637859582901,-3436.57666015625,304.0934143066406,0.798782467842102,0.2156049311161041,0.2032145857810974,291.8245544433594,297.1499938964844,293.1499938964844,0.2228022217750549,-3416.86865234375,304.04412841796875,0.8807424902915955,0.2928637266159057,0.2027616798877716,291.6898193359375,297.1499938964844,293.1499938964844,0.3183327615261078,-6167.98828125,303.94287109375,0.9786232113838196,0.3906495869159698,0.3686670958995819,292.0785217285156,297.1499938964844,293.1499938964844,0.013592473231256,-3716.265380859375,303.2721252441406,0.4814643263816833,0.050000000745058,0.2329587489366531,290.1074523925781,291.1499938964844,265.26580810546875,263.74151611328125,280.3110656738281,292.0746459960937,290.0967102050781,1.0,0.3039684295654297,0.9943265318870544,0.9943265318870544,1.0,1.0,-1.4606997966766355,0.641105055809021,0.8195948004722595,0.300675630569458,0.0,0.0,1.0,57.34222030639648,114.0,-215.2026214599609,-14113.8857421875,319.3788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2048034667969,303.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,15665.154296875,19080.0,0.0,0.0,0.2758281826972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356644868850708,1.2356773614883425,-1.2814551155315712e-05,0.0,0.0002799305366352,0.0,0.0,212.07020568847656,0.0,0.0,0.0,0.6978163719177246,4.0,0.0,1.0
715860,291.9873962402344,297.1499938964844,293.1499938964844,0.217510849237442,-4032.285400390625,304.0579833984375,0.8016784191131592,0.2473830580711364,0.2214518934488296,292.1260070800781,297.1499938964844,293.1499938964844,0.1646432727575302,-3630.27685546875,304.0941162109375,0.7771959900856018,0.2253210395574569,0.2130039483308792,291.91326904296875,297.1499938964844,293.1499938964844,0.2412668764591217,-3638.882568359375,304.048583984375,0.8596678376197815,0.3084523677825928,0.2141990959644317,291.8050842285156,297.1499938964844,293.1499938964844,0.336456149816513,-6427.509765625,303.9808349609375,0.9470978379249572,0.4041908979415893,0.3801701962947845,292.1542663574219,297.1499938964844,293.1499938964844,0.0144060906022787,-3831.304443359375,303.4408874511719,0.4544307589530945,0.050000000745058,0.2352709919214248,289.9991149902344,291.1499938964844,265.284912109375,263.754638671875,280.3305969238281,292.1507263183594,289.9876708984375,1.0,0.3249609172344208,0.9923015832901,0.9923015832901,1.0,1.0,-1.5171191692352295,0.667648434638977,0.8494706749916077,0.3147407472133636,0.0,0.0,1.0,70.69480895996094,117.0,-180.8433074951172,-14478.05078125,380.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66082763671875,303.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.697265625,19080.0,0.0,0.0,0.3103007376194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660931587219238,1.366108536720276,-1.5412666471092962e-05,0.0,0.0003149158146698,0.0,0.0,283.4682006835937,0.0,0.0,0.0,0.7474872469902039,4.0,0.0,1.0
715920,291.9873962402344,297.1499938964844,293.1499938964844,0.217510849237442,-4032.285400390625,304.0579833984375,0.8016784191131592,0.2473830580711364,0.2214518934488296,292.1260070800781,297.1499938964844,293.1499938964844,0.1646432727575302,-3630.27685546875,304.0941162109375,0.7771959900856018,0.2253210395574569,0.2130039483308792,291.91326904296875,297.1499938964844,293.1499938964844,0.2412668764591217,-3638.882568359375,304.048583984375,0.8596678376197815,0.3084523677825928,0.2141990959644317,291.8050842285156,297.1499938964844,293.1499938964844,0.336456149816513,-6427.509765625,303.9808349609375,0.9470978379249572,0.4041908979415893,0.3801701962947845,292.1542663574219,297.1499938964844,293.1499938964844,0.0144060906022787,-3831.304443359375,303.4408874511719,0.4544307589530945,0.050000000745058,0.2352709919214248,289.9991149902344,291.1499938964844,265.284912109375,263.754638671875,280.3305969238281,292.1507263183594,289.9876708984375,1.0,0.3249609172344208,0.9923015832901,0.9923015832901,1.0,1.0,-1.5171191692352295,0.667648434638977,0.8494706749916077,0.3147407472133636,0.0,0.0,1.0,70.69480895996094,117.0,-180.8433074951172,-14478.05078125,380.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66082763671875,303.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.697265625,19080.0,0.0,0.0,0.3103007376194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660931587219238,1.366108536720276,-1.5412666471092962e-05,0.0,0.0003149158146698,0.0,0.0,283.4682006835937,0.0,0.0,0.0,0.7474872469902039,4.0,0.0,1.0
715980,292.0762939453125,297.1499938964844,293.1499938964844,0.2338445335626602,-4268.14990234375,304.0614624023437,0.7927312254905701,0.258806049823761,0.2322611361742019,292.2081604003906,297.1499938964844,293.1499938964844,0.1756585985422134,-3823.999267578125,304.09442138671875,0.7673067450523376,0.2345929443836212,0.2222286611795425,291.9962158203125,297.1499938964844,293.1499938964844,0.2595932185649872,-3855.763427734375,304.0518798828125,0.850662350654602,0.3229589760303497,0.224744975566864,291.894775390625,297.1499938964844,293.1499938964844,0.3589637279510498,-6755.26171875,303.9994812011719,0.9321615695953368,0.4200538694858551,0.3952042460441589,292.2243957519531,297.1499938964844,293.1499938964844,0.0152446636930108,-3944.681640625,303.5994567871094,0.4365776777267456,0.050000000745058,0.2370670288801193,289.8625183105469,291.1499938964844,265.3030090332031,263.76708984375,280.3471069335937,292.2212829589844,289.85382080078125,1.0,0.3422596156597137,0.990276575088501,0.990276575088501,1.0,1.0,-1.5740361213684082,0.6944971680641174,0.879538893699646,0.3291346430778503,0.0,0.0,1.0,81.3500747680664,120.0,-175.82028198242188,-14833.767578125,439.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5794677734375,303.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18790.2421875,19080.0,0.0,0.0,0.341369479894638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942136764526367,1.394229769706726,-1.6053305444074795e-05,0.0,0.0003464466426521,0.0,0.0,301.3310852050781,0.0,0.0,0.0,0.7615894675254822,4.0,0.0,1.0
716040,292.0762939453125,297.1499938964844,293.1499938964844,0.2338445335626602,-4268.14990234375,304.0614624023437,0.7927312254905701,0.258806049823761,0.2322611361742019,292.2081604003906,297.1499938964844,293.1499938964844,0.1756585985422134,-3823.999267578125,304.09442138671875,0.7673067450523376,0.2345929443836212,0.2222286611795425,291.9962158203125,297.1499938964844,293.1499938964844,0.2595932185649872,-3855.763427734375,304.0518798828125,0.850662350654602,0.3229589760303497,0.224744975566864,291.894775390625,297.1499938964844,293.1499938964844,0.3589637279510498,-6755.26171875,303.9994812011719,0.9321615695953368,0.4200538694858551,0.3952042460441589,292.2243957519531,297.1499938964844,293.1499938964844,0.0152446636930108,-3944.681640625,303.5994567871094,0.4365776777267456,0.050000000745058,0.2370670288801193,289.8625183105469,291.1499938964844,265.3030090332031,263.76708984375,280.3471069335937,292.2212829589844,289.85382080078125,1.0,0.3422596156597137,0.990276575088501,0.990276575088501,1.0,1.0,-1.5740361213684082,0.6944971680641174,0.879538893699646,0.3291346430778503,0.0,0.0,1.0,81.3500747680664,120.0,-175.82028198242188,-14833.767578125,439.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5794677734375,303.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18790.2421875,19080.0,0.0,0.0,0.341369479894638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942136764526367,1.394229769706726,-1.6053305444074795e-05,0.0,0.0003464466426521,0.0,0.0,301.3310852050781,0.0,0.0,0.0,0.7615894675254822,4.0,0.0,1.0
716100,292.1181030273437,297.1499938964844,293.1499938964844,0.2414239943027496,-4375.7509765625,304.06378173828125,0.7903686165809631,0.2641939222812652,0.2373307198286056,292.2460632324219,297.1499938964844,293.1499938964844,0.1808368414640426,-3913.7138671875,304.0951232910156,0.7646211981773376,0.2390774190425872,0.2266668230295181,292.0353698730469,297.1499938964844,293.1499938964844,0.2681707143783569,-3955.6103515625,304.0541381835937,0.8484050631523132,0.3298825919628143,0.2297513633966446,291.9353332519531,297.1499938964844,293.1499938964844,0.3699076473712921,-6912.8779296875,304.0069274902344,0.9281289577484132,0.4279846847057342,0.4028467237949371,292.2565002441406,297.1499938964844,293.1499938964844,0.0156446564942598,-3994.070068359375,303.6793518066406,0.4305026233196258,0.050000000745058,0.2378222644329071,289.8133239746094,291.1499938964844,265.3116455078125,263.7730407714844,280.3543395996094,292.2536315917969,289.8074035644531,1.0,0.3498230874538421,0.9892640709877014,0.9892640709877014,1.0,1.0,-1.601543426513672,0.7075005769729614,0.8940429091453552,0.3361448943614959,0.0,0.0,1.0,85.91515350341797,120.0,-148.94125366210938,-15063.9111328125,467.2904968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.677001953125,303.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18927.658203125,20160.0,0.0,0.0,0.3554489612579345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39930260181427,1.3993186950683594,-1.617070665815845e-05,0.0,0.0003607355174608,0.0,0.0,304.6427307128906,0.0,0.0,0.0,0.7791423797607422,4.0,0.0,1.0
716160,292.1582336425781,297.1499938964844,293.1499938964844,0.2482623010873794,-4471.345703125,304.0670471191406,0.7889068722724915,0.2693824172019958,0.2422024607658386,292.2820739746094,297.1499938964844,293.1499938964844,0.1855034530162811,-3993.3857421875,304.0966186523437,0.7628926634788513,0.2434547990560531,0.2309906482696533,292.0730285644531,297.1499938964844,293.1499938964844,0.2759434282779693,-4044.7509765625,304.0574645996094,0.8470965027809143,0.3366077542304992,0.2346032857894897,291.9739990234375,297.1499938964844,293.1499938964844,0.3798649907112121,-7054.2294921875,304.0148620605469,0.9255329370498656,0.4357784986495971,0.4103803634643554,292.2865600585937,297.1499938964844,293.1499938964844,0.016004491597414,-4033.70263671875,303.7605895996094,0.4256352186203003,0.050000000745058,0.2385002523660659,289.7944030761719,291.1499938964844,265.3199768066406,263.7787780761719,280.3607788085937,292.283935546875,289.7940673828125,1.0,0.3567937612533569,0.988473415374756,0.988473415374756,1.0,1.0,-1.628267765045166,0.7201572060585022,0.9081105589866638,0.3429892659187317,0.0,0.0,1.0,90.06370544433594,108.0,-89.03832244873047,-15388.9140625,494.5704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8358459472656,303.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,19741.927734375,20160.0,0.0,0.0,0.3686562776565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290847778320312,1.429101586341858,-1.686637187958695e-05,0.0,0.0003741392574738,0.0,0.0,324.5114440917969,0.0,0.0,0.0,0.7808253169059753,4.0,0.0,1.0
716220,292.23358154296875,297.1499938964844,293.1499938964844,0.2602487504482269,-4636.06201171875,304.0747375488281,0.796120285987854,0.2792249917984009,0.2512241899967193,292.34881591796875,297.1499938964844,293.1499938964844,0.1936921924352646,-4130.970703125,304.1007995605469,0.7691483497619629,0.2518998682498932,0.2391090244054794,292.1438293457031,297.1499938964844,293.1499938964844,0.2897607386112213,-4200.6611328125,304.0653076171875,0.8548394441604614,0.3495250344276428,0.2437473982572555,292.0465393066406,297.1499938964844,293.1499938964844,0.3976060748100281,-7302.29638671875,304.03033447265625,0.9343605637550354,0.4508565068244934,0.4247624278068542,292.3407897949219,297.1499938964844,293.1499938964844,0.0165459457784891,-4082.0478515625,303.9254455566406,0.4238025546073913,0.050000000745058,0.2387732118368148,289.80670166015625,291.1499938964844,265.335693359375,263.7896728515625,280.3725891113281,292.3385925292969,289.8099365234375,1.0,0.3640868663787842,0.98689204454422,0.98689204454422,1.0,1.0,-1.6774224042892456,0.7434766888618469,0.9339457154273988,0.3556517958641052,0.0,0.0,1.0,92.52312469482422,96.0,0.4935586452484131,-15988.1123046875,532.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3021240234375,303.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,20046.423828125,20160.0,0.0,0.0,0.3923752903938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400635957717896,1.440080642700195,-1.7126516468124464e-05,0.0,0.0003982110356446,0.0,0.0,332.0481872558594,0.0,0.0,0.0,0.7863267064094543,4.0,0.0,1.0
716280,292.23358154296875,297.1499938964844,293.1499938964844,0.2602487504482269,-4636.06201171875,304.0747375488281,0.796120285987854,0.2792249917984009,0.2512241899967193,292.34881591796875,297.1499938964844,293.1499938964844,0.1936921924352646,-4130.970703125,304.1007995605469,0.7691483497619629,0.2518998682498932,0.2391090244054794,292.1438293457031,297.1499938964844,293.1499938964844,0.2897607386112213,-4200.6611328125,304.0653076171875,0.8548394441604614,0.3495250344276428,0.2437473982572555,292.0465393066406,297.1499938964844,293.1499938964844,0.3976060748100281,-7302.29638671875,304.03033447265625,0.9343605637550354,0.4508565068244934,0.4247624278068542,292.3407897949219,297.1499938964844,293.1499938964844,0.0165459457784891,-4082.0478515625,303.9254455566406,0.4238025546073913,0.050000000745058,0.2387732118368148,289.80670166015625,291.1499938964844,265.335693359375,263.7896728515625,280.3725891113281,292.3385925292969,289.8099365234375,1.0,0.3640868663787842,0.98689204454422,0.98689204454422,1.0,1.0,-1.6774224042892456,0.7434766888618469,0.9339457154273988,0.3556517958641052,0.0,0.0,1.0,92.52312469482422,96.0,0.4935586452484131,-15988.1123046875,532.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3021240234375,303.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,20046.423828125,20160.0,0.0,0.0,0.3923752903938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400635957717896,1.440080642700195,-1.7126516468124464e-05,0.0,0.0003982110356446,0.0,0.0,332.0481872558594,0.0,0.0,0.0,0.7863267064094543,4.0,0.0,1.0
716340,292.30279541015625,297.1499938964844,293.1499938964844,0.2701566815376282,-4769.1669921875,304.0833435058594,0.810979962348938,0.2884016036987304,0.259467601776123,292.4090881347656,297.1499938964844,293.1499938964844,0.2004837393760681,-4242.61376953125,304.1058959960937,0.7831928133964539,0.259969562292099,0.2466779500246048,292.2090759277344,297.1499938964844,293.1499938964844,0.3014171421527862,-4329.43798828125,304.0741271972656,0.8710301518440247,0.3617830872535705,0.2522887885570526,292.113525390625,297.1499938964844,293.1499938964844,0.4124940931797027,-7506.27734375,304.0453796386719,0.9534128308296204,0.4652236402034759,0.4382977485656738,292.3876342773437,297.1499938964844,293.1499938964844,0.016906464472413,-4099.91552734375,304.09228515625,0.4278983175754547,0.050000000745058,0.2381709218025207,289.8744201660156,291.1499938964844,265.3500061035156,263.79962158203125,280.38238525390625,292.3857727050781,289.8812255859375,1.0,0.3667407631874084,0.985310673713684,0.985310673713684,1.0,1.0,-1.7221921682357788,0.7647650241851807,0.957427144050598,0.3672330677509308,0.0,0.0,1.0,90.25236511230467,84.0,79.9354019165039,-16629.810546875,554.4452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8993530273437,304.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,20129.544921875,21240.0,0.0,0.0,0.4126266837120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443045973777771,1.443063259124756,-1.7197531633428298e-05,0.0,0.0004187636368442,0.0,0.0,334.1155700683594,0.0,0.0,0.0,0.8028206825256348,4.0,0.0,1.0
716400,292.30279541015625,297.1499938964844,293.1499938964844,0.2701566815376282,-4769.1669921875,304.0833435058594,0.810979962348938,0.2884016036987304,0.259467601776123,292.4090881347656,297.1499938964844,293.1499938964844,0.2004837393760681,-4242.61376953125,304.1058959960937,0.7831928133964539,0.259969562292099,0.2466779500246048,292.2090759277344,297.1499938964844,293.1499938964844,0.3014171421527862,-4329.43798828125,304.0741271972656,0.8710301518440247,0.3617830872535705,0.2522887885570526,292.113525390625,297.1499938964844,293.1499938964844,0.4124940931797027,-7506.27734375,304.0453796386719,0.9534128308296204,0.4652236402034759,0.4382977485656738,292.3876342773437,297.1499938964844,293.1499938964844,0.016906464472413,-4099.91552734375,304.09228515625,0.4278983175754547,0.050000000745058,0.2381709218025207,289.8744201660156,291.1499938964844,265.3500061035156,263.79962158203125,280.38238525390625,292.3857727050781,289.8812255859375,1.0,0.3667407631874084,0.985310673713684,0.985310673713684,1.0,1.0,-1.7221921682357788,0.7647650241851807,0.957427144050598,0.3672330677509308,0.0,0.0,1.0,90.25236511230467,84.0,79.9354019165039,-16629.810546875,554.4452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8993530273437,304.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,20129.544921875,21240.0,0.0,0.0,0.4126266837120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443045973777771,1.443063259124756,-1.7197531633428298e-05,0.0,0.0004187636368442,0.0,0.0,334.1155700683594,0.0,0.0,0.0,0.8028206825256348,4.0,0.0,1.0
716460,292.36700439453125,297.1499938964844,293.1499938964844,0.2777231931686401,-4867.95849609375,304.0928955078125,0.8357268571853638,0.2968387305736542,0.2668597996234894,292.4638671875,297.1499938964844,293.1499938964844,0.20571269094944,-4326.1943359375,304.1118469238281,0.8091719746589661,0.2676240801811218,0.253651350736618,292.26983642578125,297.1499938964844,293.1499938964844,0.3106255233287811,-4428.6552734375,304.0840148925781,0.9007641077041626,0.373296320438385,0.2601715326309204,292.1761779785156,297.1499938964844,293.1499938964844,0.4241643846035003,-7662.16455078125,304.0606994628906,0.9836943745613098,0.4787765443325043,0.450876772403717,292.4302673339844,297.1499938964844,293.1499938964844,0.0194671861827373,-4387.693359375,304.1433410644531,0.4625563621520996,0.0570357665419578,0.2567515969276428,289.999267578125,291.1499938964844,265.36151123046875,263.8074951171875,280.3785705566406,292.4283752441406,290.005615234375,1.0,0.3670119047164917,0.9836585521697998,0.9836585521697998,1.0,1.0,-1.7862880229949951,0.7954311370849609,0.9908568859100342,0.3836074769496918,0.0,0.0,1.0,82.70793151855469,72.0,137.52963256835938,-17505.859375,574.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51885986328125,304.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.64453125,21240.0,0.0,0.0,0.4301819205284118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760780334472656,1.4760960340499878,-1.7993861547438428e-05,0.0,0.0004365799541119,0.0,0.0,357.58917236328125,0.0,0.0,0.0,0.8060868382453918,4.0,0.0,1.0
716520,292.36700439453125,297.1499938964844,293.1499938964844,0.2777231931686401,-4867.95849609375,304.0928955078125,0.8357268571853638,0.2968387305736542,0.2668597996234894,292.4638671875,297.1499938964844,293.1499938964844,0.20571269094944,-4326.1943359375,304.1118469238281,0.8091719746589661,0.2676240801811218,0.253651350736618,292.26983642578125,297.1499938964844,293.1499938964844,0.3106255233287811,-4428.6552734375,304.0840148925781,0.9007641077041626,0.373296320438385,0.2601715326309204,292.1761779785156,297.1499938964844,293.1499938964844,0.4241643846035003,-7662.16455078125,304.0606994628906,0.9836943745613098,0.4787765443325043,0.450876772403717,292.4302673339844,297.1499938964844,293.1499938964844,0.0194671861827373,-4387.693359375,304.1433410644531,0.4625563621520996,0.0570357665419578,0.2567515969276428,289.999267578125,291.1499938964844,265.36151123046875,263.8074951171875,280.3785705566406,292.4283752441406,290.005615234375,1.0,0.3670119047164917,0.9836585521697998,0.9836585521697998,1.0,1.0,-1.7862880229949951,0.7954311370849609,0.9908568859100342,0.3836074769496918,0.0,0.0,1.0,82.70793151855469,72.0,137.52963256835938,-17505.859375,574.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51885986328125,304.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.64453125,21240.0,0.0,0.0,0.4301819205284118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760780334472656,1.4760960340499878,-1.7993861547438428e-05,0.0,0.0004365799541119,0.0,0.0,357.58917236328125,0.0,0.0,0.0,0.8060868382453918,4.0,0.0,1.0
716580,292.42645263671875,297.1499938964844,293.1499938964844,0.2852772176265716,-4967.482421875,304.0993347167969,0.8657003045082092,0.3046193122863769,0.273593008518219,292.5133972167969,297.1499938964844,293.1499938964844,0.2112326472997665,-4415.47705078125,304.1153564453125,0.8376988172531128,0.2749581336975097,0.260239690542221,292.3268737792969,297.1499938964844,293.1499938964844,0.3199756741523742,-4530.1474609375,304.0904235839844,0.9396339654922484,0.3840250074863434,0.2674724161624908,292.22418212890625,297.1499938964844,293.1499938964844,0.413867175579071,-7489.63232421875,304.1106872558594,0.9990000128746032,0.4936232268810272,0.4415291249752044,292.4802551269531,297.1499938964844,293.1499938964844,0.0256560314446687,-5007.39111328125,304.1353454589844,0.5052970051765442,0.0651469007134437,0.2940922081470489,290.0758056640625,291.1499938964844,265.3691101074219,263.8123779296875,280.3815612792969,292.47821044921875,290.0832824707031,1.0,0.3660847246646881,0.9820064902305604,0.9820064902305604,1.0,1.0,-1.8447002172470093,0.8232843279838562,1.021415948867798,0.3991758823394775,0.0,0.0,1.0,74.46880340576172,60.0,126.03536987304688,-18232.89453125,590.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0740966796875,305.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,21192.771484375,21240.0,0.0,0.0,0.4460342228412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806840419769287,-1.8105891285813414e-05,0.0,0.0004526680277194,0.0,0.0,360.9338684082031,0.0,0.0,0.0,0.808381974697113,4.0,0.0,1.0
716640,292.42645263671875,297.1499938964844,293.1499938964844,0.2852772176265716,-4967.482421875,304.0993347167969,0.8657003045082092,0.3046193122863769,0.273593008518219,292.5133972167969,297.1499938964844,293.1499938964844,0.2112326472997665,-4415.47705078125,304.1153564453125,0.8376988172531128,0.2749581336975097,0.260239690542221,292.3268737792969,297.1499938964844,293.1499938964844,0.3199756741523742,-4530.1474609375,304.0904235839844,0.9396339654922484,0.3840250074863434,0.2674724161624908,292.22418212890625,297.1499938964844,293.1499938964844,0.413867175579071,-7489.63232421875,304.1106872558594,0.9990000128746032,0.4936232268810272,0.4415291249752044,292.4802551269531,297.1499938964844,293.1499938964844,0.0256560314446687,-5007.39111328125,304.1353454589844,0.5052970051765442,0.0651469007134437,0.2940922081470489,290.0758056640625,291.1499938964844,265.3691101074219,263.8123779296875,280.3815612792969,292.47821044921875,290.0832824707031,1.0,0.3660847246646881,0.9820064902305604,0.9820064902305604,1.0,1.0,-1.8447002172470093,0.8232843279838562,1.021415948867798,0.3991758823394775,0.0,0.0,1.0,74.46880340576172,60.0,126.03536987304688,-18232.89453125,590.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0740966796875,305.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,21192.771484375,21240.0,0.0,0.0,0.4460342228412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806840419769287,-1.8105891285813414e-05,0.0,0.0004526680277194,0.0,0.0,360.9338684082031,0.0,0.0,0.0,0.808381974697113,4.0,0.0,1.0
716700,292.454833984375,297.1499938964844,293.1499938964844,0.2882663011550903,-5005.81396484375,304.1031188964844,0.8793669939041138,0.308208018541336,0.2767771184444427,292.5365905761719,297.1499938964844,293.1499938964844,0.2135010808706283,-4451.279296875,304.1175231933594,0.8503788709640503,0.278465211391449,0.2634729444980621,292.35430908203125,297.1499938964844,293.1499938964844,0.3237457871437073,-4570.1044921875,304.0943908691406,0.956465780735016,0.3890639543533325,0.2709538042545318,292.2267761230469,297.1499938964844,293.1499938964844,0.3963090479373932,-7220.6435546875,304.1496887207031,0.9990000128746032,0.5048277974128723,0.4263743460178375,292.506103515625,297.1499938964844,293.1499938964844,0.0282322913408279,-5233.04150390625,304.13330078125,0.5221696496009827,0.0685552284121513,0.3095374703407287,290.1371459960937,291.1499938964844,265.3715209960937,263.81378173828125,280.3913879394531,292.50408935546875,290.1461181640625,1.0,0.3644647300243377,0.9811804294586182,0.9811804294586182,1.0,1.0,-1.856940507888794,0.8291212916374207,1.027819275856018,0.4024020135402679,0.0,0.0,1.0,71.23892974853516,60.0,150.8404541015625,-18489.943359375,588.6084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3568115234375,305.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.705078125,22320.0,0.0,0.0,0.4530768692493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814668893814087,1.4814850091934204,-1.812548362067901e-05,0.0,0.0004598154337145,0.0,0.0,361.5198974609375,0.0,0.0,0.0,0.8237826824188232,4.0,0.0,1.0
716760,292.48248291015625,297.1499938964844,293.1499938964844,0.2903687357902527,-5031.396484375,304.1078186035156,0.8943989872932434,0.3115830421447754,0.279755026102066,292.5590209960937,297.1499938964844,293.1499938964844,0.2151459455490112,-4476.06591796875,304.1204528808594,0.8645691275596619,0.2818313539028168,0.2665691673755646,292.381103515625,297.1499938964844,293.1499938964844,0.3265320956707001,-4598.46435546875,304.0994567871094,0.9730724692344666,0.3938835263252258,0.2742721736431122,292.2182312011719,297.1499938964844,293.1499938964844,0.3765237629413605,-6919.55908203125,304.1856689453125,0.9990000128746032,0.5181893110275269,0.410130500793457,292.53131103515625,297.1499938964844,293.1499938964844,0.0307061411440372,-5439.35986328125,304.1318664550781,0.5401670336723328,0.0717612206935882,0.3236818611621856,290.2239074707031,291.1499938964844,265.37310791015625,263.81451416015625,280.4023132324219,292.5293884277344,290.236328125,1.0,0.3622409105300903,0.9802162647247314,0.9802162647247314,1.0,1.0,-1.8657021522521973,0.8332866430282593,1.032415509223938,0.4047064781188965,0.0,0.0,1.0,67.81353759765625,78.0,200.90328979492188,-18802.861328125,583.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6354064941406,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.583984375,22320.0,0.0,0.0,0.4595977067947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508072853088379,1.508091688156128,-1.878236980701331e-05,0.0,0.0004664332373067,0.0,0.0,381.3497924804688,0.0,0.0,0.0,0.8237959742546082,4.0,0.0,1.0
716820,292.5357666015625,297.1499938964844,293.1499938964844,0.2944361269474029,-5081.72802734375,304.114990234375,0.9071097373962402,0.3176873922348022,0.2853327691555023,292.6021728515625,297.1499938964844,293.1499938964844,0.2184851318597793,-4527.20947265625,304.1246643066406,0.8771616220474243,0.2880502939224243,0.2725159227848053,292.4330444335937,297.1499938964844,293.1499938964844,0.3320371806621551,-4655.328125,304.10699462890625,0.9858603477478028,0.4028317928314209,0.2805878818035126,292.198486328125,297.1499938964844,293.1499938964844,0.3621537089347839,-6706.431640625,304.1960144042969,0.9990000128746032,0.545837938785553,0.4016203582286834,292.57916259765625,297.1499938964844,293.1499938964844,0.0355135053396225,-5829.72509765625,304.1299133300781,0.5633649230003357,0.0777283459901809,0.3507936000823974,290.37811279296875,291.1499938964844,265.37384033203125,263.814208984375,280.4084167480469,292.577392578125,290.38604736328125,1.0,0.3678733110427856,0.9782878756523132,0.9782878756523132,1.0,1.0,-1.9094338417053225,0.8543217182159424,1.05511212348938,0.4158623218536377,0.0,0.0,1.0,66.99214172363281,96.0,195.18687438964844,-19452.951171875,612.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1653747558594,306.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.771484375,22320.0,0.0,0.0,0.4712736010551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165613889694214,1.5165804624557495,-1.8994407582795247e-05,0.0,0.0004782827745657,0.0,0.0,387.8257446289063,0.0,0.0,0.0,0.8280380964279175,4.0,0.0,1.0
716880,292.5357666015625,297.1499938964844,293.1499938964844,0.2944361269474029,-5081.72802734375,304.114990234375,0.9071097373962402,0.3176873922348022,0.2853327691555023,292.6021728515625,297.1499938964844,293.1499938964844,0.2184851318597793,-4527.20947265625,304.1246643066406,0.8771616220474243,0.2880502939224243,0.2725159227848053,292.4330444335937,297.1499938964844,293.1499938964844,0.3320371806621551,-4655.328125,304.10699462890625,0.9858603477478028,0.4028317928314209,0.2805878818035126,292.198486328125,297.1499938964844,293.1499938964844,0.3621537089347839,-6706.431640625,304.1960144042969,0.9990000128746032,0.545837938785553,0.4016203582286834,292.57916259765625,297.1499938964844,293.1499938964844,0.0355135053396225,-5829.72509765625,304.1299133300781,0.5633649230003357,0.0777283459901809,0.3507936000823974,290.37811279296875,291.1499938964844,265.37384033203125,263.814208984375,280.4084167480469,292.577392578125,290.38604736328125,1.0,0.3678733110427856,0.9782878756523132,0.9782878756523132,1.0,1.0,-1.9094338417053225,0.8543217182159424,1.05511212348938,0.4158623218536377,0.0,0.0,1.0,66.99214172363281,96.0,195.18687438964844,-19452.951171875,612.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1653747558594,306.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.771484375,22320.0,0.0,0.0,0.4712736010551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165613889694214,1.5165804624557495,-1.8994407582795247e-05,0.0,0.0004782827745657,0.0,0.0,387.8257446289063,0.0,0.0,0.0,0.8280380964279175,4.0,0.0,1.0
716940,292.585693359375,297.1499938964844,293.1499938964844,0.2992296814918518,-5143.69140625,304.1185913085937,0.903533101081848,0.3231216669082641,0.290427565574646,292.6427001953125,297.1499938964844,293.1499938964844,0.2225189208984375,-4591.31201171875,304.1263122558594,0.874591052532196,0.2937085330486297,0.2780718207359314,292.4820861816406,297.1499938964844,293.1499938964844,0.338531494140625,-4724.712890625,304.11041259765625,0.9836143255233764,0.4110453128814697,0.2864845395088196,292.2093505859375,297.1499938964844,293.1499938964844,0.3707815408706665,-6844.54052734375,304.1655578613281,0.9990000128746032,0.5678178668022156,0.4133757948875427,292.62420654296875,297.1499938964844,293.1499938964844,0.0402362532913684,-6209.0283203125,304.1287536621094,0.5727744102478027,0.0830527693033218,0.3759841024875641,290.4657897949219,291.1499938964844,265.3717041015625,263.81170654296875,280.4024658203125,292.6225891113281,290.4693298339844,1.0,0.38018599152565,0.9763595461845398,0.9763595461845398,1.0,1.0,-1.9736591577529907,0.8852378726005554,1.08842134475708,0.4325536787509918,0.0,0.0,1.0,71.11822509765625,114.0,128.534423828125,-20162.37109375,675.3720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60308837890625,306.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37109375,23400.0,0.0,0.0,0.4819217920303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.9049597540288232e-05,0.0,0.0004890893469564,0.0,0.0,389.5172729492188,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.585693359375,297.1499938964844,293.1499938964844,0.2992296814918518,-5143.69140625,304.1185913085937,0.903533101081848,0.3231216669082641,0.290427565574646,292.6427001953125,297.1499938964844,293.1499938964844,0.2225189208984375,-4591.31201171875,304.1263122558594,0.874591052532196,0.2937085330486297,0.2780718207359314,292.4820861816406,297.1499938964844,293.1499938964844,0.338531494140625,-4724.712890625,304.11041259765625,0.9836143255233764,0.4110453128814697,0.2864845395088196,292.2093505859375,297.1499938964844,293.1499938964844,0.3707815408706665,-6844.54052734375,304.1655578613281,0.9990000128746032,0.5678178668022156,0.4133757948875427,292.62420654296875,297.1499938964844,293.1499938964844,0.0402362532913684,-6209.0283203125,304.1287536621094,0.5727744102478027,0.0830527693033218,0.3759841024875641,290.4657897949219,291.1499938964844,265.3717041015625,263.81170654296875,280.4024658203125,292.6225891113281,290.4693298339844,1.0,0.38018599152565,0.9763595461845398,0.9763595461845398,1.0,1.0,-1.9736591577529907,0.8852378726005554,1.08842134475708,0.4325536787509918,0.0,0.0,1.0,71.11822509765625,114.0,128.534423828125,-20162.37109375,675.3720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60308837890625,306.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37109375,23400.0,0.0,0.0,0.4819217920303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.9049597540288232e-05,0.0,0.0004890893469564,0.0,0.0,389.5172729492188,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.63232421875,297.1499938964844,293.1499938964844,0.3043800592422485,-5211.30859375,304.120361328125,0.8892297148704529,0.3279643654823303,0.295112669467926,292.6806030273437,297.1499938964844,293.1499938964844,0.2269268929958343,-4662.2353515625,304.1268005371094,0.8618485927581787,0.2988724410533905,0.2832876443862915,292.5283508300781,297.1499938964844,293.1499938964844,0.3455463647842407,-4800.47802734375,304.1117858886719,0.9706851840019226,0.4185847640037536,0.2920089066028595,292.2564392089844,297.1499938964844,293.1499938964844,0.3964516818523407,-7235.98876953125,304.1172180175781,0.9990000128746032,0.582180380821228,0.4400148689746856,292.6679382324219,297.1499938964844,293.1499938964844,0.0445169769227504,-6554.13525390625,304.12872314453125,0.5715948343276978,0.0875111073255539,0.3981862068176269,290.5123596191406,291.1499938964844,265.366943359375,263.8072509765625,280.3896484375,292.6664123535156,290.5125732421875,1.0,0.3973287045955658,0.9744110107421876,0.9744110107421876,1.0,1.0,-2.0508289337158203,0.9224721789360046,1.128356695175171,0.4527031183242798,0.0,0.0,1.0,79.15873718261719,132.0,66.176513671875,-20962.1796875,766.0796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8981628417969,306.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.492524117231369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0004998493823222,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717120,292.63232421875,297.1499938964844,293.1499938964844,0.3043800592422485,-5211.30859375,304.120361328125,0.8892297148704529,0.3279643654823303,0.295112669467926,292.6806030273437,297.1499938964844,293.1499938964844,0.2269268929958343,-4662.2353515625,304.1268005371094,0.8618485927581787,0.2988724410533905,0.2832876443862915,292.5283508300781,297.1499938964844,293.1499938964844,0.3455463647842407,-4800.47802734375,304.1117858886719,0.9706851840019226,0.4185847640037536,0.2920089066028595,292.2564392089844,297.1499938964844,293.1499938964844,0.3964516818523407,-7235.98876953125,304.1172180175781,0.9990000128746032,0.582180380821228,0.4400148689746856,292.6679382324219,297.1499938964844,293.1499938964844,0.0445169769227504,-6554.13525390625,304.12872314453125,0.5715948343276978,0.0875111073255539,0.3981862068176269,290.5123596191406,291.1499938964844,265.366943359375,263.8072509765625,280.3896484375,292.6664123535156,290.5125732421875,1.0,0.3973287045955658,0.9744110107421876,0.9744110107421876,1.0,1.0,-2.0508289337158203,0.9224721789360046,1.128356695175171,0.4527031183242798,0.0,0.0,1.0,79.15873718261719,132.0,66.176513671875,-20962.1796875,766.0796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8981628417969,306.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.492524117231369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0004998493823222,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717180,292.67578125,297.1499938964844,293.1499938964844,0.3110088407993316,-5300.3916015625,304.119140625,0.8692876100540161,0.332263708114624,0.2994132339954376,292.71600341796875,297.1499938964844,293.1499938964844,0.2325998991727829,-4755.3349609375,304.1250305175781,0.844120979309082,0.3035865724086761,0.2881875336170196,292.5719909667969,297.1499938964844,293.1499938964844,0.3544251918792724,-4898.01611328125,304.10968017578125,0.9494090676307678,0.4254842698574066,0.2971687018871307,292.3351745605469,297.1499938964844,293.1499938964844,0.4369000494480133,-7837.49853515625,304.0606689453125,0.9990000128746032,0.5889140367507935,0.4772572815418243,292.71099853515625,297.1499938964844,293.1499938964844,0.0484346710145473,-6877.3173828125,304.1293029785156,0.5632498264312744,0.0909967496991157,0.416651964187622,290.476806640625,291.1499938964844,265.3599548339844,263.8011169433594,280.3738098144531,292.70953369140625,290.4732360839844,1.0,0.4176777601242065,0.9724624156951904,0.9724624156951904,1.0,1.0,-2.1349754333496094,0.9631637930870056,1.1718116998672483,0.4747370779514313,0.0,0.0,1.0,90.53450012207033,150.0,-28.766122817993164,-21635.33203125,881.6514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0829467773437,306.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5032835006713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005107687902636,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.67578125,297.1499938964844,293.1499938964844,0.3110088407993316,-5300.3916015625,304.119140625,0.8692876100540161,0.332263708114624,0.2994132339954376,292.71600341796875,297.1499938964844,293.1499938964844,0.2325998991727829,-4755.3349609375,304.1250305175781,0.844120979309082,0.3035865724086761,0.2881875336170196,292.5719909667969,297.1499938964844,293.1499938964844,0.3544251918792724,-4898.01611328125,304.10968017578125,0.9494090676307678,0.4254842698574066,0.2971687018871307,292.3351745605469,297.1499938964844,293.1499938964844,0.4369000494480133,-7837.49853515625,304.0606689453125,0.9990000128746032,0.5889140367507935,0.4772572815418243,292.71099853515625,297.1499938964844,293.1499938964844,0.0484346710145473,-6877.3173828125,304.1293029785156,0.5632498264312744,0.0909967496991157,0.416651964187622,290.476806640625,291.1499938964844,265.3599548339844,263.8011169433594,280.3738098144531,292.70953369140625,290.4732360839844,1.0,0.4176777601242065,0.9724624156951904,0.9724624156951904,1.0,1.0,-2.1349754333496094,0.9631637930870056,1.1718116998672483,0.4747370779514313,0.0,0.0,1.0,90.53450012207033,150.0,-28.766122817993164,-21635.33203125,881.6514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0829467773437,306.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5032835006713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005107687902636,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
