time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.6964111328125,297.1499938964844,293.1499938964844,0.3147080540657043,-5350.29638671875,304.1180419921875,0.8586505651473999,0.3342192769050598,0.3014252781867981,292.7327880859375,297.1499938964844,293.1499938964844,0.2357770055532455,-4807.64697265625,304.1238098144531,0.8346896171569824,0.3057873845100403,0.2905260324478149,292.5928649902344,297.1499938964844,293.1499938964844,0.3593635261058807,-4952.35302734375,304.1080322265625,0.9367104172706604,0.4287037551403045,0.2996156513690948,292.38409423828125,297.1499938964844,293.1499938964844,0.4614518284797668,-8195.494140625,304.0323181152344,0.9990000128746032,0.5896294713020325,0.4986155927181244,292.73223876953125,297.1499938964844,293.1499938964844,0.0502179116010665,-7027.05712890625,304.1298217773437,0.5574042201042175,0.092385895550251,0.4244532585144043,290.4372253417969,291.1499938964844,265.3557434082031,263.7975158691406,280.36553955078125,292.7308044433594,290.4324035644531,1.0,0.4286240339279175,0.971488118171692,0.971488118171692,1.0,1.0,-2.1781604290008545,0.9840778708457948,1.194082498550415,0.4860603809356689,0.0,0.0,1.0,97.2992706298828,150.0,-69.83441162109375,-21948.728515625,947.6664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14410400390625,306.7718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5087416768074036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0005163081805221,0.0,0.0,418.1959533691406,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.71636962890625,297.1499938964844,293.1499938964844,0.3181145489215851,-5395.78759765625,304.11767578125,0.8481367826461792,0.3360459208488464,0.3033453226089477,292.7489929199219,297.1499938964844,293.1499938964844,0.2387434840202331,-4856.07177734375,304.1231689453125,0.8252604603767395,0.3078862726688385,0.2927924394607544,292.6131896972656,297.1499938964844,293.1499938964844,0.3639730215072632,-5002.5751953125,304.1072998046875,0.9235296845436096,0.4317720532417297,0.3019752204418182,292.4381408691406,297.1499938964844,293.1499938964844,0.4875478744506836,-8570.228515625,304.0062866210937,0.9990000128746032,0.5887292623519897,0.521202027797699,292.753173828125,297.1499938964844,293.1499938964844,0.0517770834267139,-7158.3828125,304.13067626953125,0.5509267449378967,0.0935622081160545,0.4313675463199615,290.40545654296875,291.1499938964844,265.35107421875,263.7935791015625,280.35748291015625,292.7518310546875,290.40155029296875,1.0,0.4398866593837738,0.9701623320579528,0.9701623320579528,1.0,1.0,-2.221455335617065,1.0050488710403442,1.2164063453674316,0.4974052309989929,0.0,0.0,1.0,104.68092346191406,153.0,-78.11548614501953,-22333.556640625,1018.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17626953125,306.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.5143951177597046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005220456514507,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.75390625,297.1499938964844,293.1499938964844,0.3252707421779632,-5491.4091796875,304.1165466308594,0.8334075212478638,0.3394120931625366,0.3068206906318664,292.7795104980469,297.1499938964844,293.1499938964844,0.2450190633535385,-4958.55517578125,304.1216735839844,0.8116595149040222,0.3118589520454407,0.2970070838928222,292.65167236328125,297.1499938964844,293.1499938964844,0.3737298548221588,-5108.76611328125,304.10528564453125,0.9054641127586364,0.4375633895397186,0.3063677847385406,292.5491027832031,297.1499938964844,293.1499938964844,0.5307646989822388,-9169.2529296875,303.9833679199219,0.998918890953064,0.5842580199241638,0.5546870827674866,292.79327392578125,297.1499938964844,293.1499938964844,0.0545217730104923,-7393.6005859375,304.1325378417969,0.5415422320365906,0.0954805240035057,0.4425080120563507,290.3138122558594,291.1499938964844,265.340576171875,263.7848815917969,280.3489685058594,292.7920837402344,290.3091735839844,1.0,0.4573413431644439,0.9675107598304749,0.9675107598304749,1.0,1.0,-2.2897751331329346,1.0380603075027466,1.251714825630188,0.5156263709068298,0.0,0.0,1.0,117.07978057861328,156.0,-113.78441619873048,-22802.599609375,1138.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21392822265625,306.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.37890625,24480.0,0.0,0.0,0.525838315486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887391567230225,1.5887600183486938,-2.084543302771636e-05,0.0,0.0005336590693332,0.0,0.0,445.8767395019531,0.0,0.0,0.0,0.8674238920211792,4.0,0.0,1.0
717480,292.75390625,297.1499938964844,293.1499938964844,0.3252707421779632,-5491.4091796875,304.1165466308594,0.8334075212478638,0.3394120931625366,0.3068206906318664,292.7795104980469,297.1499938964844,293.1499938964844,0.2450190633535385,-4958.55517578125,304.1216735839844,0.8116595149040222,0.3118589520454407,0.2970070838928222,292.65167236328125,297.1499938964844,293.1499938964844,0.3737298548221588,-5108.76611328125,304.10528564453125,0.9054641127586364,0.4375633895397186,0.3063677847385406,292.5491027832031,297.1499938964844,293.1499938964844,0.5307646989822388,-9169.2529296875,303.9833679199219,0.998918890953064,0.5842580199241638,0.5546870827674866,292.79327392578125,297.1499938964844,293.1499938964844,0.0545217730104923,-7393.6005859375,304.1325378417969,0.5415422320365906,0.0954805240035057,0.4425080120563507,290.3138122558594,291.1499938964844,265.340576171875,263.7848815917969,280.3489685058594,292.7920837402344,290.3091735839844,1.0,0.4573413431644439,0.9675107598304749,0.9675107598304749,1.0,1.0,-2.2897751331329346,1.0380603075027466,1.251714825630188,0.5156263709068298,0.0,0.0,1.0,117.07978057861328,156.0,-113.78441619873048,-22802.599609375,1138.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21392822265625,306.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.37890625,24480.0,0.0,0.0,0.525838315486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887391567230225,1.5887600183486938,-2.084543302771636e-05,0.0,0.0005336590693332,0.0,0.0,445.8767395019531,0.0,0.0,0.0,0.8674238920211792,4.0,0.0,1.0
717540,292.7886657714844,297.1499938964844,293.1499938964844,0.3310424983501434,-5566.74609375,304.1181945800781,0.8183595538139343,0.3424004912376404,0.3100559413433075,292.8075866699219,297.1499938964844,293.1499938964844,0.2502756118774414,-5042.732421875,304.1224365234375,0.796565055847168,0.3155533969402313,0.3010547161102295,292.6873779296875,297.1499938964844,293.1499938964844,0.3819002509117126,-5195.78271484375,304.106689453125,0.888347864151001,0.4429497420787811,0.3105446696281433,292.6238708496094,297.1499938964844,293.1499938964844,0.536131739616394,-9212.728515625,304.0293273925781,0.9802685976028442,0.5842230916023254,0.5537098050117493,292.8293151855469,297.1499938964844,293.1499938964844,0.0568069331347942,-7589.25244140625,304.1345520019531,0.5313569903373718,0.0972075089812278,0.4526838064193725,290.2675170898437,291.1499938964844,265.3288879394531,263.7752990722656,280.3553771972656,292.8282470703125,290.2663269042969,1.0,0.469757467508316,0.9648591876029968,0.9648591876029968,1.0,1.0,-2.3144335746765137,1.0499118566513062,1.264521598815918,0.5221068263053894,0.0,0.0,1.0,130.09506225585938,159.0,-68.4939956665039,-23022.869140625,1216.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3082275390625,306.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.77734375,25560.0,0.0,0.0,0.5364812016487122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907042026519775,1.5907251834869385,-2.089703230012674e-05,0.0,0.0005444601993076,0.0,0.0,447.5333251953125,0.0,0.0,0.0,0.8834033012390137,4.0,0.0,1.0
717600,292.7886657714844,297.1499938964844,293.1499938964844,0.3310424983501434,-5566.74609375,304.1181945800781,0.8183595538139343,0.3424004912376404,0.3100559413433075,292.8075866699219,297.1499938964844,293.1499938964844,0.2502756118774414,-5042.732421875,304.1224365234375,0.796565055847168,0.3155533969402313,0.3010547161102295,292.6873779296875,297.1499938964844,293.1499938964844,0.3819002509117126,-5195.78271484375,304.106689453125,0.888347864151001,0.4429497420787811,0.3105446696281433,292.6238708496094,297.1499938964844,293.1499938964844,0.536131739616394,-9212.728515625,304.0293273925781,0.9802685976028442,0.5842230916023254,0.5537098050117493,292.8293151855469,297.1499938964844,293.1499938964844,0.0568069331347942,-7589.25244140625,304.1345520019531,0.5313569903373718,0.0972075089812278,0.4526838064193725,290.2675170898437,291.1499938964844,265.3288879394531,263.7752990722656,280.3553771972656,292.8282470703125,290.2663269042969,1.0,0.469757467508316,0.9648591876029968,0.9648591876029968,1.0,1.0,-2.3144335746765137,1.0499118566513062,1.264521598815918,0.5221068263053894,0.0,0.0,1.0,130.09506225585938,159.0,-68.4939956665039,-23022.869140625,1216.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3082275390625,306.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.77734375,25560.0,0.0,0.0,0.5364812016487122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907042026519775,1.5907251834869385,-2.089703230012674e-05,0.0,0.0005444601993076,0.0,0.0,447.5333251953125,0.0,0.0,0.0,0.8834033012390137,4.0,0.0,1.0
717660,292.8215637207031,297.1499938964844,293.1499938964844,0.3345318734645843,-5610.13818359375,304.1229553222656,0.809777557849884,0.3448832631111145,0.3126777112483978,292.8343811035156,297.1499938964844,293.1499938964844,0.2537641525268554,-5096.7275390625,304.12579345703125,0.7884676456451416,0.3187929093837738,0.3045233488082886,292.72119140625,297.1499938964844,293.1499938964844,0.3875502943992615,-5253.87939453125,304.1116943359375,0.8794681429862976,0.4478106498718261,0.3142333030700683,292.6703186035156,297.1499938964844,293.1499938964844,0.542523205280304,-9278.9794921875,304.0584716796875,0.9696016311645508,0.5881087779998779,0.5571072697639465,292.86114501953125,297.1499938964844,293.1499938964844,0.0585150644183158,-7733.42138671875,304.1368408203125,0.5267531275749207,0.0988708510994911,0.4616919457912445,290.2813415527344,291.1499938964844,265.3162536621094,263.7650756835937,280.3580627441406,292.8602294921875,290.2818298339844,1.0,0.4793517887592315,0.9622986316680908,0.9622986316680908,1.0,1.0,-2.341081380844116,1.062766432762146,1.2783150672912598,0.5289880633354187,0.0,0.0,1.0,139.08799743652344,162.0,-7.308637619018555,-23397.349609375,1283.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43902587890625,306.9897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8046875,25560.0,0.0,0.0,0.5462884902954102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211103200912476,1.6211320161819458,-2.1703554011764936e-05,0.0,0.0005544133600778,0.0,0.0,473.6907958984375,0.0,0.0,0.0,0.8852081298828125,4.0,0.0,1.0
717720,292.8215637207031,297.1499938964844,293.1499938964844,0.3345318734645843,-5610.13818359375,304.1229553222656,0.809777557849884,0.3448832631111145,0.3126777112483978,292.8343811035156,297.1499938964844,293.1499938964844,0.2537641525268554,-5096.7275390625,304.12579345703125,0.7884676456451416,0.3187929093837738,0.3045233488082886,292.72119140625,297.1499938964844,293.1499938964844,0.3875502943992615,-5253.87939453125,304.1116943359375,0.8794681429862976,0.4478106498718261,0.3142333030700683,292.6703186035156,297.1499938964844,293.1499938964844,0.542523205280304,-9278.9794921875,304.0584716796875,0.9696016311645508,0.5881087779998779,0.5571072697639465,292.86114501953125,297.1499938964844,293.1499938964844,0.0585150644183158,-7733.42138671875,304.1368408203125,0.5267531275749207,0.0988708510994911,0.4616919457912445,290.2813415527344,291.1499938964844,265.3162536621094,263.7650756835937,280.3580627441406,292.8602294921875,290.2818298339844,1.0,0.4793517887592315,0.9622986316680908,0.9622986316680908,1.0,1.0,-2.341081380844116,1.062766432762146,1.2783150672912598,0.5289880633354187,0.0,0.0,1.0,139.08799743652344,162.0,-7.308637619018555,-23397.349609375,1283.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43902587890625,306.9897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8046875,25560.0,0.0,0.0,0.5462884902954102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211103200912476,1.6211320161819458,-2.1703554011764936e-05,0.0,0.0005544133600778,0.0,0.0,473.6907958984375,0.0,0.0,0.0,0.8852081298828125,4.0,0.0,1.0
717780,292.8520202636719,297.1499938964844,293.1499938964844,0.3375763595104217,-5648.025390625,304.1268920898437,0.8040812611579895,0.347023993730545,0.3148855566978454,292.85943603515625,297.1499938964844,293.1499938964844,0.2569228112697601,-5145.6044921875,304.12860107421875,0.7836155891418457,0.3217021822929382,0.3075697422027588,292.75250244140625,297.1499938964844,293.1499938964844,0.3928312957286834,-5308.25927734375,304.1156311035156,0.8743087649345398,0.4523188769817352,0.3175894021987915,292.7072448730469,297.1499938964844,293.1499938964844,0.5496023297309875,-9360.6669921875,304.0769958496094,0.9631629586219788,0.5927629470825195,0.56160569190979,292.8891296386719,297.1499938964844,293.1499938964844,0.06014009937644,-7872.04833984375,304.1385192871094,0.5247073769569397,0.1005081459879875,0.4701999425888061,290.289794921875,291.1499938964844,265.3030700683594,263.75445556640625,280.3588256835937,292.8883361816406,290.2904663085937,1.0,0.4871681034564972,0.9597380757331848,0.9597380757331848,1.0,1.0,-2.367050170898437,1.0752885341644287,1.2917616367340088,0.5356947779655457,0.0,0.0,1.0,145.83657836914062,165.0,7.163479328155518,-23692.44921875,1341.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6027526855469,307.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.87109375,25560.0,0.0,0.0,0.555175244808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624873161315918,1.6248949766159058,-2.1804424250149168e-05,0.0,0.0005634322878904,0.0,0.0,476.9969482421875,0.0,0.0,0.0,0.8870817422866821,4.0,0.0,1.0
717840,292.8520202636719,297.1499938964844,293.1499938964844,0.3375763595104217,-5648.025390625,304.1268920898437,0.8040812611579895,0.347023993730545,0.3148855566978454,292.85943603515625,297.1499938964844,293.1499938964844,0.2569228112697601,-5145.6044921875,304.12860107421875,0.7836155891418457,0.3217021822929382,0.3075697422027588,292.75250244140625,297.1499938964844,293.1499938964844,0.3928312957286834,-5308.25927734375,304.1156311035156,0.8743087649345398,0.4523188769817352,0.3175894021987915,292.7072448730469,297.1499938964844,293.1499938964844,0.5496023297309875,-9360.6669921875,304.0769958496094,0.9631629586219788,0.5927629470825195,0.56160569190979,292.8891296386719,297.1499938964844,293.1499938964844,0.06014009937644,-7872.04833984375,304.1385192871094,0.5247073769569397,0.1005081459879875,0.4701999425888061,290.289794921875,291.1499938964844,265.3030700683594,263.75445556640625,280.3588256835937,292.8883361816406,290.2904663085937,1.0,0.4871681034564972,0.9597380757331848,0.9597380757331848,1.0,1.0,-2.367050170898437,1.0752885341644287,1.2917616367340088,0.5356947779655457,0.0,0.0,1.0,145.83657836914062,165.0,7.163479328155518,-23692.44921875,1341.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6027526855469,307.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.87109375,25560.0,0.0,0.0,0.555175244808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624873161315918,1.6248949766159058,-2.1804424250149168e-05,0.0,0.0005634322878904,0.0,0.0,476.9969482421875,0.0,0.0,0.0,0.8870817422866821,4.0,0.0,1.0
717900,292.86639404296875,297.1499938964844,293.1499938964844,0.3388606607913971,-5663.85986328125,304.1287536621094,0.8018696904182434,0.3479759693145752,0.3158632516860962,292.871337890625,297.1499938964844,293.1499938964844,0.258321464061737,-5167.11865234375,304.12994384765625,0.7818468809127808,0.3230474591255188,0.3089668452739715,292.76727294921875,297.1499938964844,293.1499938964844,0.3952392637729645,-5332.9423828125,304.11749267578125,0.8724862933158875,0.4544547200202942,0.3191691637039184,292.7239074707031,297.1499938964844,293.1499938964844,0.5529015064239502,-9399.44921875,304.0842590332031,0.9608167409896852,0.5950957536697388,0.5638957023620605,292.9019470214844,297.1499938964844,293.1499938964844,0.0608955547213554,-7936.68212890625,304.13922119140625,0.5241715312004089,0.1012969985604286,0.4742529392242431,290.29608154296875,291.1499938964844,265.2963562011719,263.7491149902344,280.3587951660156,292.90118408203125,290.2969055175781,1.0,0.4906099736690521,0.9584577679634094,0.9584577679634094,1.0,1.0,-2.37942123413086,1.0812506675720217,1.298170566558838,0.5388854146003723,0.0,0.0,1.0,148.68470764160156,165.0,12.452415466308594,-23838.9296875,1367.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6934509277344,307.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.099609375,26640.0,0.0,0.0,0.5592711567878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254851818084717,1.6255069971084597,-2.1820853362442e-05,0.0,0.0005675891297869,0.0,0.0,477.5361633300781,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
717960,292.8802185058594,297.1499938964844,293.1499938964844,0.3394885957241058,-5670.57275390625,304.1314697265625,0.7999304533004761,0.348849207162857,0.3167632222175598,292.8828125,297.1499938964844,293.1499938964844,0.2591948509216308,-5179.74609375,304.13201904296875,0.7803438305854797,0.3243226110935211,0.3102890253067016,292.781494140625,297.1499938964844,293.1499938964844,0.3968723118305206,-5348.85302734375,304.1204528808594,0.8709708452224731,0.4565069377422333,0.3206874430179596,292.73980712890625,297.1499938964844,293.1499938964844,0.5551339387893677,-9423.58203125,304.0921630859375,0.95882648229599,0.5973710417747498,0.5661428570747375,292.9140625,297.1499938964844,293.1499938964844,0.0614949949085712,-7986.56689453125,304.1401062011719,0.5238108038902283,0.1020567044615745,0.4781486988067627,290.3227233886719,291.1499938964844,265.2896423339844,263.7437744140625,280.3584899902344,292.9132385253906,290.3251647949219,1.0,0.4938138127326965,0.9573193192481996,0.9573193192481996,1.0,1.0,-2.3912949562072754,1.0869771242141724,1.3043179512023926,0.5419502854347229,0.0,0.0,1.0,151.2928466796875,168.0,43.03482055664063,-24071.796875,1392.9320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.774169921875,307.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,26332.263671875,26640.0,0.0,0.0,0.5632948875427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.249677709187381e-05,0.0,0.0005716726882383,0.0,0.0,499.89556884765625,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.90631103515625,297.1499938964844,293.1499938964844,0.3409994840621948,-5688.33447265625,304.1351013183594,0.7965633273124695,0.3503919839859009,0.3183489441871643,292.904541015625,297.1499938964844,293.1499938964844,0.261181116104126,-5209.623046875,304.1346740722656,0.7778326272964478,0.3266818523406982,0.3127257227897644,292.80859375,297.1499938964844,293.1499938964844,0.4005030393600464,-5385.44091796875,304.12420654296875,0.8684964179992676,0.4603448510169983,0.3235251903533935,292.76971435546875,297.1499938964844,293.1499938964844,0.5600398182868958,-9480.779296875,304.1031494140625,0.9555076956748962,0.6016983985900879,0.5704187750816345,292.9365539550781,297.1499938964844,293.1499938964844,0.0627139657735824,-8090.1572265625,304.141357421875,0.523346483707428,0.1034698486328125,0.485403299331665,290.3544616699219,291.1499938964844,265.2763061523437,263.73321533203125,280.3573608398437,292.9350891113281,290.3558959960937,1.0,0.4996443688869476,0.9550423622131348,0.9550423622131348,1.0,1.0,-2.4133899211883545,1.0976263284683228,1.3157637119293213,0.5476394295692444,0.0,0.0,1.0,155.9988555908203,171.0,41.42806625366211,-24360.654296875,1439.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9352111816406,307.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1484375,26640.0,0.0,0.0,0.5708672404289246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577823162078855,1.6578049659729004,-2.269659489684273e-05,0.0,0.0005793576710857,0.0,0.0,506.5705261230469,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
718080,292.90631103515625,297.1499938964844,293.1499938964844,0.3409994840621948,-5688.33447265625,304.1351013183594,0.7965633273124695,0.3503919839859009,0.3183489441871643,292.904541015625,297.1499938964844,293.1499938964844,0.261181116104126,-5209.623046875,304.1346740722656,0.7778326272964478,0.3266818523406982,0.3127257227897644,292.80859375,297.1499938964844,293.1499938964844,0.4005030393600464,-5385.44091796875,304.12420654296875,0.8684964179992676,0.4603448510169983,0.3235251903533935,292.76971435546875,297.1499938964844,293.1499938964844,0.5600398182868958,-9480.779296875,304.1031494140625,0.9555076956748962,0.6016983985900879,0.5704187750816345,292.9365539550781,297.1499938964844,293.1499938964844,0.0627139657735824,-8090.1572265625,304.141357421875,0.523346483707428,0.1034698486328125,0.485403299331665,290.3544616699219,291.1499938964844,265.2763061523437,263.73321533203125,280.3573608398437,292.9350891113281,290.3558959960937,1.0,0.4996443688869476,0.9550423622131348,0.9550423622131348,1.0,1.0,-2.4133899211883545,1.0976263284683228,1.3157637119293213,0.5476394295692444,0.0,0.0,1.0,155.9988555908203,171.0,41.42806625366211,-24360.654296875,1439.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9352111816406,307.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1484375,26640.0,0.0,0.0,0.5708672404289246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577823162078855,1.6578049659729004,-2.269659489684273e-05,0.0,0.0005793576710857,0.0,0.0,506.5705261230469,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
718140,292.9302062988281,297.1499938964844,293.1499938964844,0.3423161804676056,-5703.96435546875,304.1378479003906,0.7936237454414368,0.351715624332428,0.3197134435176849,292.9246520996094,297.1499938964844,293.1499938964844,0.2630239129066467,-5237.482421875,304.1366882324219,0.775718092918396,0.328822374343872,0.314932256937027,292.8338928222656,297.1499938964844,293.1499938964844,0.4038985669612884,-5419.810546875,304.12713623046875,0.8664515018463135,0.4638614952564239,0.3261222839355469,292.79736328125,297.1499938964844,293.1499938964844,0.5645725727081299,-9534.8583984375,304.11114501953125,0.9527192115783693,0.6057229042053223,0.5744001865386963,292.9570007324219,297.1499938964844,293.1499938964844,0.0638115853071212,-8184.0625,304.14239501953125,0.5229852199554443,0.1047294288873672,0.491906464099884,290.37994384765625,291.1499938964844,265.263427734375,263.7230529785156,280.35614013671875,292.9548645019531,290.3812866210937,1.0,0.5048784017562866,0.95276540517807,0.95276540517807,1.0,1.0,-2.4333975315093994,1.1072590351104736,1.3261383771896362,0.5527693629264832,0.0,0.0,1.0,160.23960876464844,174.0,37.1743392944336,-24622.46875,1482.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.104248046875,307.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.5776986479759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0005862906691618,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
718200,292.9302062988281,297.1499938964844,293.1499938964844,0.3423161804676056,-5703.96435546875,304.1378479003906,0.7936237454414368,0.351715624332428,0.3197134435176849,292.9246520996094,297.1499938964844,293.1499938964844,0.2630239129066467,-5237.482421875,304.1366882324219,0.775718092918396,0.328822374343872,0.314932256937027,292.8338928222656,297.1499938964844,293.1499938964844,0.4038985669612884,-5419.810546875,304.12713623046875,0.8664515018463135,0.4638614952564239,0.3261222839355469,292.79736328125,297.1499938964844,293.1499938964844,0.5645725727081299,-9534.8583984375,304.11114501953125,0.9527192115783693,0.6057229042053223,0.5744001865386963,292.9570007324219,297.1499938964844,293.1499938964844,0.0638115853071212,-8184.0625,304.14239501953125,0.5229852199554443,0.1047294288873672,0.491906464099884,290.37994384765625,291.1499938964844,265.263427734375,263.7230529785156,280.35614013671875,292.9548645019531,290.3812866210937,1.0,0.5048784017562866,0.95276540517807,0.95276540517807,1.0,1.0,-2.4333975315093994,1.1072590351104736,1.3261383771896362,0.5527693629264832,0.0,0.0,1.0,160.23960876464844,174.0,37.1743392944336,-24622.46875,1482.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.104248046875,307.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.5776986479759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0005862906691618,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
718260,292.95220947265625,297.1499938964844,293.1499938964844,0.3426078259944916,-5705.7265625,304.141357421875,0.7908840179443359,0.3528205454349518,0.3208763301372528,292.9432678222656,297.1499938964844,293.1499938964844,0.2640402913093567,-5251.68310546875,304.1393737792969,0.7737832069396973,0.3307535648345947,0.3169323801994324,292.8573913574219,297.1499938964844,293.1499938964844,0.4060368835926056,-5440.34228515625,304.131103515625,0.8646083474159241,0.4671084284782409,0.3285158574581146,292.8233947753906,297.1499938964844,293.1499938964844,0.567270040512085,-9564.5126953125,304.1194763183594,0.950148105621338,0.6093782186508179,0.5780442357063293,292.9756774902344,297.1499938964844,293.1499938964844,0.0645963698625564,-8249.0595703125,304.14361572265625,0.5225571393966675,0.1058323606848716,0.4976658523082733,290.4321594238281,291.1499938964844,265.2513122558594,263.7135925292969,280.3552551269531,292.9730529785156,290.4340515136719,1.0,0.5096526741981506,0.9504634737968444,0.9504634737968444,1.0,1.0,-2.451371669769287,1.115899682044983,1.3354719877243042,0.5573544502258301,0.0,0.0,1.0,164.1947021484375,177.0,57.96668243408203,-24962.517578125,1522.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2465209960937,307.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.5841695070266724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0005928577738814,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718320,292.95220947265625,297.1499938964844,293.1499938964844,0.3426078259944916,-5705.7265625,304.141357421875,0.7908840179443359,0.3528205454349518,0.3208763301372528,292.9432678222656,297.1499938964844,293.1499938964844,0.2640402913093567,-5251.68310546875,304.1393737792969,0.7737832069396973,0.3307535648345947,0.3169323801994324,292.8573913574219,297.1499938964844,293.1499938964844,0.4060368835926056,-5440.34228515625,304.131103515625,0.8646083474159241,0.4671084284782409,0.3285158574581146,292.8233947753906,297.1499938964844,293.1499938964844,0.567270040512085,-9564.5126953125,304.1194763183594,0.950148105621338,0.6093782186508179,0.5780442357063293,292.9756774902344,297.1499938964844,293.1499938964844,0.0645963698625564,-8249.0595703125,304.14361572265625,0.5225571393966675,0.1058323606848716,0.4976658523082733,290.4321594238281,291.1499938964844,265.2513122558594,263.7135925292969,280.3552551269531,292.9730529785156,290.4340515136719,1.0,0.5096526741981506,0.9504634737968444,0.9504634737968444,1.0,1.0,-2.451371669769287,1.115899682044983,1.3354719877243042,0.5573544502258301,0.0,0.0,1.0,164.1947021484375,177.0,57.96668243408203,-24962.517578125,1522.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2465209960937,307.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.5841695070266724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0005928577738814,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718380,292.9724426269531,297.1499938964844,293.1499938964844,0.3431529700756073,-5711.6337890625,304.143310546875,0.7882241010665894,0.3537255823612213,0.3218497335910797,292.9605407714844,297.1499938964844,293.1499938964844,0.265280544757843,-5270.13037109375,304.1408386230469,0.7719129323959351,0.3324885964393616,0.3187386393547058,292.879150390625,297.1499938964844,293.1499938964844,0.4085257351398468,-5465.35888671875,304.1332397460937,0.8628498315811157,0.4701023399829864,0.3307298719882965,292.8477783203125,297.1499938964844,293.1499938964844,0.5703157186508179,-9600.8955078125,304.12451171875,0.9476399421691896,0.6127036213874817,0.5813567042350769,292.99273681640625,297.1499938964844,293.1499938964844,0.065363198518753,-8314.1796875,304.1444702148437,0.5219854116439819,0.1067828983068466,0.5027095675468445,290.4636535644531,291.1499938964844,265.24029541015625,263.705078125,280.3548278808594,292.9897766113281,290.4651184082031,1.0,0.5140529274940491,0.9481615424156188,0.9481615424156188,1.0,1.0,-2.467411518096924,1.1235973834991455,1.3438141345977783,0.5614204406738281,0.0,0.0,1.0,167.9657440185547,180.0,46.90270614624024,-25188.24609375,1559.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.388916015625,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.375,27720.0,0.0,0.0,0.5900747776031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.6923667192459106,-2.3652797608519904e-05,0.0,0.000598850834649,0.0,0.0,538.918212890625,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
718440,292.9724426269531,297.1499938964844,293.1499938964844,0.3431529700756073,-5711.6337890625,304.143310546875,0.7882241010665894,0.3537255823612213,0.3218497335910797,292.9605407714844,297.1499938964844,293.1499938964844,0.265280544757843,-5270.13037109375,304.1408386230469,0.7719129323959351,0.3324885964393616,0.3187386393547058,292.879150390625,297.1499938964844,293.1499938964844,0.4085257351398468,-5465.35888671875,304.1332397460937,0.8628498315811157,0.4701023399829864,0.3307298719882965,292.8477783203125,297.1499938964844,293.1499938964844,0.5703157186508179,-9600.8955078125,304.12451171875,0.9476399421691896,0.6127036213874817,0.5813567042350769,292.99273681640625,297.1499938964844,293.1499938964844,0.065363198518753,-8314.1796875,304.1444702148437,0.5219854116439819,0.1067828983068466,0.5027095675468445,290.4636535644531,291.1499938964844,265.24029541015625,263.705078125,280.3548278808594,292.9897766113281,290.4651184082031,1.0,0.5140529274940491,0.9481615424156188,0.9481615424156188,1.0,1.0,-2.467411518096924,1.1235973834991455,1.3438141345977783,0.5614204406738281,0.0,0.0,1.0,167.9657440185547,180.0,46.90270614624024,-25188.24609375,1559.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.388916015625,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.375,27720.0,0.0,0.0,0.5900747776031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.6923667192459106,-2.3652797608519904e-05,0.0,0.000598850834649,0.0,0.0,538.918212890625,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
718500,292.9819641113281,297.1499938964844,293.1499938964844,0.3433716595172882,-5713.97314453125,304.1441345214844,0.7869055867195129,0.3541052639484405,0.3222703337669372,292.9686889648437,297.1499938964844,293.1499938964844,0.2658596336841583,-5278.76904296875,304.1414489746094,0.7709836959838867,0.3332849740982055,0.3195732533931732,292.8894958496094,297.1499938964844,293.1499938964844,0.4097089171409607,-5477.287109375,304.1341247558594,0.8619781136512756,0.4715020358562469,0.3317690789699554,292.859375,297.1499938964844,293.1499938964844,0.571735680103302,-9618.0458984375,304.1265563964844,0.9463911056518556,0.6142529249191284,0.5829042792320251,293.000732421875,297.1499938964844,293.1499938964844,0.0657065510749816,-8343.3955078125,304.14483642578125,0.5216372609138489,0.107203759253025,0.5049776434898376,290.4776306152344,291.1499938964844,265.2352905273437,263.7012634277344,280.3548583984375,292.9976501464844,290.47906494140625,1.0,0.516132116317749,0.9470105171203612,0.9470105171203612,1.0,1.0,-2.4747531414031982,1.1271154880523682,1.34763765335083,0.5632716417312622,0.0,0.0,1.0,169.80120849609375,180.0,43.24309158325195,-25293.720703125,1576.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4618530273437,307.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08984375,28800.0,0.0,0.0,0.592792809009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928844451904297,1.6929080486297607,-2.366793341934681e-05,0.0,0.0006016093539074,0.0,0.0,539.435546875,0.0,0.0,0.0,0.9391733407974244,4.0,0.0,1.0
718560,292.9911499023437,297.1499938964844,293.1499938964844,0.3430306315422058,-5708.5009765625,304.14581298828125,0.7855839133262634,0.3544327616691589,0.3226467967033386,292.9765930175781,297.1499938964844,293.1499938964844,0.2659772336483001,-5279.6220703125,304.1427917480469,0.7700492143630981,0.3340327441692352,0.3203633725643158,292.8995361328125,297.1499938964844,293.1499938964844,0.4101891219615936,-5481.29248046875,304.1361694335937,0.8610997200012207,0.472832441329956,0.3327626287937164,292.8706359863281,297.1499938964844,293.1499938964844,0.5721928477287292,-9621.634765625,304.1300048828125,0.9451327919960022,0.6157209873199463,0.5843806266784668,293.0083923339844,297.1499938964844,293.1499938964844,0.0659044384956359,-8358.4873046875,304.1454162597656,0.521245539188385,0.1075902059674263,0.5070882439613342,290.5099182128906,291.1499938964844,265.230712890625,263.69775390625,280.3550720214844,293.0052185058594,290.5126037597656,1.0,0.5181393623352051,0.9458628296852112,0.9458628296852112,1.0,1.0,-2.481658458709717,1.1304206848144531,1.3512377738952637,0.5650066137313843,0.0,0.0,1.0,171.6128692626953,183.0,65.86101531982422,-25481.78515625,1593.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5219421386719,307.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.806640625,28800.0,0.0,0.0,0.5955062508583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.717199683189392,-2.435201895423233e-05,0.0,0.0006043631583452,0.0,0.0,562.9913330078125,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,293.00848388671875,297.1499938964844,293.1499938964844,0.342858612537384,-5705.19970703125,304.1474609375,0.7829036712646484,0.3549396991729736,0.3232606053352356,292.9915771484375,297.1499938964844,293.1499938964844,0.2666504681110382,-5289.1357421875,304.14404296875,0.7681397199630737,0.3353857398033142,0.3218053877353668,292.91864013671875,297.1499938964844,293.1499938964844,0.4117990136146545,-5497.115234375,304.1380615234375,0.8592955470085144,0.475297600030899,0.3346070647239685,292.8921813964844,297.1499938964844,293.1499938964844,0.573961615562439,-9642.21875,304.1336669921875,0.9425513744354248,0.6184287667274475,0.5871066451072693,293.02276611328125,297.1499938964844,293.1499938964844,0.0663771852850914,-8397.5146484375,304.1461486816406,0.5203224420547485,0.1082626730203628,0.5108479857444763,290.5483093261719,291.1499938964844,265.222900390625,263.6919250488281,280.35614013671875,293.0195007324219,290.5499267578125,1.0,0.5219491720199585,0.9435674548149108,0.9435674548149108,1.0,1.0,-2.49413800239563,1.1363818645477295,1.3577560186386108,0.5681195259094238,0.0,0.0,1.0,175.18324279785156,186.0,54.20559310913086,-25678.609375,1625.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63751220703125,308.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6006320714950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240393161773682,-2.454639434290584e-05,0.0,0.000609565177001,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,293.00848388671875,297.1499938964844,293.1499938964844,0.342858612537384,-5705.19970703125,304.1474609375,0.7829036712646484,0.3549396991729736,0.3232606053352356,292.9915771484375,297.1499938964844,293.1499938964844,0.2666504681110382,-5289.1357421875,304.14404296875,0.7681397199630737,0.3353857398033142,0.3218053877353668,292.91864013671875,297.1499938964844,293.1499938964844,0.4117990136146545,-5497.115234375,304.1380615234375,0.8592955470085144,0.475297600030899,0.3346070647239685,292.8921813964844,297.1499938964844,293.1499938964844,0.573961615562439,-9642.21875,304.1336669921875,0.9425513744354248,0.6184287667274475,0.5871066451072693,293.02276611328125,297.1499938964844,293.1499938964844,0.0663771852850914,-8397.5146484375,304.1461486816406,0.5203224420547485,0.1082626730203628,0.5108479857444763,290.5483093261719,291.1499938964844,265.222900390625,263.6919250488281,280.35614013671875,293.0195007324219,290.5499267578125,1.0,0.5219491720199585,0.9435674548149108,0.9435674548149108,1.0,1.0,-2.49413800239563,1.1363818645477295,1.3577560186386108,0.5681195259094238,0.0,0.0,1.0,175.18324279785156,186.0,54.20559310913086,-25678.609375,1625.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63751220703125,308.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6006320714950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240393161773682,-2.454639434290584e-05,0.0,0.000609565177001,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.0245361328125,297.1499938964844,293.1499938964844,0.3426802456378937,-5702.1123046875,304.14862060546875,0.7801851630210876,0.3552661836147308,0.3237108886241913,293.00555419921875,297.1499938964844,293.1499938964844,0.2673235833644867,-5298.90625,304.1448974609375,0.7661805152893066,0.3365592956542969,0.3230764865875244,292.9369201660156,297.1499938964844,293.1499938964844,0.4133734703063965,-5512.81005859375,304.139404296875,0.8574156761169434,0.4774562120437622,0.3362545073032379,292.912353515625,297.1499938964844,293.1499938964844,0.5757350325584412,-9663.642578125,304.1361389160156,0.9399024248123168,0.6208697557449341,0.5895770192146301,293.03594970703125,297.1499938964844,293.1499938964844,0.0667913407087326,-8432.021484375,304.146728515625,0.5192291736602783,0.108810007572174,0.5140336751937866,290.5777282714844,291.1499938964844,265.2172241210937,263.68780517578125,280.3572082519531,293.0308837890625,290.57916259765625,1.0,0.525510847568512,0.9412720799446106,0.9412720799446106,1.0,1.0,-2.5049822330474854,1.1415448188781738,1.363437294960022,0.5707948207855225,0.0,0.0,1.0,178.6930389404297,189.0,44.41794204711914,-25849.59765625,1655.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7586975097656,308.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6052272319793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600242614746,1.725624918937683,-2.459156348777469e-05,0.0,0.0006142287165857,0.0,0.0,571.3187255859375,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.0245361328125,297.1499938964844,293.1499938964844,0.3426802456378937,-5702.1123046875,304.14862060546875,0.7801851630210876,0.3552661836147308,0.3237108886241913,293.00555419921875,297.1499938964844,293.1499938964844,0.2673235833644867,-5298.90625,304.1448974609375,0.7661805152893066,0.3365592956542969,0.3230764865875244,292.9369201660156,297.1499938964844,293.1499938964844,0.4133734703063965,-5512.81005859375,304.139404296875,0.8574156761169434,0.4774562120437622,0.3362545073032379,292.912353515625,297.1499938964844,293.1499938964844,0.5757350325584412,-9663.642578125,304.1361389160156,0.9399024248123168,0.6208697557449341,0.5895770192146301,293.03594970703125,297.1499938964844,293.1499938964844,0.0667913407087326,-8432.021484375,304.146728515625,0.5192291736602783,0.108810007572174,0.5140336751937866,290.5777282714844,291.1499938964844,265.2172241210937,263.68780517578125,280.3572082519531,293.0308837890625,290.57916259765625,1.0,0.525510847568512,0.9412720799446106,0.9412720799446106,1.0,1.0,-2.5049822330474854,1.1415448188781738,1.363437294960022,0.5707948207855225,0.0,0.0,1.0,178.6930389404297,189.0,44.41794204711914,-25849.59765625,1655.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7586975097656,308.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6052272319793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600242614746,1.725624918937683,-2.459156348777469e-05,0.0,0.0006142287165857,0.0,0.0,571.3187255859375,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.03955078125,297.1499938964844,293.1499938964844,0.3416169583797455,-5686.87841796875,304.1507873535156,0.7774019241333008,0.3554015457630157,0.3239943087100982,293.01873779296875,297.1499938964844,293.1499938964844,0.2672663629055023,-5296.560546875,304.14666748046875,0.7641501426696777,0.3375499546527862,0.3241778314113617,292.9544372558594,297.1499938964844,293.1499938964844,0.4137518107891083,-5515.28857421875,304.1422424316406,0.8554118275642395,0.4792987108230591,0.3376754224300384,292.931396484375,297.1499938964844,293.1499938964844,0.5760000944137573,-9664.2861328125,304.14019775390625,0.9371516108512878,0.6230255365371704,0.5917876362800598,293.0480651855469,297.1499938964844,293.1499938964844,0.0669526830315589,-8442.470703125,304.1475524902344,0.5179705619812012,0.1092403680086135,0.5166897177696228,290.63134765625,291.1499938964844,265.2139587402344,263.6856689453125,280.3594665527344,293.04132080078125,290.6332397460937,1.0,0.5288432240486145,0.9389837384223938,0.9389837384223938,1.0,1.0,-2.514201402664185,1.1459147930145264,1.3682866096496582,0.5730366110801697,0.0,0.0,1.0,182.1661834716797,192.0,61.2737922668457,-26097.0703125,1683.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8545227050781,308.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6096388697624207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006187059916555,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.03955078125,297.1499938964844,293.1499938964844,0.3416169583797455,-5686.87841796875,304.1507873535156,0.7774019241333008,0.3554015457630157,0.3239943087100982,293.01873779296875,297.1499938964844,293.1499938964844,0.2672663629055023,-5296.560546875,304.14666748046875,0.7641501426696777,0.3375499546527862,0.3241778314113617,292.9544372558594,297.1499938964844,293.1499938964844,0.4137518107891083,-5515.28857421875,304.1422424316406,0.8554118275642395,0.4792987108230591,0.3376754224300384,292.931396484375,297.1499938964844,293.1499938964844,0.5760000944137573,-9664.2861328125,304.14019775390625,0.9371516108512878,0.6230255365371704,0.5917876362800598,293.0480651855469,297.1499938964844,293.1499938964844,0.0669526830315589,-8442.470703125,304.1475524902344,0.5179705619812012,0.1092403680086135,0.5166897177696228,290.63134765625,291.1499938964844,265.2139587402344,263.6856689453125,280.3594665527344,293.04132080078125,290.6332397460937,1.0,0.5288432240486145,0.9389837384223938,0.9389837384223938,1.0,1.0,-2.514201402664185,1.1459147930145264,1.3682866096496582,0.5730366110801697,0.0,0.0,1.0,182.1661834716797,192.0,61.2737922668457,-26097.0703125,1683.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8545227050781,308.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6096388697624207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006187059916555,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.05352783203125,297.1499938964844,293.1499938964844,0.3408687710762024,-5676.439453125,304.1517639160156,0.7745649814605713,0.3553634285926819,0.3241171240806579,293.0310974121094,297.1499938964844,293.1499938964844,0.2674788534641266,-5299.10107421875,304.1473999023437,0.7620563507080078,0.3383659720420837,0.325111836194992,292.970947265625,297.1499938964844,293.1499938964844,0.4145192503929138,-5522.5556640625,304.1435241699219,0.8533317446708679,0.4809027016162872,0.3389185965061188,292.9493103027344,297.1499938964844,293.1499938964844,0.5768352150917053,-9673.8955078125,304.1420593261719,0.9343145489692688,0.6249295473098755,0.593750536441803,293.0592041015625,297.1499938964844,293.1499938964844,0.0671469494700431,-8457.328125,304.1480407714844,0.5165693759918213,0.1095629930496215,0.5188515186309814,290.6646423339844,291.1499938964844,265.2135009765625,263.685791015625,280.3631286621094,293.051025390625,290.6661682128906,1.0,0.5319623947143555,0.936695396900177,0.936695396900177,1.0,1.0,-2.5219216346740723,1.149552822113037,1.3723686933517456,0.574876606464386,0.0,0.0,1.0,185.6010589599609,195.0,49.84074783325195,-26236.341796875,1708.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9535522460937,308.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6136335730552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.550060162320733e-05,0.0,0.0006227600388228,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719040,293.05352783203125,297.1499938964844,293.1499938964844,0.3408687710762024,-5676.439453125,304.1517639160156,0.7745649814605713,0.3553634285926819,0.3241171240806579,293.0310974121094,297.1499938964844,293.1499938964844,0.2674788534641266,-5299.10107421875,304.1473999023437,0.7620563507080078,0.3383659720420837,0.325111836194992,292.970947265625,297.1499938964844,293.1499938964844,0.4145192503929138,-5522.5556640625,304.1435241699219,0.8533317446708679,0.4809027016162872,0.3389185965061188,292.9493103027344,297.1499938964844,293.1499938964844,0.5768352150917053,-9673.8955078125,304.1420593261719,0.9343145489692688,0.6249295473098755,0.593750536441803,293.0592041015625,297.1499938964844,293.1499938964844,0.0671469494700431,-8457.328125,304.1480407714844,0.5165693759918213,0.1095629930496215,0.5188515186309814,290.6646423339844,291.1499938964844,265.2135009765625,263.685791015625,280.3631286621094,293.051025390625,290.6661682128906,1.0,0.5319623947143555,0.936695396900177,0.936695396900177,1.0,1.0,-2.5219216346740723,1.149552822113037,1.3723686933517456,0.574876606464386,0.0,0.0,1.0,185.6010589599609,195.0,49.84074783325195,-26236.341796875,1708.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9535522460937,308.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6136335730552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.550060162320733e-05,0.0,0.0006227600388228,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
