time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,293.0601501464844,297.1499938964844,293.1499938964844,0.3404530882835388,-5670.7138671875,304.1521911621094,0.7731315493583679,0.3552811741828918,0.3241221606731415,293.0370178222656,297.1499938964844,293.1499938964844,0.2675499022006988,-5299.85302734375,304.1477355957031,0.7609895467758179,0.3387099504470825,0.3255184292793274,292.97882080078125,297.1499938964844,293.1499938964844,0.414854347705841,-5525.72119140625,304.14410400390625,0.8522733449935913,0.4816240072250366,0.3394832909107208,292.9578552246094,297.1499938964844,293.1499938964844,0.5771992802619934,-9678.1025390625,304.1428527832031,0.932872474193573,0.6257922649383545,0.5946482419967651,293.0644226074219,297.1499938964844,293.1499938964844,0.0672198757529258,-8462.705078125,304.14825439453125,0.5158237218856812,0.1096871942281723,0.5197613835334778,290.6799011230469,291.1499938964844,265.21441650390625,263.6867980957031,280.36553955078125,293.0556030273437,290.6814270019531,1.0,0.5334477424621582,0.9355512261390686,0.9355512261390686,1.0,1.0,-2.5252668857574463,1.15112042427063,1.374146580696106,0.5756591558456421,0.0,0.0,1.0,187.30357360839844,195.0,46.5536003112793,-26300.47265625,1720.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0060729980469,308.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6154464483261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.000624599866569,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.06658935546875,297.1499938964844,293.1499938964844,0.339503139257431,-5657.48291015625,304.1535339355469,0.7716864943504333,0.3551539778709411,0.3240898251533508,293.0427551269531,297.1499938964844,293.1499938964844,0.2671709358692169,-5293.00830078125,304.1488647460937,0.7599086761474609,0.3390105068683624,0.32588592171669,292.9864807128906,297.1499938964844,293.1499938964844,0.414506196975708,-5521.18896484375,304.14581298828125,0.8512018918991089,0.48228919506073,0.3400116562843323,292.9661865234375,297.1499938964844,293.1499938964844,0.5766435265541077,-9669.2431640625,304.1451721191406,0.9314125776290894,0.6265893578529358,0.5954900979995728,293.0694274902344,297.1499938964844,293.1499938964844,0.0671592205762863,-8454.935546875,304.148681640625,0.5150516629219055,0.1097887456417083,0.5205690860748291,290.7130432128906,291.1499938964844,265.2161560058594,263.6884460449219,280.36834716796875,293.06005859375,290.7157287597656,1.0,0.5348874926567078,0.9344192743301392,0.9344192743301392,1.0,1.0,-2.528286933898926,1.15252947807312,1.3757574558258057,0.5763559341430664,0.0,0.0,1.0,188.9988708496093,198.0,68.49291229248047,-26444.97265625,1732.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0469970703125,308.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6172824501991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006264632102102,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0788879394531,297.1499938964844,293.1499938964844,0.3381259143352508,-5638.74267578125,304.1546325683594,0.7687518000602722,0.3547729551792145,0.3239062428474426,293.0538330078125,297.1499938964844,293.1499938964844,0.2668596506118774,-5287.1982421875,304.1497497558594,0.7576956152915955,0.3394834697246551,0.3264974951744079,293.0010986328125,297.1499938964844,293.1499938964844,0.4144962728023529,-5520.2705078125,304.1471862792969,0.8490115404129028,0.4834670126438141,0.3409548997879028,292.982177734375,297.1499938964844,293.1499938964844,0.5764583945274353,-9665.548828125,304.14703369140625,0.9284251928329468,0.6280006170272827,0.5969911813735962,293.07879638671875,297.1499938964844,293.1499938964844,0.0671456456184387,-8450.888671875,304.1491394042969,0.5134293437004089,0.1099265068769455,0.521885871887207,290.7542419433594,291.1499938964844,265.22222900390625,263.69390869140625,280.3753662109375,293.068603515625,290.7559814453125,1.0,0.5376312136650085,0.9321553111076356,0.9321553111076356,1.0,1.0,-2.533321142196656,1.1548563241958618,1.378464698791504,0.577481210231781,0.0,0.0,1.0,192.372314453125,186.0,58.19950485229492,-26563.25390625,1753.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12774658203125,308.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.79296875,30960.0,0.0,0.0,0.6207273602485657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877750396728516,1.7878015041351318,-2.639559534145519e-05,0.0,0.0006299593369476,0.0,0.0,635.3262939453125,0.0,0.0,0.0,0.976038694381714,4.0,0.0,1.0
719280,293.0788879394531,297.1499938964844,293.1499938964844,0.3381259143352508,-5638.74267578125,304.1546325683594,0.7687518000602722,0.3547729551792145,0.3239062428474426,293.0538330078125,297.1499938964844,293.1499938964844,0.2668596506118774,-5287.1982421875,304.1497497558594,0.7576956152915955,0.3394834697246551,0.3264974951744079,293.0010986328125,297.1499938964844,293.1499938964844,0.4144962728023529,-5520.2705078125,304.1471862792969,0.8490115404129028,0.4834670126438141,0.3409548997879028,292.982177734375,297.1499938964844,293.1499938964844,0.5764583945274353,-9665.548828125,304.14703369140625,0.9284251928329468,0.6280006170272827,0.5969911813735962,293.07879638671875,297.1499938964844,293.1499938964844,0.0671456456184387,-8450.888671875,304.1491394042969,0.5134293437004089,0.1099265068769455,0.521885871887207,290.7542419433594,291.1499938964844,265.22222900390625,263.69390869140625,280.3753662109375,293.068603515625,290.7559814453125,1.0,0.5376312136650085,0.9321553111076356,0.9321553111076356,1.0,1.0,-2.533321142196656,1.1548563241958618,1.378464698791504,0.577481210231781,0.0,0.0,1.0,192.372314453125,186.0,58.19950485229492,-26563.25390625,1753.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12774658203125,308.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.79296875,30960.0,0.0,0.0,0.6207273602485657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877750396728516,1.7878015041351318,-2.639559534145519e-05,0.0,0.0006299593369476,0.0,0.0,635.3262939453125,0.0,0.0,0.0,0.976038694381714,4.0,0.0,1.0
719340,293.0901184082031,297.1499938964844,293.1499938964844,0.33643838763237,-5615.91015625,304.1559143066406,0.770797610282898,0.3542982041835785,0.3233896493911743,293.0640869140625,297.1499938964844,293.1499938964844,0.2662745416164398,-5277.09130859375,304.1508178710937,0.760249674320221,0.3398380279541015,0.3267418444156647,293.0144958496094,297.1499938964844,293.1499938964844,0.4142072200775146,-5516.4453125,304.14862060546875,0.8521530628204346,0.4845170378684997,0.3416179120540619,292.9970092773437,297.1499938964844,293.1499938964844,0.5759683847427368,-9657.9052734375,304.1488647460937,0.9325262904167176,0.6292428970336914,0.5980762839317322,293.087158203125,297.1499938964844,293.1499938964844,0.0669102296233177,-8427.3173828125,304.1498107910156,0.515282154083252,0.1100331246852874,0.5218321084976196,290.7908630371094,291.1499938964844,265.23211669921875,263.702392578125,280.3849182128906,293.07647705078125,290.7926940917969,1.0,0.5356486439704895,0.9298914074897766,0.9298914074897766,1.0,1.0,-2.5350329875946045,1.1555577516555786,1.3794753551483154,0.5777524709701538,0.0,0.0,1.0,189.5889434814453,174.0,53.79145050048828,-26648.783203125,1744.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2199401855469,308.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.421875,32040.0,0.0,0.0,0.6237145662307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210319519043,1.7892367839813232,-2.643799416546244e-05,0.0,0.000632990966551,0.0,0.0,636.8577270507812,0.0,0.0,0.0,0.99174964427948,4.0,0.0,1.0
719400,293.0901184082031,297.1499938964844,293.1499938964844,0.33643838763237,-5615.91015625,304.1559143066406,0.770797610282898,0.3542982041835785,0.3233896493911743,293.0640869140625,297.1499938964844,293.1499938964844,0.2662745416164398,-5277.09130859375,304.1508178710937,0.760249674320221,0.3398380279541015,0.3267418444156647,293.0144958496094,297.1499938964844,293.1499938964844,0.4142072200775146,-5516.4453125,304.14862060546875,0.8521530628204346,0.4845170378684997,0.3416179120540619,292.9970092773437,297.1499938964844,293.1499938964844,0.5759683847427368,-9657.9052734375,304.1488647460937,0.9325262904167176,0.6292428970336914,0.5980762839317322,293.087158203125,297.1499938964844,293.1499938964844,0.0669102296233177,-8427.3173828125,304.1498107910156,0.515282154083252,0.1100331246852874,0.5218321084976196,290.7908630371094,291.1499938964844,265.23211669921875,263.702392578125,280.3849182128906,293.07647705078125,290.7926940917969,1.0,0.5356486439704895,0.9298914074897766,0.9298914074897766,1.0,1.0,-2.5350329875946045,1.1555577516555786,1.3794753551483154,0.5777524709701538,0.0,0.0,1.0,189.5889434814453,174.0,53.79145050048828,-26648.783203125,1744.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2199401855469,308.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.421875,32040.0,0.0,0.0,0.6237145662307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210319519043,1.7892367839813232,-2.643799416546244e-05,0.0,0.000632990966551,0.0,0.0,636.8577270507812,0.0,0.0,0.0,0.99174964427948,4.0,0.0,1.0
719460,293.100341796875,297.1499938964844,293.1499938964844,0.3337449729442596,-5579.17578125,304.15838623046875,0.7762254476547241,0.3537372350692749,0.3226639628410339,293.0735778808594,297.1499938964844,293.1499938964844,0.2648172676563263,-5252.52587890625,304.1529235839844,0.7660689353942871,0.3400876224040985,0.3267425000667572,293.0267944335937,297.1499938964844,293.1499938964844,0.4126652777194977,-5498.77197265625,304.1515808105469,0.8589649200439453,0.4854548573493957,0.3420952558517456,293.0108337402344,297.1499938964844,293.1499938964844,0.573795735836029,-9626.873046875,304.1527709960937,0.9413062930107116,0.6303206086158752,0.5988634824752808,293.0943908691406,297.1499938964844,293.1499938964844,0.0663833320140838,-8376.107421875,304.1507568359375,0.5196359753608704,0.1101609021425247,0.5211350917816162,290.8548889160156,291.1499938964844,265.2461242675781,263.71417236328125,280.3964538574219,293.0834350585937,290.8573303222656,1.0,0.5311805009841919,0.9276633262634276,0.9276633262634276,1.0,1.0,-2.5348451137542725,1.1553384065628052,1.3795067071914673,0.5775044560432434,0.0,0.0,1.0,182.9309539794922,162.0,74.97250366210938,-26809.625,1715.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2958068847656,308.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6265234351158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778898239136,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006358416285365,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
719520,293.100341796875,297.1499938964844,293.1499938964844,0.3337449729442596,-5579.17578125,304.15838623046875,0.7762254476547241,0.3537372350692749,0.3226639628410339,293.0735778808594,297.1499938964844,293.1499938964844,0.2648172676563263,-5252.52587890625,304.1529235839844,0.7660689353942871,0.3400876224040985,0.3267425000667572,293.0267944335937,297.1499938964844,293.1499938964844,0.4126652777194977,-5498.77197265625,304.1515808105469,0.8589649200439453,0.4854548573493957,0.3420952558517456,293.0108337402344,297.1499938964844,293.1499938964844,0.573795735836029,-9626.873046875,304.1527709960937,0.9413062930107116,0.6303206086158752,0.5988634824752808,293.0943908691406,297.1499938964844,293.1499938964844,0.0663833320140838,-8376.107421875,304.1507568359375,0.5196359753608704,0.1101609021425247,0.5211350917816162,290.8548889160156,291.1499938964844,265.2461242675781,263.71417236328125,280.3964538574219,293.0834350585937,290.8573303222656,1.0,0.5311805009841919,0.9276633262634276,0.9276633262634276,1.0,1.0,-2.5348451137542725,1.1553384065628052,1.3795067071914673,0.5775044560432434,0.0,0.0,1.0,182.9309539794922,162.0,74.97250366210938,-26809.625,1715.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2958068847656,308.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6265234351158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778898239136,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006358416285365,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
719580,293.10992431640625,297.1499938964844,293.1499938964844,0.3312433063983917,-5545.509765625,304.15972900390625,0.7839531302452087,0.3530528247356415,0.3217549324035644,293.0825500488281,297.1499938964844,293.1499938964844,0.2635195851325989,-5231.0263671875,304.15411376953125,0.7741634845733643,0.3402063250541687,0.3265427052974701,293.0380859375,297.1499938964844,293.1499938964844,0.4114516377449035,-5485.19580078125,304.153076171875,0.8683900833129883,0.4862872660160064,0.3424360156059265,293.0235900878906,297.1499938964844,293.1499938964844,0.5720619559288025,-9602.896484375,304.1547241210937,0.9528993368148804,0.6312547326087952,0.5994256734848022,293.1006164550781,297.1499938964844,293.1499938964844,0.0659042969346046,-8330.4990234375,304.1512756347656,0.525844156742096,0.1103057563304901,0.5201349854469299,290.9024353027344,291.1499938964844,265.2645568847656,263.7295227050781,280.4100952148437,293.0896911621094,290.9046936035156,1.0,0.5251866579055786,0.9254352450370787,0.9254352450370787,1.0,1.0,-2.5333969593048096,1.1545038223266602,1.3788931369781494,0.5769209861755371,0.0,0.0,1.0,174.15631103515625,150.0,68.47079467773438,-26872.26953125,1675.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.381103515625,308.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.447265625,32040.0,0.0,0.0,0.6289196014404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197388648986816,1.8197661638259888,-2.734789086389356e-05,0.0,0.0006382734281942,0.0,0.0,670.0166625976562,0.0,0.0,0.0,0.9934354424476624,4.0,0.0,1.0
719640,293.10992431640625,297.1499938964844,293.1499938964844,0.3312433063983917,-5545.509765625,304.15972900390625,0.7839531302452087,0.3530528247356415,0.3217549324035644,293.0825500488281,297.1499938964844,293.1499938964844,0.2635195851325989,-5231.0263671875,304.15411376953125,0.7741634845733643,0.3402063250541687,0.3265427052974701,293.0380859375,297.1499938964844,293.1499938964844,0.4114516377449035,-5485.19580078125,304.153076171875,0.8683900833129883,0.4862872660160064,0.3424360156059265,293.0235900878906,297.1499938964844,293.1499938964844,0.5720619559288025,-9602.896484375,304.1547241210937,0.9528993368148804,0.6312547326087952,0.5994256734848022,293.1006164550781,297.1499938964844,293.1499938964844,0.0659042969346046,-8330.4990234375,304.1512756347656,0.525844156742096,0.1103057563304901,0.5201349854469299,290.9024353027344,291.1499938964844,265.2645568847656,263.7295227050781,280.4100952148437,293.0896911621094,290.9046936035156,1.0,0.5251866579055786,0.9254352450370787,0.9254352450370787,1.0,1.0,-2.5333969593048096,1.1545038223266602,1.3788931369781494,0.5769209861755371,0.0,0.0,1.0,174.15631103515625,150.0,68.47079467773438,-26872.26953125,1675.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.381103515625,308.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.447265625,32040.0,0.0,0.0,0.6289196014404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197388648986816,1.8197661638259888,-2.734789086389356e-05,0.0,0.0006382734281942,0.0,0.0,670.0166625976562,0.0,0.0,0.0,0.9934354424476624,4.0,0.0,1.0
719700,293.114501953125,297.1499938964844,293.1499938964844,0.3299210667610168,-5527.74609375,304.1603698730469,0.788539469242096,0.3526618182659149,0.3212383985519409,293.0868530273437,297.1499938964844,293.1499938964844,0.2628069818019867,-5219.2861328125,304.1546630859375,0.7789398431777954,0.3402116894721985,0.3263738453388214,293.0433959960937,297.1499938964844,293.1499938964844,0.4107851684093475,-5477.8154296875,304.1537170410156,0.8739604949951172,0.4866623878479004,0.3425646126270294,293.0296325683594,297.1499938964844,293.1499938964844,0.5711154937744141,-9589.9384765625,304.15557861328125,0.9593840837478638,0.6316686868667603,0.5996388792991638,293.1033935546875,297.1499938964844,293.1499938964844,0.0656530633568763,-8306.7392578125,304.1515197753906,0.529571533203125,0.1103810593485832,0.5195624232292175,290.9258728027344,291.1499938964844,265.27557373046875,263.7386474609375,280.4177551269531,293.0926513671875,290.9281311035156,1.0,0.5218029618263245,0.9243212342262268,0.9243212342262268,1.0,1.0,-2.532296657562256,1.1539024114608765,1.3783942461013794,0.576529860496521,0.0,0.0,1.0,169.271728515625,150.0,67.16558074951172,-26900.19140625,1652.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42822265625,308.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.88671875,33120.0,0.0,0.0,0.6299371123313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202049732208248,-2.7361082175048068e-05,0.0,0.0006393060903064,0.0,0.0,670.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1189270019531,297.1499938964844,293.1499938964844,0.328289657831192,-5505.62353515625,304.1614685058594,0.7935599088668823,0.3522410094738006,0.3206872045993805,293.0910949707031,297.1499938964844,293.1499938964844,0.2618256211280823,-5203.01708984375,304.15557861328125,0.7841598987579346,0.3401816487312317,0.3261637687683105,293.04852294921875,297.1499938964844,293.1499938964844,0.4097263813018799,-5466.0263671875,304.15496826171875,0.8800601959228516,0.4870062470436096,0.3426674306392669,293.0354919433594,297.1499938964844,293.1499938964844,0.5696380138397217,-9569.4638671875,304.1572570800781,0.9661487340927124,0.6320421695709229,0.5998096466064453,293.10601806640625,297.1499938964844,293.1499938964844,0.0653309747576713,-8276.0625,304.1518249511719,0.5336905717849731,0.1104560270905494,0.5189533233642578,290.95928955078125,291.1499938964844,265.2878112792969,263.74871826171875,280.4259948730469,293.0954895019531,290.9620666503906,1.0,0.5182331800460815,0.923239290714264,0.923239290714264,1.0,1.0,-2.5309791564941406,1.1531964540481567,1.377782702445984,0.5760838985443115,0.0,0.0,1.0,164.1706085205078,138.0,78.96442413330078,-26965.6015625,1628.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4704895019531,308.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.31640625,33120.0,0.0,0.0,0.6309150457382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860303878784,1.83188796043396,-2.771343679341953e-05,0.0,0.000640298530925,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1273193359375,297.1499938964844,293.1499938964844,0.3253454566001892,-5466.109375,304.1625366210937,0.8048780560493469,0.3513261377811432,0.3194954991340637,293.0992431640625,297.1499938964844,293.1499938964844,0.2601173222064972,-5175.0283203125,304.15655517578125,0.7959151864051819,0.3400233089923858,0.3256290853023529,293.0582275390625,297.1499938964844,293.1499938964844,0.4080454111099243,-5447.6435546875,304.1560974121094,0.8938384056091309,0.4876047968864441,0.3427950739860534,293.0466613769531,297.1499938964844,293.1499938964844,0.5672656893730164,-9537.3701171875,304.1587829589844,0.9801167249679564,0.6326755881309509,0.600020706653595,293.1108093261719,297.1499938964844,293.1499938964844,0.0647737383842468,-8223.705078125,304.1521301269531,0.5431154370307922,0.1106010302901268,0.5176358222961426,291.00982666015625,291.1499938964844,265.316162109375,263.7720031738281,280.4443359375,293.10089111328125,291.01226806640625,1.0,0.5106481313705444,0.9210753440856934,0.9210753440856934,1.0,1.0,-2.5277295112609863,1.1514836549758911,1.3762458562850952,0.575031042098999,0.0,0.0,1.0,153.5052032470703,126.0,72.68888854980469,-27005.728515625,1578.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5611877441406,309.0377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6325471997261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006419550045393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1273193359375,297.1499938964844,293.1499938964844,0.3253454566001892,-5466.109375,304.1625366210937,0.8048780560493469,0.3513261377811432,0.3194954991340637,293.0992431640625,297.1499938964844,293.1499938964844,0.2601173222064972,-5175.0283203125,304.15655517578125,0.7959151864051819,0.3400233089923858,0.3256290853023529,293.0582275390625,297.1499938964844,293.1499938964844,0.4080454111099243,-5447.6435546875,304.1560974121094,0.8938384056091309,0.4876047968864441,0.3427950739860534,293.0466613769531,297.1499938964844,293.1499938964844,0.5672656893730164,-9537.3701171875,304.1587829589844,0.9801167249679564,0.6326755881309509,0.600020706653595,293.1108093261719,297.1499938964844,293.1499938964844,0.0647737383842468,-8223.705078125,304.1521301269531,0.5431154370307922,0.1106010302901268,0.5176358222961426,291.00982666015625,291.1499938964844,265.316162109375,263.7720031738281,280.4443359375,293.10089111328125,291.01226806640625,1.0,0.5106481313705444,0.9210753440856934,0.9210753440856934,1.0,1.0,-2.5277295112609863,1.1514836549758911,1.3762458562850952,0.575031042098999,0.0,0.0,1.0,153.5052032470703,126.0,72.68888854980469,-27005.728515625,1578.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5611877441406,309.0377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6325471997261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006419550045393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.13507080078125,297.1499938964844,293.1499938964844,0.3222551345825195,-5424.60986328125,304.1635131835937,0.8174475431442261,0.350329726934433,0.3182139098644256,293.10693359375,297.1499938964844,293.1499938964844,0.2582487463951111,-5144.46435546875,304.1575012207031,0.8093975186347961,0.3397456705570221,0.3249647319316864,293.0672912597656,297.1499938964844,293.1499938964844,0.4061699211597442,-5427.205078125,304.1571960449219,0.9100706577301024,0.4880886971950531,0.3428327143192291,293.0571594238281,297.1499938964844,293.1499938964844,0.5646300911903381,-9501.818359375,304.1602478027344,0.9940866827964784,0.6331661343574524,0.6000834703445435,293.1150207519531,297.1499938964844,293.1499938964844,0.0641866400837898,-8168.7822265625,304.15240478515625,0.554185152053833,0.110735222697258,0.5162049531936646,291.06158447265625,291.1499938964844,265.3500061035156,263.79962158203125,280.4652709960937,293.1060485839844,291.06414794921875,1.0,0.5026127099990845,0.9189114570617676,0.9189114570617676,1.0,1.0,-2.523793458938598,1.149433732032776,1.3743597269058228,0.5738000869750977,0.0,0.0,1.0,142.44285583496094,114.0,72.7307357788086,-27044.107421875,1525.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6577453613281,309.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6337406039237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006431661313399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.13507080078125,297.1499938964844,293.1499938964844,0.3222551345825195,-5424.60986328125,304.1635131835937,0.8174475431442261,0.350329726934433,0.3182139098644256,293.10693359375,297.1499938964844,293.1499938964844,0.2582487463951111,-5144.46435546875,304.1575012207031,0.8093975186347961,0.3397456705570221,0.3249647319316864,293.0672912597656,297.1499938964844,293.1499938964844,0.4061699211597442,-5427.205078125,304.1571960449219,0.9100706577301024,0.4880886971950531,0.3428327143192291,293.0571594238281,297.1499938964844,293.1499938964844,0.5646300911903381,-9501.818359375,304.1602478027344,0.9940866827964784,0.6331661343574524,0.6000834703445435,293.1150207519531,297.1499938964844,293.1499938964844,0.0641866400837898,-8168.7822265625,304.15240478515625,0.554185152053833,0.110735222697258,0.5162049531936646,291.06158447265625,291.1499938964844,265.3500061035156,263.79962158203125,280.4652709960937,293.1060485839844,291.06414794921875,1.0,0.5026127099990845,0.9189114570617676,0.9189114570617676,1.0,1.0,-2.523793458938598,1.149433732032776,1.3743597269058228,0.5738000869750977,0.0,0.0,1.0,142.44285583496094,114.0,72.7307357788086,-27044.107421875,1525.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6577453613281,309.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6337406039237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006431661313399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1427307128906,297.1499938964844,293.1499938964844,0.3187371492385864,-5377.01318359375,304.1649169921875,0.8280909657478333,0.3491523861885071,0.3168868124485016,293.1147766113281,297.1499938964844,293.1499938964844,0.2559734880924225,-5107.03662109375,304.1588134765625,0.8206937313079834,0.3392485380172729,0.3242161870002746,293.07635498046875,297.1499938964844,293.1499938964844,0.4036864936351776,-5399.962890625,304.15899658203125,0.9260780811309814,0.4883501529693603,0.3428078293800354,293.0609436035156,297.1499938964844,293.1499938964844,0.5480749011039734,-9270.2158203125,304.1861572265625,0.9990000128746032,0.6347030401229858,0.587505578994751,293.11932373046875,297.1499938964844,293.1499938964844,0.0635131448507309,-8105.44970703125,304.1527404785156,0.5641127228736877,0.1107485890388488,0.5148086547851562,291.127197265625,291.1499938964844,265.3894958496094,263.831298828125,280.4949951171875,293.111572265625,291.1317138671875,1.0,0.4935194849967956,0.9167872071266174,0.9167872071266174,1.0,1.0,-2.5039186477661133,1.1395609378814695,1.3643577098846436,0.5686742067337036,0.0,0.0,1.0,132.9914093017578,102.0,94.80120086669922,-26981.537109375,1459.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76513671875,309.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6344317197799683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006438675336539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1427307128906,297.1499938964844,293.1499938964844,0.3187371492385864,-5377.01318359375,304.1649169921875,0.8280909657478333,0.3491523861885071,0.3168868124485016,293.1147766113281,297.1499938964844,293.1499938964844,0.2559734880924225,-5107.03662109375,304.1588134765625,0.8206937313079834,0.3392485380172729,0.3242161870002746,293.07635498046875,297.1499938964844,293.1499938964844,0.4036864936351776,-5399.962890625,304.15899658203125,0.9260780811309814,0.4883501529693603,0.3428078293800354,293.0609436035156,297.1499938964844,293.1499938964844,0.5480749011039734,-9270.2158203125,304.1861572265625,0.9990000128746032,0.6347030401229858,0.587505578994751,293.11932373046875,297.1499938964844,293.1499938964844,0.0635131448507309,-8105.44970703125,304.1527404785156,0.5641127228736877,0.1107485890388488,0.5148086547851562,291.127197265625,291.1499938964844,265.3894958496094,263.831298828125,280.4949951171875,293.111572265625,291.1317138671875,1.0,0.4935194849967956,0.9167872071266174,0.9167872071266174,1.0,1.0,-2.5039186477661133,1.1395609378814695,1.3643577098846436,0.5686742067337036,0.0,0.0,1.0,132.9914093017578,102.0,94.80120086669922,-26981.537109375,1459.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76513671875,309.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6344317197799683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006438675336539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1509094238281,297.1499938964844,293.1499938964844,0.3138551712036133,-5310.06103515625,304.1680908203125,0.8382605314254761,0.3476770520210266,0.3153480887413025,293.12335205078125,297.1499938964844,293.1499938964844,0.2524847090244293,-5049.09716796875,304.1617126464844,0.8311998844146729,0.3384007513523102,0.3232024908065796,293.08599853515625,297.1499938964844,293.1499938964844,0.3994002044200897,-5352.50732421875,304.1631774902344,0.9417452812194824,0.4882597029209137,0.3425858318805694,293.0360412597656,297.1499938964844,293.1499938964844,0.5168394446372986,-8826.8974609375,304.22607421875,0.9990000128746032,0.6419513821601868,0.5622074604034424,293.1240234375,297.1499938964844,293.1499938964844,0.0624523870646953,-8005.58154296875,304.1535949707031,0.5734195113182068,0.1105768159031868,0.5127750039100647,291.2366943359375,291.1499938964844,265.4344177246094,263.8664245605469,280.53326416015625,293.1185913085937,291.2427062988281,1.0,0.482740044593811,0.9146629571914672,0.9146629571914672,1.0,1.0,-2.468339681625366,1.122114181518555,1.346225380897522,0.5591515898704529,0.0,0.0,0.983249843120575,124.06069946289062,90.0,140.70416259765625,-26843.818359375,1375.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,309.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32846.890625,34200.0,0.0,0.0,0.6341035962104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302966356277464,1.830324411392212,-2.777106419671327e-05,0.0,0.0006435345276258,0.0,0.0,683.4871826171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1509094238281,297.1499938964844,293.1499938964844,0.3138551712036133,-5310.06103515625,304.1680908203125,0.8382605314254761,0.3476770520210266,0.3153480887413025,293.12335205078125,297.1499938964844,293.1499938964844,0.2524847090244293,-5049.09716796875,304.1617126464844,0.8311998844146729,0.3384007513523102,0.3232024908065796,293.08599853515625,297.1499938964844,293.1499938964844,0.3994002044200897,-5352.50732421875,304.1631774902344,0.9417452812194824,0.4882597029209137,0.3425858318805694,293.0360412597656,297.1499938964844,293.1499938964844,0.5168394446372986,-8826.8974609375,304.22607421875,0.9990000128746032,0.6419513821601868,0.5622074604034424,293.1240234375,297.1499938964844,293.1499938964844,0.0624523870646953,-8005.58154296875,304.1535949707031,0.5734195113182068,0.1105768159031868,0.5127750039100647,291.2366943359375,291.1499938964844,265.4344177246094,263.8664245605469,280.53326416015625,293.1185913085937,291.2427062988281,1.0,0.482740044593811,0.9146629571914672,0.9146629571914672,1.0,1.0,-2.468339681625366,1.122114181518555,1.346225380897522,0.5591515898704529,0.0,0.0,0.983249843120575,124.06069946289062,90.0,140.70416259765625,-26843.818359375,1375.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,309.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32846.890625,34200.0,0.0,0.0,0.6341035962104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302966356277464,1.830324411392212,-2.777106419671327e-05,0.0,0.0006435345276258,0.0,0.0,683.4871826171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1549987792969,297.1499938964844,293.1499938964844,0.3110492825508117,-5271.44970703125,304.169921875,0.8440665006637573,0.3468675315380096,0.3144935965538025,293.1277770996094,297.1499938964844,293.1499938964844,0.2504003345966339,-5014.42822265625,304.16339111328125,0.8370906710624695,0.3378712236881256,0.3225772976875305,293.09088134765625,297.1499938964844,293.1499938964844,0.3967635929584503,-5323.3369140625,304.16558837890625,0.950252890586853,0.4881155788898468,0.3423909246921539,293.01519775390625,297.1499938964844,293.1499938964844,0.4993091821670532,-8581.134765625,304.2440795898437,0.9990000128746032,0.6474851369857788,0.5485621094703674,293.1261901855469,297.1499938964844,293.1499938964844,0.061824046075344,-7946.64013671875,304.1540832519531,0.5785715579986572,0.1104802414774894,0.5115758776664734,291.30181884765625,291.1499938964844,265.45880126953125,263.88525390625,280.5552673339844,293.12408447265625,291.3085327148437,1.0,0.4768755137920379,0.9136008024215698,0.9136008024215698,1.0,1.0,-2.4484951496124268,1.1123884916305542,1.336106777191162,0.5538709759712219,0.0,0.0,0.9666348099708556,119.37335968017578,90.0,161.29373168945312,-26766.255859375,1331.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,309.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,33442.19140625,35280.0,0.0,0.0,0.6335071921348572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828041315078736,1.828069090843201,-2.785558717732784e-05,0.0,0.0006429292843677,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1589660644531,297.1499938964844,293.1499938964844,0.3080494701862335,-5230.09814453125,304.1717529296875,0.8504979610443115,0.3460255861282348,0.3136018812656402,293.1322021484375,297.1499938964844,293.1499938964844,0.2481284588575363,-4976.6044921875,304.1650695800781,0.8435611724853516,0.3372857570648193,0.3218908309936523,293.0956726074219,297.1499938964844,293.1499938964844,0.3938499689102173,-5291.123046875,304.16802978515625,0.9591383337974548,0.487921804189682,0.3421549201011657,292.989990234375,297.1499938964844,293.1499938964844,0.4807507395744324,-8320.8173828125,304.2607116699219,0.9990000128746032,0.6541361212730408,0.5341870784759521,293.1280822753906,297.1499938964844,293.1499938964844,0.0611640065908432,-7884.751953125,304.154541015625,0.584170937538147,0.1104072108864784,0.5104131102561951,291.3729248046875,291.1499938964844,265.48443603515625,263.90484619140625,280.5790100097656,293.1311340332031,291.3802490234375,1.0,0.4707407355308532,0.912739098072052,0.912739098072052,1.0,1.0,-2.427650213241577,1.102190613746643,1.325459599494934,0.5483425855636597,0.0,0.0,0.9446796178817748,114.55111694335938,108.0,179.8898162841797,-26682.76171875,1286.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,309.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,34366.5703125,35280.0,0.0,0.0,0.6326135396957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245272636413568,1.8245552778244016,-2.7986692657577805e-05,0.0,0.000642022350803,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16729736328125,297.1499938964844,293.1499938964844,0.3031776249408722,-5163.83154296875,304.17242431640625,0.8516764640808105,0.3441053926944732,0.3119006752967834,293.14166259765625,297.1499938964844,293.1499938964844,0.2445016950368881,-4916.9208984375,304.1659240722656,0.8450471758842468,0.3358186483383178,0.3205445408821106,293.1056823730469,297.1499938964844,293.1499938964844,0.3894175589084625,-5243.0634765625,304.1691589355469,0.9619637727737428,0.4872704744338989,0.3417198359966278,292.9488830566406,297.1499938964844,293.1499938964844,0.4684203863143921,-8163.58203125,304.24285888671875,0.9990000128746032,0.6665868759155273,0.5290158987045288,293.13201904296875,297.1499938964844,293.1499938964844,0.0603045560419559,-7804.2822265625,304.1544189453125,0.5858761668205261,0.1101683601737022,0.5092411637306213,291.4765014648437,291.1499938964844,265.5392150878906,263.9462585449219,280.61279296875,293.13836669921875,291.47821044921875,1.0,0.4687844812870025,0.9110157489776612,0.9110157489776612,1.0,1.0,-2.41580867767334,1.0964051485061646,1.3194034099578855,0.544731080532074,0.0,0.0,0.8928110599517822,112.68873596191406,126.0,130.08396911621094,-26567.802734375,1264.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,309.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,36025.04296875,35280.0,0.0,0.0,0.6301229596138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7757177352905271,1.7757450342178345,-2.7294659957988188e-05,0.0,0.0006394947413355,0.0,0.0,642.7413940429688,0.0,0.0,0.0,0.9771862626075744,4.0,0.0,1.0
720480,293.16729736328125,297.1499938964844,293.1499938964844,0.3031776249408722,-5163.83154296875,304.17242431640625,0.8516764640808105,0.3441053926944732,0.3119006752967834,293.14166259765625,297.1499938964844,293.1499938964844,0.2445016950368881,-4916.9208984375,304.1659240722656,0.8450471758842468,0.3358186483383178,0.3205445408821106,293.1056823730469,297.1499938964844,293.1499938964844,0.3894175589084625,-5243.0634765625,304.1691589355469,0.9619637727737428,0.4872704744338989,0.3417198359966278,292.9488830566406,297.1499938964844,293.1499938964844,0.4684203863143921,-8163.58203125,304.24285888671875,0.9990000128746032,0.6665868759155273,0.5290158987045288,293.13201904296875,297.1499938964844,293.1499938964844,0.0603045560419559,-7804.2822265625,304.1544189453125,0.5858761668205261,0.1101683601737022,0.5092411637306213,291.4765014648437,291.1499938964844,265.5392150878906,263.9462585449219,280.61279296875,293.13836669921875,291.47821044921875,1.0,0.4687844812870025,0.9110157489776612,0.9110157489776612,1.0,1.0,-2.41580867767334,1.0964051485061646,1.3194034099578855,0.544731080532074,0.0,0.0,0.8928110599517822,112.68873596191406,126.0,130.08396911621094,-26567.802734375,1264.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,309.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,36025.04296875,35280.0,0.0,0.0,0.6301229596138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7757177352905271,1.7757450342178345,-2.7294659957988188e-05,0.0,0.0006394947413355,0.0,0.0,642.7413940429688,0.0,0.0,0.0,0.9771862626075744,4.0,0.0,1.0
720540,293.1754455566406,297.1499938964844,293.1499938964844,0.3011815845966339,-5138.96630859375,304.168212890625,0.8434568643569946,0.3420146703720093,0.3102084100246429,293.151123046875,297.1499938964844,293.1499938964844,0.2432909458875656,-4898.8974609375,304.1625671386719,0.8372794389724731,0.3341090381145477,0.3191363215446472,293.115234375,297.1499938964844,293.1499938964844,0.38886758685112,-5239.36865234375,304.1636047363281,0.9531137943267822,0.4864571988582611,0.3412893116474151,292.9441223144531,297.1499938964844,293.1499938964844,0.4795439541339874,-8344.275390625,304.1929016113281,0.9990000128746032,0.6727300882339478,0.5423200130462646,293.1366882324219,297.1499938964844,293.1499938964844,0.0601710639894008,-7794.173828125,304.1531677246094,0.5796522498130798,0.1096797734498977,0.508124828338623,291.4657897949219,291.1499938964844,265.59844970703125,263.990478515625,280.6403503417969,293.1447448730469,291.46337890625,1.0,0.4734631776809692,0.9092923402786256,0.9092923402786256,1.0,1.0,-2.4261937141418457,1.101372480392456,1.3248212337493896,0.5471622943878174,0.0,0.0,0.8505234718322754,116.81696319580078,144.0,14.02768898010254,-26412.86328125,1293.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663146972656,309.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,36344.83984375,34200.0,0.0,0.0,0.6266458034515381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681205987930298,1.6812313795089722,-2.5382980311405845e-05,0.0,0.0006359658436849,0.0,0.0,559.4442138671875,0.0,0.0,0.0,0.9177584648132324,4.0,0.0,1.0
720600,293.1754455566406,297.1499938964844,293.1499938964844,0.3011815845966339,-5138.96630859375,304.168212890625,0.8434568643569946,0.3420146703720093,0.3102084100246429,293.151123046875,297.1499938964844,293.1499938964844,0.2432909458875656,-4898.8974609375,304.1625671386719,0.8372794389724731,0.3341090381145477,0.3191363215446472,293.115234375,297.1499938964844,293.1499938964844,0.38886758685112,-5239.36865234375,304.1636047363281,0.9531137943267822,0.4864571988582611,0.3412893116474151,292.9441223144531,297.1499938964844,293.1499938964844,0.4795439541339874,-8344.275390625,304.1929016113281,0.9990000128746032,0.6727300882339478,0.5423200130462646,293.1366882324219,297.1499938964844,293.1499938964844,0.0601710639894008,-7794.173828125,304.1531677246094,0.5796522498130798,0.1096797734498977,0.508124828338623,291.4657897949219,291.1499938964844,265.59844970703125,263.990478515625,280.6403503417969,293.1447448730469,291.46337890625,1.0,0.4734631776809692,0.9092923402786256,0.9092923402786256,1.0,1.0,-2.4261937141418457,1.101372480392456,1.3248212337493896,0.5471622943878174,0.0,0.0,0.8505234718322754,116.81696319580078,144.0,14.02768898010254,-26412.86328125,1293.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663146972656,309.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,36344.83984375,34200.0,0.0,0.0,0.6266458034515381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681205987930298,1.6812313795089722,-2.5382980311405845e-05,0.0,0.0006359658436849,0.0,0.0,559.4442138671875,0.0,0.0,0.0,0.9177584648132324,4.0,0.0,1.0
720660,293.183349609375,297.1499938964844,293.1499938964844,0.301196426153183,-5142.55712890625,304.1622009277344,0.829852283000946,0.3397683799266815,0.3085239231586456,293.160400390625,297.1499938964844,293.1499938964844,0.2437654286623001,-4909.56787109375,304.1576538085937,0.8240945935249329,0.3322054147720337,0.3176913559436798,293.1241760253906,297.1499938964844,293.1499938964844,0.3911308944225311,-5267.05126953125,304.1553955078125,0.9361968636512756,0.4855210483074188,0.340884655714035,292.975830078125,297.1499938964844,293.1499938964844,0.5075716376304626,-8761.201171875,304.1319274902344,0.9990000128746032,0.6715869307518005,0.5681015253067017,293.1429138183594,297.1499938964844,293.1499938964844,0.0603466741740703,-7815.6484375,304.15185546875,0.5678917765617371,0.1087608858942985,0.5059689283370972,291.3761901855469,291.1499938964844,265.6617736816406,264.03729248046875,280.6651306152344,293.15118408203125,291.3721618652344,1.0,0.4827715158462524,0.9073954820632936,0.9073954820632936,1.0,1.0,-2.450321674346924,1.1129947900772097,1.3373268842697144,0.5532320141792297,0.0,0.0,0.8263808488845825,125.22889709472656,162.0,-82.66338348388672,-26280.1328125,1358.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7992858886719,309.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,35106.0234375,34200.0,0.0,0.0,0.6221716403961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5800293684005735,1.5800524950027466,-2.3099139070836827e-05,0.0,0.0006314251222647,0.0,0.0,474.1266174316406,0.0,0.0,0.0,0.8836004734039307,4.0,0.0,1.0
720720,293.183349609375,297.1499938964844,293.1499938964844,0.301196426153183,-5142.55712890625,304.1622009277344,0.829852283000946,0.3397683799266815,0.3085239231586456,293.160400390625,297.1499938964844,293.1499938964844,0.2437654286623001,-4909.56787109375,304.1576538085937,0.8240945935249329,0.3322054147720337,0.3176913559436798,293.1241760253906,297.1499938964844,293.1499938964844,0.3911308944225311,-5267.05126953125,304.1553955078125,0.9361968636512756,0.4855210483074188,0.340884655714035,292.975830078125,297.1499938964844,293.1499938964844,0.5075716376304626,-8761.201171875,304.1319274902344,0.9990000128746032,0.6715869307518005,0.5681015253067017,293.1429138183594,297.1499938964844,293.1499938964844,0.0603466741740703,-7815.6484375,304.15185546875,0.5678917765617371,0.1087608858942985,0.5059689283370972,291.3761901855469,291.1499938964844,265.6617736816406,264.03729248046875,280.6651306152344,293.15118408203125,291.3721618652344,1.0,0.4827715158462524,0.9073954820632936,0.9073954820632936,1.0,1.0,-2.450321674346924,1.1129947900772097,1.3373268842697144,0.5532320141792297,0.0,0.0,0.8263808488845825,125.22889709472656,162.0,-82.66338348388672,-26280.1328125,1358.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7992858886719,309.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,35106.0234375,34200.0,0.0,0.0,0.6221716403961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5800293684005735,1.5800524950027466,-2.3099139070836827e-05,0.0,0.0006314251222647,0.0,0.0,474.1266174316406,0.0,0.0,0.0,0.8836004734039307,4.0,0.0,1.0
720780,293.1912536621094,297.1499938964844,293.1499938964844,0.3011190891265869,-5144.068359375,304.1582946777344,0.81336909532547,0.3373200297355652,0.3067810237407684,293.1695251464844,297.1499938964844,293.1499938964844,0.244131401181221,-4917.85595703125,304.154541015625,0.8076394200325012,0.3300900161266327,0.3161709606647491,293.1329345703125,297.1499938964844,293.1499938964844,0.3933866024017334,-5293.61572265625,304.1498718261719,0.9148424863815308,0.4844022095203399,0.3404521048069,293.0394287109375,297.1499938964844,293.1499938964844,0.5456544756889343,-9308.248046875,304.0746459960937,0.9990000128746032,0.6631706357002258,0.6022006273269653,293.15069580078125,297.1499938964844,293.1499938964844,0.0602169148623943,-7810.1552734375,304.1514587402344,0.5526830554008484,0.107364609837532,0.5022357702255249,291.2901306152344,291.1499938964844,265.7288818359375,264.08648681640625,280.685791015625,293.1515808105469,291.2859802246094,1.0,0.4951218962669372,0.9054985642433168,0.9054985642433168,1.0,1.0,-2.482357978820801,1.1284509897232056,1.3539069890975952,0.5614068508148193,0.0,0.0,0.813376784324646,136.92105102539062,165.0,-109.5982666015625,-26332.759765625,1447.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9568786621094,309.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,34716.30859375,34200.0,0.0,0.0,0.6176507472991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5281755924224854,1.5281975269317627,-2.203228723374196e-05,0.0,0.0006268370198085,0.0,0.0,434.8406066894531,0.0,0.0,0.0,0.8595918416976929,4.0,0.0,1.0
720840,293.1912536621094,297.1499938964844,293.1499938964844,0.3011190891265869,-5144.068359375,304.1582946777344,0.81336909532547,0.3373200297355652,0.3067810237407684,293.1695251464844,297.1499938964844,293.1499938964844,0.244131401181221,-4917.85595703125,304.154541015625,0.8076394200325012,0.3300900161266327,0.3161709606647491,293.1329345703125,297.1499938964844,293.1499938964844,0.3933866024017334,-5293.61572265625,304.1498718261719,0.9148424863815308,0.4844022095203399,0.3404521048069,293.0394287109375,297.1499938964844,293.1499938964844,0.5456544756889343,-9308.248046875,304.0746459960937,0.9990000128746032,0.6631706357002258,0.6022006273269653,293.15069580078125,297.1499938964844,293.1499938964844,0.0602169148623943,-7810.1552734375,304.1514587402344,0.5526830554008484,0.107364609837532,0.5022357702255249,291.2901306152344,291.1499938964844,265.7288818359375,264.08648681640625,280.685791015625,293.1515808105469,291.2859802246094,1.0,0.4951218962669372,0.9054985642433168,0.9054985642433168,1.0,1.0,-2.482357978820801,1.1284509897232056,1.3539069890975952,0.5614068508148193,0.0,0.0,0.813376784324646,136.92105102539062,165.0,-109.5982666015625,-26332.759765625,1447.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9568786621094,309.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,34716.30859375,34200.0,0.0,0.0,0.6176507472991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5281755924224854,1.5281975269317627,-2.203228723374196e-05,0.0,0.0006268370198085,0.0,0.0,434.8406066894531,0.0,0.0,0.0,0.8595918416976929,4.0,0.0,1.0
