time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.195068359375,297.1499938964844,293.1499938964844,0.3008871078491211,-5141.8427734375,304.1572265625,0.8061246275901794,0.3360496163368225,0.3058304786682129,293.1739196777344,297.1499938964844,293.1499938964844,0.2441407591104507,-4918.89892578125,304.1537170410156,0.8003193140029907,0.3289796113967895,0.3153232634067535,293.1371154785156,297.1499938964844,293.1499938964844,0.394316017627716,-5304.33935546875,304.1482238769531,0.906470537185669,0.4837960004806518,0.3401762545108795,293.0797424316406,297.1499938964844,293.1499938964844,0.5629854202270508,-9549.8623046875,304.0570068359375,0.9990000128746032,0.6566597819328308,0.6168268322944641,293.1548156738281,297.1499938964844,293.1499938964844,0.0599796585738658,-7792.09130859375,304.1516418457031,0.545996367931366,0.1065475344657898,0.4995853900909424,291.25152587890625,291.1499938964844,265.76373291015625,264.11187744140625,280.6993408203125,293.1532592773437,291.2484741210937,1.0,0.4998748004436493,0.904550075531006,0.904550075531006,1.0,1.0,-2.4942667484283447,1.1341452598571775,1.360121488571167,0.5645630955696106,0.0,0.0,0.8105364441871643,142.07887268066406,165.0,-105.0592041015625,-26354.498046875,1485.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.998291015625,309.8386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,34545.8203125,33120.0,0.0,0.0,0.6155775189399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5140231847763062,1.514045000076294,-2.1732286768383343e-05,0.0,0.0006247329292818,0.0,0.0,424.3283081054688,0.0,0.0,0.0,0.8380535840988159,4.0,0.0,1.0
720960,293.19854736328125,297.1499938964844,293.1499938964844,0.30078986287117,-5141.48193359375,304.1560974121094,0.7973659038543701,0.3347992897033691,0.3049249351024627,293.1779479980469,297.1499938964844,293.1499938964844,0.2442583441734314,-4921.74267578125,304.15283203125,0.7917158603668213,0.327883630990982,0.3145167529582977,293.1409606933594,297.1499938964844,293.1499938964844,0.3954168260097503,-5316.89892578125,304.1465759277344,0.8971999883651733,0.4832056760787964,0.3399330079555511,293.1178894042969,297.1499938964844,293.1499938964844,0.5690109133720398,-9624.6337890625,304.06378173828125,0.9939606189727784,0.6500504612922668,0.6193050146102905,293.1585388183594,297.1499938964844,293.1499938964844,0.0597797222435474,-7777.5322265625,304.1517028808594,0.5383622050285339,0.1057525873184204,0.4970541000366211,291.2093811035156,291.1499938964844,265.7994079589844,264.1377868652344,280.72100830078125,293.15869140625,291.2079162597656,1.0,0.5035145282745361,0.90333092212677,0.90333092212677,1.0,1.0,-2.491805076599121,1.1327447891235352,1.359060287475586,0.564300537109375,0.0,0.0,0.8108416199684143,148.08236694335938,168.0,-101.73635864257812,-26217.5859375,1507.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03668212890625,309.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,33516.1875,33120.0,0.0,0.0,0.6134594082832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4878032207489014,1.4878242015838623,-2.1021482098149136e-05,0.0,0.0006225833203643,0.0,0.0,403.1394653320313,0.0,0.0,0.0,0.8388487696647644,4.0,0.0,1.0
721020,293.2057189941406,297.1499938964844,293.1499938964844,0.298120379447937,-5104.68701171875,304.1585388183594,0.7824187278747559,0.3321130871772766,0.3030089437961578,293.1861572265625,297.1499938964844,293.1499938964844,0.242342472076416,-4890.1513671875,304.15509033203125,0.7771335244178772,0.3255136907100677,0.312798261642456,293.1489562988281,297.1499938964844,293.1499938964844,0.3942334353923797,-5303.12548828125,304.14971923828125,0.8817803263664246,0.4818152487277984,0.3393554389476776,293.1594543457031,297.1499938964844,293.1499938964844,0.5625668168067932,-9513.1494140625,304.1026306152344,0.9767188429832458,0.6423681974411011,0.610973060131073,293.1651306152344,297.1499938964844,293.1499938964844,0.0588085576891899,-7692.86181640625,304.1527404785156,0.5256369709968567,0.1041997447609901,0.4921618998050689,291.22296142578125,291.1499938964844,265.873046875,264.1910095214844,280.7711181640625,293.1722106933594,291.2237243652344,1.0,0.5079800486564636,0.9008926153182985,0.9008926153182985,1.0,1.0,-2.470939874649048,1.1224441528320312,1.348495602607727,0.5585125684738159,0.0,0.0,0.8005191683769226,158.46951293945312,171.0,-14.20742893218994,-26005.935546875,1524.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1195983886719,309.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33422.26171875,33120.0,0.0,0.0,0.6089209318161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4660340547561646,1.4660546779632568,-2.0609764760592952e-05,0.0,0.0006179773481562,0.0,0.0,388.3448791503906,0.0,0.0,0.0,0.828152060508728,4.0,0.0,1.0
721080,293.2057189941406,297.1499938964844,293.1499938964844,0.298120379447937,-5104.68701171875,304.1585388183594,0.7824187278747559,0.3321130871772766,0.3030089437961578,293.1861572265625,297.1499938964844,293.1499938964844,0.242342472076416,-4890.1513671875,304.15509033203125,0.7771335244178772,0.3255136907100677,0.312798261642456,293.1489562988281,297.1499938964844,293.1499938964844,0.3942334353923797,-5303.12548828125,304.14971923828125,0.8817803263664246,0.4818152487277984,0.3393554389476776,293.1594543457031,297.1499938964844,293.1499938964844,0.5625668168067932,-9513.1494140625,304.1026306152344,0.9767188429832458,0.6423681974411011,0.610973060131073,293.1651306152344,297.1499938964844,293.1499938964844,0.0588085576891899,-7692.86181640625,304.1527404785156,0.5256369709968567,0.1041997447609901,0.4921618998050689,291.22296142578125,291.1499938964844,265.873046875,264.1910095214844,280.7711181640625,293.1722106933594,291.2237243652344,1.0,0.5079800486564636,0.9008926153182985,0.9008926153182985,1.0,1.0,-2.470939874649048,1.1224441528320312,1.348495602607727,0.5585125684738159,0.0,0.0,0.8005191683769226,158.46951293945312,171.0,-14.20742893218994,-26005.935546875,1524.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1195983886719,309.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33422.26171875,33120.0,0.0,0.0,0.6089209318161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4660340547561646,1.4660546779632568,-2.0609764760592952e-05,0.0,0.0006179773481562,0.0,0.0,388.3448791503906,0.0,0.0,0.0,0.828152060508728,4.0,0.0,1.0
721140,293.2127990722656,297.1499938964844,293.1499938964844,0.2949976623058319,-5061.7861328125,304.160888671875,0.7722719311714172,0.32926806807518,0.3007737398147583,293.19451904296875,297.1499938964844,293.1499938964844,0.2400010973215103,-4851.70849609375,304.15728759765625,0.7672934532165527,0.3229039907455444,0.3106892108917236,293.1571044921875,297.1499938964844,293.1499938964844,0.39251908659935,-5283.8212890625,304.15264892578125,0.8717960119247437,0.4801897406578064,0.3384821712970733,293.1794738769531,297.1499938964844,293.1499938964844,0.5588669776916504,-9449.9052734375,304.124267578125,0.9647918939590454,0.6380414366722107,0.6066877245903015,293.1706848144531,297.1499938964844,293.1499938964844,0.0577233023941516,-7598.798828125,304.15362548828125,0.5169878005981445,0.102689079940319,0.4867421388626098,291.2396545410156,291.1499938964844,265.949462890625,264.2459411621094,280.8200988769531,293.1830139160156,291.2403564453125,1.0,0.5105658769607544,0.8984543085098267,0.8984543085098267,1.0,1.0,-2.453010082244873,1.1135385036468506,1.339471697807312,0.5536273717880249,0.0,0.0,0.7874327301979065,165.4998779296875,174.0,11.825705528259276,-25759.951171875,1530.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173156738281,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,33502.7890625,32040.0,0.0,0.0,0.6038734912872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4325885772705078,1.4326086044311523,-2.0039273294969465e-05,0.0,0.0006128547829575,0.0,0.0,367.0316467285156,0.0,0.0,0.0,0.7977173328399658,4.0,0.0,1.0
721200,293.2127990722656,297.1499938964844,293.1499938964844,0.2949976623058319,-5061.7861328125,304.160888671875,0.7722719311714172,0.32926806807518,0.3007737398147583,293.19451904296875,297.1499938964844,293.1499938964844,0.2400010973215103,-4851.70849609375,304.15728759765625,0.7672934532165527,0.3229039907455444,0.3106892108917236,293.1571044921875,297.1499938964844,293.1499938964844,0.39251908659935,-5283.8212890625,304.15264892578125,0.8717960119247437,0.4801897406578064,0.3384821712970733,293.1794738769531,297.1499938964844,293.1499938964844,0.5588669776916504,-9449.9052734375,304.124267578125,0.9647918939590454,0.6380414366722107,0.6066877245903015,293.1706848144531,297.1499938964844,293.1499938964844,0.0577233023941516,-7598.798828125,304.15362548828125,0.5169878005981445,0.102689079940319,0.4867421388626098,291.2396545410156,291.1499938964844,265.949462890625,264.2459411621094,280.8200988769531,293.1830139160156,291.2403564453125,1.0,0.5105658769607544,0.8984543085098267,0.8984543085098267,1.0,1.0,-2.453010082244873,1.1135385036468506,1.339471697807312,0.5536273717880249,0.0,0.0,0.7874327301979065,165.4998779296875,174.0,11.825705528259276,-25759.951171875,1530.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173156738281,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,33502.7890625,32040.0,0.0,0.0,0.6038734912872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4325885772705078,1.4326086044311523,-2.0039273294969465e-05,0.0,0.0006128547829575,0.0,0.0,367.0316467285156,0.0,0.0,0.0,0.7977173328399658,4.0,0.0,1.0
721260,293.2191467285156,297.1499938964844,293.1499938964844,0.2922669351100921,-5024.841796875,304.1618957519531,0.764484167098999,0.3263866603374481,0.2984241545200348,293.20245361328125,297.1499938964844,293.1499938964844,0.2379265874624252,-4818.203125,304.15838623046875,0.7597208023071289,0.3201649785041809,0.3083692789077759,293.1646728515625,297.1499938964844,293.1499938964844,0.3913549482822418,-5271.15087890625,304.15380859375,0.8644224405288696,0.4784747958183288,0.3374777734279632,293.1918640136719,297.1499938964844,293.1499938964844,0.5569175481796265,-9416.3447265625,304.1361083984375,0.9556363224983216,0.6347735524177551,0.603690505027771,293.17529296875,297.1499938964844,293.1499938964844,0.0567541159689426,-7516.64453125,304.154052734375,0.5103605389595032,0.1012289673089981,0.4812329709529876,291.2332763671875,291.1499938964844,266.0283508300781,264.3023681640625,280.868408203125,293.1916198730469,291.2342224121094,1.0,0.5120972394943237,0.8965741395950317,0.8965741395950317,1.0,1.0,-2.435973882675171,1.1051042079925537,1.3308696746826172,0.5490381717681885,0.0,0.0,0.7773469090461731,170.75445556640625,177.0,5.7767181396484375,-25444.859375,1529.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548278808594,309.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,32463.197265625,32040.0,0.0,0.0,0.5979562401771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809349536895752,1.3809539079666138,-1.8921664377558045e-05,0.0,0.0006068495567888,0.0,0.0,332.5174560546875,0.0,0.0,0.0,0.786599338054657,4.0,0.0,1.0
721320,293.2191467285156,297.1499938964844,293.1499938964844,0.2922669351100921,-5024.841796875,304.1618957519531,0.764484167098999,0.3263866603374481,0.2984241545200348,293.20245361328125,297.1499938964844,293.1499938964844,0.2379265874624252,-4818.203125,304.15838623046875,0.7597208023071289,0.3201649785041809,0.3083692789077759,293.1646728515625,297.1499938964844,293.1499938964844,0.3913549482822418,-5271.15087890625,304.15380859375,0.8644224405288696,0.4784747958183288,0.3374777734279632,293.1918640136719,297.1499938964844,293.1499938964844,0.5569175481796265,-9416.3447265625,304.1361083984375,0.9556363224983216,0.6347735524177551,0.603690505027771,293.17529296875,297.1499938964844,293.1499938964844,0.0567541159689426,-7516.64453125,304.154052734375,0.5103605389595032,0.1012289673089981,0.4812329709529876,291.2332763671875,291.1499938964844,266.0283508300781,264.3023681640625,280.868408203125,293.1916198730469,291.2342224121094,1.0,0.5120972394943237,0.8965741395950317,0.8965741395950317,1.0,1.0,-2.435973882675171,1.1051042079925537,1.3308696746826172,0.5490381717681885,0.0,0.0,0.7773469090461731,170.75445556640625,177.0,5.7767181396484375,-25444.859375,1529.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548278808594,309.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,32463.197265625,32040.0,0.0,0.0,0.5979562401771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809349536895752,1.3809539079666138,-1.8921664377558045e-05,0.0,0.0006068495567888,0.0,0.0,332.5174560546875,0.0,0.0,0.0,0.786599338054657,4.0,0.0,1.0
721380,293.2249755859375,297.1499938964844,293.1499938964844,0.2889318764209747,-4979.19921875,304.1634521484375,0.7579214572906494,0.3234550058841705,0.2959987223148346,293.2099914550781,297.1499938964844,293.1499938964844,0.235267162322998,-4774.71337890625,304.1600036621094,0.75330650806427,0.3173108100891113,0.3059024214744568,293.1717529296875,297.1499938964844,293.1499938964844,0.3893251419067383,-5248.8095703125,304.1558837890625,0.8583824634552002,0.4766652882099151,0.3363835513591766,293.2013244628906,297.1499938964844,293.1499938964844,0.5539698600769043,-9371.205078125,304.1455383300781,0.9478654861450196,0.6317964792251587,0.6010575890541077,293.1792297363281,297.1499938964844,293.1499938964844,0.0556418299674987,-7421.373046875,304.154541015625,0.50478595495224,0.099789023399353,0.4756672084331512,291.2483825683594,291.1499938964844,266.1093139648437,264.3600769042969,280.9171447753906,293.1991577148437,291.2489013671875,1.0,0.513015866279602,0.894693911075592,0.894693911075592,1.0,1.0,-2.418932676315308,1.096665382385254,1.3222671747207642,0.5444645881652832,0.0,0.0,0.7631174325942993,175.05735778808594,180.0,14.798526763916016,-25185.861328125,1525.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4873046875,310.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32479.318359375,32040.0,0.0,0.0,0.5915452241897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3417185544967651,1.3417367935180664,-1.827693085942883e-05,0.0,0.0006003432208672,0.0,0.0,310.02880859375,0.0,0.0,0.0,0.7686278223991394,4.0,0.0,1.0
721440,293.2249755859375,297.1499938964844,293.1499938964844,0.2889318764209747,-4979.19921875,304.1634521484375,0.7579214572906494,0.3234550058841705,0.2959987223148346,293.2099914550781,297.1499938964844,293.1499938964844,0.235267162322998,-4774.71337890625,304.1600036621094,0.75330650806427,0.3173108100891113,0.3059024214744568,293.1717529296875,297.1499938964844,293.1499938964844,0.3893251419067383,-5248.8095703125,304.1558837890625,0.8583824634552002,0.4766652882099151,0.3363835513591766,293.2013244628906,297.1499938964844,293.1499938964844,0.5539698600769043,-9371.205078125,304.1455383300781,0.9478654861450196,0.6317964792251587,0.6010575890541077,293.1792297363281,297.1499938964844,293.1499938964844,0.0556418299674987,-7421.373046875,304.154541015625,0.50478595495224,0.099789023399353,0.4756672084331512,291.2483825683594,291.1499938964844,266.1093139648437,264.3600769042969,280.9171447753906,293.1991577148437,291.2489013671875,1.0,0.513015866279602,0.894693911075592,0.894693911075592,1.0,1.0,-2.418932676315308,1.096665382385254,1.3222671747207642,0.5444645881652832,0.0,0.0,0.7631174325942993,175.05735778808594,180.0,14.798526763916016,-25185.861328125,1525.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4873046875,310.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32479.318359375,32040.0,0.0,0.0,0.5915452241897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3417185544967651,1.3417367935180664,-1.827693085942883e-05,0.0,0.0006003432208672,0.0,0.0,310.02880859375,0.0,0.0,0.0,0.7686278223991394,4.0,0.0,1.0
721500,293.2276916503906,297.1499938964844,293.1499938964844,0.287291556596756,-4956.8251953125,304.1640014648437,0.75491863489151,0.3219705522060394,0.2947608530521393,293.2135925292969,297.1499938964844,293.1499938964844,0.2339429706335067,-4753.130859375,304.1605834960937,0.7503572106361389,0.3158425688743591,0.3046210408210754,293.17510986328125,297.1499938964844,293.1499938964844,0.3883426487445831,-5238.11328125,304.1566162109375,0.8556600213050842,0.4757281243801117,0.3358066082000732,293.2054138183594,297.1499938964844,293.1499938964844,0.5525427460670471,-9350.1298828125,304.14892578125,0.9442763924598694,0.6303383708000183,0.5997757911682129,293.1809997558594,297.1499938964844,293.1499938964844,0.0550943948328495,-7374.82763671875,304.1547241210937,0.5022352933883667,0.099070057272911,0.4728567004203796,291.2532958984375,291.1499938964844,266.1504821777344,264.3893127441406,280.9418029785156,293.20269775390625,291.253662109375,1.0,0.5133264660835266,0.8937538266181946,0.8937538266181946,1.0,1.0,-2.41029691696167,1.0923891067504885,1.317907691001892,0.5421522855758667,0.0,0.0,0.7557278871536255,176.99417114257812,180.0,13.887553215026855,-25044.41015625,1522.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5532531738281,310.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32494.328125,30960.0,0.0,0.0,0.5881432294845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207108974456787,1.320728778839111,-1.7940683392225765e-05,0.0,0.0005968906334601,0.0,0.0,298.46563720703125,0.0,0.0,0.0,0.7441042065620422,4.0,0.0,1.0
721560,293.23028564453125,297.1499938964844,293.1499938964844,0.2861623466014862,-4942.001953125,304.1634826660156,0.7520484924316406,0.3204779028892517,0.2935096621513366,293.2170715332031,297.1499938964844,293.1499938964844,0.2330530434846878,-4739.19482421875,304.1602783203125,0.7475272417068481,0.3143503665924072,0.3033117055892944,293.1783447265625,297.1499938964844,293.1499938964844,0.3880901932716369,-5235.87158203125,304.1558532714844,0.853077232837677,0.474777340888977,0.335214227437973,293.2091979980469,297.1499938964844,293.1499938964844,0.552119791507721,-9343.9833984375,304.1498718261719,0.940823495388031,0.6288939714431763,0.5985016822814941,293.18267822265625,297.1499938964844,293.1499938964844,0.0546768754720687,-7340.85546875,304.15460205078125,0.4997922480106354,0.0983497947454452,0.4700254499912262,291.23583984375,291.1499938964844,266.19207763671875,264.4188232421875,280.966552734375,293.2060852050781,291.2349853515625,1.0,0.5135675668716431,0.8928501605987549,0.8928501605987549,1.0,1.0,-2.4015772342681885,1.0880743265151978,1.3135029077529907,0.5398235321044922,0.0,0.0,0.7516394853591919,178.83413696289062,183.0,-14.557649612426758,-24817.599609375,1518.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.634033203125,310.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,31556.509765625,30960.0,0.0,0.0,0.5844498872756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841897010803225,1.2842068672180176,-1.715089638310019e-05,0.0,0.0005931423511356,0.0,0.0,276.5804138183594,0.0,0.0,0.0,0.7403786182403564,4.0,0.0,1.0
721620,293.23516845703125,297.1499938964844,293.1499938964844,0.2828179895877838,-4896.24853515625,304.1645812988281,0.7466052770614624,0.3174511790275574,0.2909702360630035,293.22381591796875,297.1499938964844,293.1499938964844,0.2302854061126709,-4693.9765625,304.1614685058594,0.7421247959136963,0.3112853467464447,0.300613135099411,293.1845092773437,297.1499938964844,293.1499938964844,0.3860324919223785,-5213.44384765625,304.1573486328125,0.8482205271720886,0.4728114008903503,0.3339878618717193,293.21612548828125,297.1499938964844,293.1499938964844,0.5491135120391846,-9300.943359375,304.1549072265625,0.9342221021652222,0.6259879469871521,0.5959557890892029,293.18572998046875,297.1499938964844,293.1499938964844,0.0535570196807384,-7246.12109375,304.1549377441406,0.495126873254776,0.0969000607728958,0.4642927944660187,291.2447814941406,291.1499938964844,266.2762756347656,264.4784240722656,281.0166015625,293.21258544921875,291.2451171875,1.0,0.5138954520225525,0.8910427689552307,0.8910427689552307,1.0,1.0,-2.383866548538208,1.0793112516403198,1.3045554161071775,0.5351060032844543,0.0,0.0,0.7385526299476624,182.30992126464844,171.0,5.5844316482543945,-24561.267578125,1509.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7815856933594,310.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,31391.67578125,30960.0,0.0,0.0,0.5767341256141663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247362732887268,1.2473793029785156,-1.6547484847251326e-05,0.0,0.0005853117909282,0.0,0.0,257.6015930175781,0.0,0.0,0.0,0.7233404517173767,4.0,0.0,1.0
721680,293.23516845703125,297.1499938964844,293.1499938964844,0.2828179895877838,-4896.24853515625,304.1645812988281,0.7466052770614624,0.3174511790275574,0.2909702360630035,293.22381591796875,297.1499938964844,293.1499938964844,0.2302854061126709,-4693.9765625,304.1614685058594,0.7421247959136963,0.3112853467464447,0.300613135099411,293.1845092773437,297.1499938964844,293.1499938964844,0.3860324919223785,-5213.44384765625,304.1573486328125,0.8482205271720886,0.4728114008903503,0.3339878618717193,293.21612548828125,297.1499938964844,293.1499938964844,0.5491135120391846,-9300.943359375,304.1549072265625,0.9342221021652222,0.6259879469871521,0.5959557890892029,293.18572998046875,297.1499938964844,293.1499938964844,0.0535570196807384,-7246.12109375,304.1549377441406,0.495126873254776,0.0969000607728958,0.4642927944660187,291.2447814941406,291.1499938964844,266.2762756347656,264.4784240722656,281.0166015625,293.21258544921875,291.2451171875,1.0,0.5138954520225525,0.8910427689552307,0.8910427689552307,1.0,1.0,-2.383866548538208,1.0793112516403198,1.3045554161071775,0.5351060032844543,0.0,0.0,0.7385526299476624,182.30992126464844,171.0,5.5844316482543945,-24561.267578125,1509.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7815856933594,310.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,31391.67578125,30960.0,0.0,0.0,0.5767341256141663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247362732887268,1.2473793029785156,-1.6547484847251326e-05,0.0,0.0005853117909282,0.0,0.0,257.6015930175781,0.0,0.0,0.0,0.7233404517173767,4.0,0.0,1.0
721740,293.23944091796875,297.1499938964844,293.1499938964844,0.2792492806911468,-4847.3671875,304.1656494140625,0.7459836006164551,0.3144261538982391,0.2881817817687988,293.23004150390625,297.1499938964844,293.1499938964844,0.2272813320159912,-4644.865234375,304.16265869140625,0.7414071559906006,0.3081531822681427,0.2975952327251434,293.19012451171875,297.1499938964844,293.1499938964844,0.3837453722953796,-5188.63134765625,304.15869140625,0.8489411473274231,0.4707947373390198,0.3325360417366028,293.2223205566406,297.1499938964844,293.1499938964844,0.5458203554153442,-9254.896484375,304.1587219238281,0.9350410103797911,0.6230591535568237,0.5931381583213806,293.1882629394531,297.1499938964844,293.1499938964844,0.0522508397698402,-7136.35205078125,304.1554870605469,0.4937610626220703,0.0954791530966758,0.4574775993824005,291.2514953613281,291.1499938964844,266.3616027832031,264.5386962890625,281.0680236816406,293.2186584472656,291.2516784667969,1.0,0.5094364881515503,0.8892354369163513,0.8892354369163513,1.0,1.0,-2.363578081130981,1.0692877769470217,1.2942901849746704,0.5297542214393616,0.0,0.0,0.7245655059814453,179.66656494140625,159.0,7.829010009765625,-24246.072265625,1473.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9135131835937,310.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,31398.15625,29880.0,0.0,0.0,0.5686217546463013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066526412963867,1.2066686153411863,-1.5942288882797584e-05,0.0,0.0005770787829533,0.0,0.0,238.19549560546875,0.0,0.0,0.0,0.6901974081993103,4.0,0.0,1.0
721800,293.23944091796875,297.1499938964844,293.1499938964844,0.2792492806911468,-4847.3671875,304.1656494140625,0.7459836006164551,0.3144261538982391,0.2881817817687988,293.23004150390625,297.1499938964844,293.1499938964844,0.2272813320159912,-4644.865234375,304.16265869140625,0.7414071559906006,0.3081531822681427,0.2975952327251434,293.19012451171875,297.1499938964844,293.1499938964844,0.3837453722953796,-5188.63134765625,304.15869140625,0.8489411473274231,0.4707947373390198,0.3325360417366028,293.2223205566406,297.1499938964844,293.1499938964844,0.5458203554153442,-9254.896484375,304.1587219238281,0.9350410103797911,0.6230591535568237,0.5931381583213806,293.1882629394531,297.1499938964844,293.1499938964844,0.0522508397698402,-7136.35205078125,304.1554870605469,0.4937610626220703,0.0954791530966758,0.4574775993824005,291.2514953613281,291.1499938964844,266.3616027832031,264.5386962890625,281.0680236816406,293.2186584472656,291.2516784667969,1.0,0.5094364881515503,0.8892354369163513,0.8892354369163513,1.0,1.0,-2.363578081130981,1.0692877769470217,1.2942901849746704,0.5297542214393616,0.0,0.0,0.7245655059814453,179.66656494140625,159.0,7.829010009765625,-24246.072265625,1473.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9135131835937,310.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,31398.15625,29880.0,0.0,0.0,0.5686217546463013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066526412963867,1.2066686153411863,-1.5942288882797584e-05,0.0,0.0005770787829533,0.0,0.0,238.19549560546875,0.0,0.0,0.0,0.6901974081993103,4.0,0.0,1.0
721860,293.24285888671875,297.1499938964844,293.1499938964844,0.2760962247848511,-4804.6455078125,304.1658020019531,0.7485770583152771,0.3114658892154693,0.285302996635437,293.2355651855469,297.1499938964844,293.1499938964844,0.2245708107948303,-4601.01806640625,304.1630249023437,0.7437787652015686,0.3050035834312439,0.294403076171875,293.1949768066406,297.1499938964844,293.1499938964844,0.382062017917633,-5170.87060546875,304.15875244140625,0.8534099459648132,0.4687914550304413,0.3309758305549621,293.2275390625,297.1499938964844,293.1499938964844,0.5433712601661682,-9221.6513671875,304.1600952148437,0.9408057928085328,0.6201674342155457,0.5901955962181091,293.19012451171875,297.1499938964844,293.1499938964844,0.0509929172694683,-7032.6259765625,304.15576171875,0.4946417212486267,0.0941307544708252,0.45024573802948,291.2347412109375,291.1499938964844,266.4477233886719,264.5994567871094,281.1199035644531,293.2240600585937,291.2355651855469,1.0,0.5024296641349792,0.8875090479850769,0.8875090479850769,1.0,1.0,-2.342189073562622,1.0587388277053833,1.2834502458572388,0.5241203904151917,0.0,0.0,0.715144693851471,173.13189697265625,147.0,-3.0514049530029297,-23863.759765625,1420.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0651550292969,310.1334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30285.138671875,29880.0,0.0,0.0,0.5597414374351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562196016311646,1.1562345027923584,-1.4966940398153383e-05,0.0,0.0005680664326064,0.0,0.0,213.01226806640625,0.0,0.0,0.0,0.6799944043159485,4.0,0.0,1.0
721920,293.24285888671875,297.1499938964844,293.1499938964844,0.2760962247848511,-4804.6455078125,304.1658020019531,0.7485770583152771,0.3114658892154693,0.285302996635437,293.2355651855469,297.1499938964844,293.1499938964844,0.2245708107948303,-4601.01806640625,304.1630249023437,0.7437787652015686,0.3050035834312439,0.294403076171875,293.1949768066406,297.1499938964844,293.1499938964844,0.382062017917633,-5170.87060546875,304.15875244140625,0.8534099459648132,0.4687914550304413,0.3309758305549621,293.2275390625,297.1499938964844,293.1499938964844,0.5433712601661682,-9221.6513671875,304.1600952148437,0.9408057928085328,0.6201674342155457,0.5901955962181091,293.19012451171875,297.1499938964844,293.1499938964844,0.0509929172694683,-7032.6259765625,304.15576171875,0.4946417212486267,0.0941307544708252,0.45024573802948,291.2347412109375,291.1499938964844,266.4477233886719,264.5994567871094,281.1199035644531,293.2240600585937,291.2355651855469,1.0,0.5024296641349792,0.8875090479850769,0.8875090479850769,1.0,1.0,-2.342189073562622,1.0587388277053833,1.2834502458572388,0.5241203904151917,0.0,0.0,0.715144693851471,173.13189697265625,147.0,-3.0514049530029297,-23863.759765625,1420.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0651550292969,310.1334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30285.138671875,29880.0,0.0,0.0,0.5597414374351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562196016311646,1.1562345027923584,-1.4966940398153383e-05,0.0,0.0005680664326064,0.0,0.0,213.01226806640625,0.0,0.0,0.0,0.6799944043159485,4.0,0.0,1.0
721980,293.2457275390625,297.1499938964844,293.1499938964844,0.2723450660705566,-4753.0419921875,304.166748046875,0.7533316016197205,0.3085298836231231,0.282374620437622,293.2405700683594,297.1499938964844,293.1499938964844,0.2212862074375152,-4547.080078125,304.1641540527344,0.74820876121521,0.3018199503421783,0.2910993099212646,293.1993713378906,297.1499938964844,293.1499938964844,0.3794766664505005,-5142.83203125,304.1600952148437,0.8604437708854675,0.4667599499225616,0.3293417394161224,293.2322082519531,297.1499938964844,293.1499938964844,0.5396665930747986,-9170.78515625,304.162841796875,0.9496439099311828,0.6172536611557007,0.5871630907058716,293.19146728515625,297.1499938964844,293.1499938964844,0.0495699010789394,-6914.169921875,304.1562194824219,0.4970386326313019,0.0928443297743797,0.4429095089435577,291.2426452636719,291.1499938964844,266.5342712402344,264.6604309082031,281.1721496582031,293.2291259765625,291.24273681640625,1.0,0.4938461184501648,0.8857826590538025,0.8857826590538025,1.0,1.0,-2.320284605026245,1.0479378700256348,1.2723466157913208,0.5183704495429993,0.0,0.0,0.7021045088768005,164.4593505859375,135.0,4.29056453704834,-23533.521484375,1359.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1891174316406,310.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,30277.740234375,29880.0,0.0,0.0,0.5505860447883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118416428565979,1.1184308528900146,-1.444310419174144e-05,0.0,0.0005587748019024,0.0,0.0,197.2434234619141,0.0,0.0,0.0,0.663384199142456,4.0,0.0,1.0
722040,293.2457275390625,297.1499938964844,293.1499938964844,0.2723450660705566,-4753.0419921875,304.166748046875,0.7533316016197205,0.3085298836231231,0.282374620437622,293.2405700683594,297.1499938964844,293.1499938964844,0.2212862074375152,-4547.080078125,304.1641540527344,0.74820876121521,0.3018199503421783,0.2910993099212646,293.1993713378906,297.1499938964844,293.1499938964844,0.3794766664505005,-5142.83203125,304.1600952148437,0.8604437708854675,0.4667599499225616,0.3293417394161224,293.2322082519531,297.1499938964844,293.1499938964844,0.5396665930747986,-9170.78515625,304.162841796875,0.9496439099311828,0.6172536611557007,0.5871630907058716,293.19146728515625,297.1499938964844,293.1499938964844,0.0495699010789394,-6914.169921875,304.1562194824219,0.4970386326313019,0.0928443297743797,0.4429095089435577,291.2426452636719,291.1499938964844,266.5342712402344,264.6604309082031,281.1721496582031,293.2291259765625,291.24273681640625,1.0,0.4938461184501648,0.8857826590538025,0.8857826590538025,1.0,1.0,-2.320284605026245,1.0479378700256348,1.2723466157913208,0.5183704495429993,0.0,0.0,0.7021045088768005,164.4593505859375,135.0,4.29056453704834,-23533.521484375,1359.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1891174316406,310.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,30277.740234375,29880.0,0.0,0.0,0.5505860447883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118416428565979,1.1184308528900146,-1.444310419174144e-05,0.0,0.0005587748019024,0.0,0.0,197.2434234619141,0.0,0.0,0.0,0.663384199142456,4.0,0.0,1.0
722100,293.2470092773437,297.1499938964844,293.1499938964844,0.2705108821392059,-4727.84423828125,304.16705322265625,0.7563865780830383,0.3070684671401977,0.2808979451656341,293.242919921875,297.1499938964844,293.1499938964844,0.2196621149778366,-4520.43701171875,304.1645202636719,0.7510641813278198,0.3002132475376129,0.2894140481948852,293.201416015625,297.1499938964844,293.1499938964844,0.3782289028167724,-5129.38525390625,304.1605224609375,0.864774763584137,0.4657341241836548,0.3285025060176849,293.2343444824219,297.1499938964844,293.1499938964844,0.5378738641738892,-9146.419921875,304.16375732421875,0.954878568649292,0.6157910823822021,0.5856199264526367,293.19195556640625,297.1499938964844,293.1499938964844,0.0488693192601203,-6856.2255859375,304.1563415527344,0.4987053573131561,0.0922193080186843,0.4392367303371429,291.24395751953125,291.1499938964844,266.57763671875,264.69097900390625,281.1983337402344,293.2315368652344,291.2439270019531,1.0,0.4891529381275177,0.8849194645881653,0.8849194645881653,1.0,1.0,-2.3092129230499268,1.0424787998199463,1.266734004020691,0.5154717564582825,0.0,0.0,0.6957063674926758,159.62420654296875,135.0,3.6775195598602295,-23360.78125,1327.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.244140625,310.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,30272.66796875,28800.0,0.0,0.0,0.5459000468254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0996359586715698,1.0996501445770264,-1.4189001376507804e-05,0.0,0.0005540191777981,0.0,0.0,189.73443603515625,0.0,0.0,0.0,0.6402252316474915,4.0,0.0,1.0
722160,293.2481384277344,297.1499938964844,293.1499938964844,0.2692183554172516,-4710.73193359375,304.1662902832031,0.7598624229431152,0.3056135773658752,0.2794168591499328,293.2451477050781,297.1499938964844,293.1499938964844,0.2184971868991851,-4501.9619140625,304.1640014648437,0.7543158531188965,0.2985979318618774,0.2877107858657837,293.2033386230469,297.1499938964844,293.1499938964844,0.3777752518653869,-5125.15869140625,304.159423828125,0.869613766670227,0.4647081196308136,0.327653557062149,293.236328125,297.1499938964844,293.1499938964844,0.5371825098991394,-9138.15625,304.1625061035156,0.960517644882202,0.6143350601196289,0.5840676426887512,293.1923828125,297.1499938964844,293.1499938964844,0.0483075976371765,-6811.482421875,304.1562194824219,0.500659704208374,0.0916038304567337,0.4355686902999878,291.2206726074219,291.1499938964844,266.6209716796875,264.72149658203125,281.2244567871094,293.2338256835937,291.2193298339844,1.0,0.4842617809772491,0.8841124773025513,0.8841124773025513,1.0,1.0,-2.2980971336364746,1.0370023250579834,1.2610948085784912,0.5125710964202881,0.0,0.0,0.6931843161582947,154.56619262695312,123.0,-27.26435089111328,-23100.658203125,1294.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3111267089844,310.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29296.748046875,28800.0,0.0,0.0,0.540976345539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068129301071167,1.0681428909301758,-1.3553551980294287e-05,0.0,0.0005490222247317,0.0,0.0,175.49549865722656,0.0,0.0,0.0,0.6389244794845581,4.0,0.0,1.0
722220,293.250244140625,297.1499938964844,293.1499938964844,0.2654182016849518,-4658.14794921875,304.1672058105469,0.768082857131958,0.3027023673057556,0.2764447033405304,293.2493896484375,297.1499938964844,293.1499938964844,0.2150717377662658,-4445.38427734375,304.1650390625,0.7620164752006531,0.2953287065029144,0.2842546105384826,293.2069091796875,297.1499938964844,293.1499938964844,0.3750508427619934,-5095.53515625,304.16082763671875,0.8808162808418274,0.4626310467720032,0.3259337544441223,293.2400207519531,297.1499938964844,293.1499938964844,0.5332998633384705,-9085.0771484375,304.164794921875,0.9726806282997132,0.6114006638526917,0.5809445977210999,293.19305419921875,297.1499938964844,293.1499938964844,0.0468718372285366,-6692.92822265625,304.1565246582031,0.5054435729980469,0.0903939306735992,0.4282523393630981,291.22821044921875,291.1499938964844,266.7074584960937,264.782470703125,281.2767028808594,293.2382507324219,291.2283020019531,1.0,0.4740052819252014,0.882498562335968,0.882498562335968,1.0,1.0,-2.2757699489593506,1.0260014533996582,1.2497684955596924,0.5067645907402039,0.0,0.0,0.6824017763137817,143.98031616210938,111.0,-0.1301059126853943,-22803.92578125,1227.3956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4130554199219,310.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,29134.666015625,28800.0,0.0,0.0,0.5310918688774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396177768707275,1.0396310091018677,-1.3151970961189365e-05,0.0,0.0005389907164499,0.0,0.0,164.75701904296875,0.0,0.0,0.0,0.6260786652565002,4.0,0.0,1.0
722280,293.250244140625,297.1499938964844,293.1499938964844,0.2654182016849518,-4658.14794921875,304.1672058105469,0.768082857131958,0.3027023673057556,0.2764447033405304,293.2493896484375,297.1499938964844,293.1499938964844,0.2150717377662658,-4445.38427734375,304.1650390625,0.7620164752006531,0.2953287065029144,0.2842546105384826,293.2069091796875,297.1499938964844,293.1499938964844,0.3750508427619934,-5095.53515625,304.16082763671875,0.8808162808418274,0.4626310467720032,0.3259337544441223,293.2400207519531,297.1499938964844,293.1499938964844,0.5332998633384705,-9085.0771484375,304.164794921875,0.9726806282997132,0.6114006638526917,0.5809445977210999,293.19305419921875,297.1499938964844,293.1499938964844,0.0468718372285366,-6692.92822265625,304.1565246582031,0.5054435729980469,0.0903939306735992,0.4282523393630981,291.22821044921875,291.1499938964844,266.7074584960937,264.782470703125,281.2767028808594,293.2382507324219,291.2283020019531,1.0,0.4740052819252014,0.882498562335968,0.882498562335968,1.0,1.0,-2.2757699489593506,1.0260014533996582,1.2497684955596924,0.5067645907402039,0.0,0.0,0.6824017763137817,143.98031616210938,111.0,-0.1301059126853943,-22803.92578125,1227.3956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4130554199219,310.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,29134.666015625,28800.0,0.0,0.0,0.5310918688774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396177768707275,1.0396310091018677,-1.3151970961189365e-05,0.0,0.0005389907164499,0.0,0.0,164.75701904296875,0.0,0.0,0.0,0.6260786652565002,4.0,0.0,1.0
722340,293.2521057128906,297.1499938964844,293.1499938964844,0.26175656914711,-4607.59423828125,304.1675720214844,0.7780498266220093,0.2997840046882629,0.2734504342079162,293.2533569335937,297.1499938964844,293.1499938964844,0.2117266952991485,-4390.2119140625,304.16558837890625,0.7713825106620789,0.2920019030570984,0.2807290256023407,293.2102355957031,297.1499938964844,293.1499938964844,0.3724940717220306,-5067.99755859375,304.1614685058594,0.8940766453742981,0.4605138599872589,0.3241729140281677,293.2434387207031,297.1499938964844,293.1499938964844,0.5296371579170227,-9035.6279296875,304.1659545898437,0.9854664206504822,0.6084217429161072,0.5777607560157776,293.193603515625,297.1499938964844,293.1499938964844,0.0454735271632671,-6578.4091796875,304.1566772460937,0.5114766359329224,0.0891961529850959,0.4209415316581726,291.2289123535156,291.1499938964844,266.7933959960937,264.8431091308594,281.3282775878906,293.2414245605469,291.22882080078125,1.0,0.4632514417171478,0.8808846473693848,0.8808846473693848,1.0,1.0,-2.253217458724976,1.0148886442184448,1.2383289337158203,0.5009260773658752,0.0,0.0,0.6718116402626038,133.017333984375,99.0,0.2244388312101364,-22460.763671875,1160.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48199462890625,310.1607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,29112.86328125,27720.0,0.0,0.0,0.5212016701698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085941553115845,1.0086069107055664,-1.2761175639752764e-05,0.0,0.0005289534456096,0.0,0.0,153.93939208984375,0.0,0.0,0.0,0.5978890657424927,4.0,0.0,1.0
722400,293.2521057128906,297.1499938964844,293.1499938964844,0.26175656914711,-4607.59423828125,304.1675720214844,0.7780498266220093,0.2997840046882629,0.2734504342079162,293.2533569335937,297.1499938964844,293.1499938964844,0.2117266952991485,-4390.2119140625,304.16558837890625,0.7713825106620789,0.2920019030570984,0.2807290256023407,293.2102355957031,297.1499938964844,293.1499938964844,0.3724940717220306,-5067.99755859375,304.1614685058594,0.8940766453742981,0.4605138599872589,0.3241729140281677,293.2434387207031,297.1499938964844,293.1499938964844,0.5296371579170227,-9035.6279296875,304.1659545898437,0.9854664206504822,0.6084217429161072,0.5777607560157776,293.193603515625,297.1499938964844,293.1499938964844,0.0454735271632671,-6578.4091796875,304.1566772460937,0.5114766359329224,0.0891961529850959,0.4209415316581726,291.2289123535156,291.1499938964844,266.7933959960937,264.8431091308594,281.3282775878906,293.2414245605469,291.22882080078125,1.0,0.4632514417171478,0.8808846473693848,0.8808846473693848,1.0,1.0,-2.253217458724976,1.0148886442184448,1.2383289337158203,0.5009260773658752,0.0,0.0,0.6718116402626038,133.017333984375,99.0,0.2244388312101364,-22460.763671875,1160.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48199462890625,310.1607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,29112.86328125,27720.0,0.0,0.0,0.5212016701698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085941553115845,1.0086069107055664,-1.2761175639752764e-05,0.0,0.0005289534456096,0.0,0.0,153.93939208984375,0.0,0.0,0.0,0.5978890657424927,4.0,0.0,1.0
722460,293.25372314453125,297.1499938964844,293.1499938964844,0.2585720419883728,-4564.0380859375,304.1671142578125,0.7899855971336365,0.2968696653842926,0.2704506814479828,293.2571105957031,297.1499938964844,293.1499938964844,0.2087461352348327,-4341.4423828125,304.1654663085937,0.7826514840126038,0.2886240482330322,0.27714604139328,293.2132263183594,297.1499938964844,293.1499938964844,0.3706309199333191,-5048.4482421875,304.1609191894531,0.9098621010780334,0.4583808481693268,0.3223923146724701,293.2464904785156,297.1499938964844,293.1499938964844,0.5268940329551697,-8999.671875,304.1654663085937,0.9983309507369996,0.6054390668869019,0.5745285749435425,293.19403076171875,297.1499938964844,293.1499938964844,0.0441869422793388,-6474.78173828125,304.1566162109375,0.5190037488937378,0.0880029946565628,0.4136146008968353,291.2065734863281,291.1499938964844,266.8784484863281,264.9032897949219,281.3795166015625,293.2442626953125,291.2075500488281,1.0,0.4520992338657379,0.8793538808822632,0.8793538808822632,1.0,1.0,-2.230455160140991,1.003675937652588,1.2267791032791138,0.4950766265392303,0.0,0.0,0.6666838526725769,121.85265350341795,87.0,-7.915130615234375,-22075.998046875,1092.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5523986816406,310.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,27972.53125,27720.0,0.0,0.0,0.5110144019126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973020076751709,0.9730321764945984,-1.2075215636286885e-05,0.0,0.0005186146590858,0.0,0.0,139.9678497314453,0.0,0.0,0.0,0.5943686366081238,4.0,0.0,1.0
722520,293.25372314453125,297.1499938964844,293.1499938964844,0.2585720419883728,-4564.0380859375,304.1671142578125,0.7899855971336365,0.2968696653842926,0.2704506814479828,293.2571105957031,297.1499938964844,293.1499938964844,0.2087461352348327,-4341.4423828125,304.1654663085937,0.7826514840126038,0.2886240482330322,0.27714604139328,293.2132263183594,297.1499938964844,293.1499938964844,0.3706309199333191,-5048.4482421875,304.1609191894531,0.9098621010780334,0.4583808481693268,0.3223923146724701,293.2464904785156,297.1499938964844,293.1499938964844,0.5268940329551697,-8999.671875,304.1654663085937,0.9983309507369996,0.6054390668869019,0.5745285749435425,293.19403076171875,297.1499938964844,293.1499938964844,0.0441869422793388,-6474.78173828125,304.1566162109375,0.5190037488937378,0.0880029946565628,0.4136146008968353,291.2065734863281,291.1499938964844,266.8784484863281,264.9032897949219,281.3795166015625,293.2442626953125,291.2075500488281,1.0,0.4520992338657379,0.8793538808822632,0.8793538808822632,1.0,1.0,-2.230455160140991,1.003675937652588,1.2267791032791138,0.4950766265392303,0.0,0.0,0.6666838526725769,121.85265350341795,87.0,-7.915130615234375,-22075.998046875,1092.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5523986816406,310.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,27972.53125,27720.0,0.0,0.0,0.5110144019126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973020076751709,0.9730321764945984,-1.2075215636286885e-05,0.0,0.0005186146590858,0.0,0.0,139.9678497314453,0.0,0.0,0.0,0.5943686366081238,4.0,0.0,1.0
722580,293.2550354003906,297.1499938964844,293.1499938964844,0.2545261085033417,-4507.259765625,304.1681823730469,0.7997263669967651,0.293974757194519,0.2675674557685852,293.26043701171875,297.1499938964844,293.1499938964844,0.2049837410449981,-4278.384765625,304.1665954589844,0.7917484641075134,0.2852352857589721,0.2736490368843078,293.2159118652344,297.1499938964844,293.1499938964844,0.367337703704834,-5012.28759765625,304.16278076171875,0.9242620468139648,0.4562380015850067,0.3206842541694641,293.2355651855469,297.1499938964844,293.1499938964844,0.5032098293304443,-8659.7041015625,304.2003479003906,0.9990000128746032,0.6051439642906189,0.5523669719696045,293.1940612792969,297.1499938964844,293.1499938964844,0.0427797995507717,-6358.568359375,304.1567687988281,0.5252653956413269,0.0868788957595825,0.4070085883140564,291.2322998046875,291.1499938964844,266.9623107910156,264.9628295898437,281.4372863769531,293.2424011230469,291.2338562011719,1.0,0.4395996332168579,0.8778231739997864,0.8778231739997864,1.0,1.0,-2.1863715648651123,0.982066571712494,1.2043050527572632,0.4839940965175628,0.0,0.0,0.6542224287986755,112.6896514892578,75.0,25.22454071044922,-21609.228515625,1012.9234619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5946655273437,310.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,28038.970703125,27720.0,0.0,0.0,0.500903844833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438924193382264,0.9439041614532472,-1.1751181773433927e-05,0.0,0.0005083537544123,0.0,0.0,131.09088134765625,0.0,0.0,0.0,0.5820916295051575,4.0,0.0,1.0
