time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.2550354003906,297.1499938964844,293.1499938964844,0.2545261085033417,-4507.259765625,304.1681823730469,0.7997263669967651,0.293974757194519,0.2675674557685852,293.26043701171875,297.1499938964844,293.1499938964844,0.2049837410449981,-4278.384765625,304.1665954589844,0.7917484641075134,0.2852352857589721,0.2736490368843078,293.2159118652344,297.1499938964844,293.1499938964844,0.367337703704834,-5012.28759765625,304.16278076171875,0.9242620468139648,0.4562380015850067,0.3206842541694641,293.2355651855469,297.1499938964844,293.1499938964844,0.5032098293304443,-8659.7041015625,304.2003479003906,0.9990000128746032,0.6051439642906189,0.5523669719696045,293.1940612792969,297.1499938964844,293.1499938964844,0.0427797995507717,-6358.568359375,304.1567687988281,0.5252653956413269,0.0868788957595825,0.4070085883140564,291.2322998046875,291.1499938964844,266.9623107910156,264.9628295898437,281.4372863769531,293.2424011230469,291.2338562011719,1.0,0.4395996332168579,0.8778231739997864,0.8778231739997864,1.0,1.0,-2.1863715648651123,0.982066571712494,1.2043050527572632,0.4839940965175628,0.0,0.0,0.6542224287986755,112.6896514892578,75.0,25.22454071044922,-21609.228515625,1012.9234619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5946655273437,310.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,28038.970703125,27720.0,0.0,0.0,0.500903844833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438924193382264,0.9439041614532472,-1.1751181773433927e-05,0.0,0.0005083537544123,0.0,0.0,131.09088134765625,0.0,0.0,0.0,0.5820916295051575,4.0,0.0,1.0
722700,293.2557983398437,297.1499938964844,293.1499938964844,0.2524789273738861,-4478.486328125,304.1685791015625,0.8050546050071716,0.2924981415271759,0.2661083340644836,293.2621459960937,297.1499938964844,293.1499938964844,0.20307657122612,-4246.35595703125,304.1670227050781,0.7967514395713806,0.2834999859333038,0.2718736827373504,293.2173156738281,297.1499938964844,293.1499938964844,0.3656420111656189,-4993.71337890625,304.1635437011719,0.932262122631073,0.4551273286342621,0.3198098838329315,293.2193298339844,297.1499938964844,293.1499938964844,0.4883294999599457,-8449.140625,304.2182006835937,0.9990000128746032,0.6072429418563843,0.5388045907020569,293.194091796875,297.1499938964844,293.1499938964844,0.0420835129916667,-6301.1015625,304.15679931640625,0.5288289189338684,0.0863159969449043,0.4037491083145141,291.245849609375,291.1499938964844,267.0036926269531,264.9923095703125,281.4660339355469,293.2387390136719,291.2470092773437,1.0,0.4328339397907257,0.8770577907562256,0.8770577907562256,1.0,1.0,-2.161102771759033,0.9697055220603944,1.1913973093032837,0.4776240587234497,0.0,0.0,0.6464587450027466,108.04159545898438,75.0,29.892560958862305,-21326.904296875,970.6563720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6292724609375,310.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,28092.529296875,26640.0,0.0,0.0,0.4956354200839996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243990778923036,0.92441064119339,-1.1542138963704929e-05,0.0,0.0005030069150961,0.0,0.0,125.4089584350586,0.0,0.0,0.0,0.5591036677360535,4.0,0.0,1.0
722760,293.2565002441406,297.1499938964844,293.1499938964844,0.250978410243988,-4458.013671875,304.1679382324219,0.8108386993408203,0.2910167574882507,0.2646334767341614,293.26385498046875,297.1499938964844,293.1499938964844,0.2016306221485138,-4222.67724609375,304.16656494140625,0.8023145794868469,0.2817436754703522,0.2700694501399994,293.2186584472656,297.1499938964844,293.1499938964844,0.3647830784320831,-4984.94140625,304.1626281738281,0.9409855604171752,0.4540068507194519,0.3189186453819275,293.19732666015625,297.1499938964844,293.1499938964844,0.4736878573894501,-8242.4921875,304.2323913574219,0.9990000128746032,0.6106777191162109,0.5244777202606201,293.1941223144531,297.1499938964844,293.1499938964844,0.041524264961481,-6256.60595703125,304.1565856933594,0.5328774452209473,0.0857517570257186,0.4004623293876648,291.2323608398437,291.1499938964844,267.04461669921875,265.02154541015625,281.4947814941406,293.2344970703125,291.2318115234375,1.0,0.4257895052433014,0.8764313459396362,0.8764313459396362,1.0,1.0,-2.1349401473999023,0.9569276571273804,1.1780126094818115,0.4710444211959839,0.0,0.0,0.6421476602554321,103.26266479492188,63.0,-1.020596265792847,-20945.91796875,927.8739013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6938171386719,310.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,27151.34375,26640.0,0.0,0.0,0.4899711906909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917393088340759,0.8917502760887146,-1.0969102731905878e-05,0.0,0.0004972584429197,0.0,0.0,114.4247055053711,0.0,0.0,0.0,0.5575617551803589,4.0,0.0,1.0
722820,293.25787353515625,297.1499938964844,293.1499938964844,0.2466892600059509,-4397.251953125,304.1690979003906,0.8235775232315063,0.2880416512489319,0.26166632771492,293.2672424316406,297.1499938964844,293.1499938964844,0.1975919157266616,-4154.32421875,304.1677551269531,0.814875066280365,0.2781755030155182,0.2663987278938293,293.2213134765625,297.1499938964844,293.1499938964844,0.3610638976097107,-4943.92236328125,304.16461181640625,0.9600569009780884,0.4517286717891693,0.3171097636222839,293.138671875,297.1499938964844,293.1499938964844,0.4394018948078155,-7755.9033203125,304.2619323730469,0.9990000128746032,0.6213288903236389,0.4937333464622497,293.194091796875,297.1499938964844,293.1499938964844,0.0400752797722816,-6136.53369140625,304.15679931640625,0.5425582528114319,0.0846374630928039,0.3938442468643188,291.2665405273437,291.1499938964844,267.1250915527344,265.07928466796875,281.55670166015625,293.2312316894531,291.2679443359375,1.0,0.410925954580307,0.8751783967018127,0.8751783967018127,1.0,1.0,-2.0799248218536377,0.9300667643547058,1.149857997894287,0.4573177397251129,0.0,0.0,0.6245413422584534,93.4448471069336,81.0,34.12199020385742,-20385.330078125,841.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84130859375,310.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27081.970703125,26640.0,0.0,0.0,0.4780333638191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520344495773315,0.8520449995994568,-1.0532977285038214e-05,0.0,0.0004851431003771,0.0,0.0,103.81856536865234,0.0,0.0,0.0,0.5409078598022461,4.0,0.0,1.0
722880,293.25787353515625,297.1499938964844,293.1499938964844,0.2466892600059509,-4397.251953125,304.1690979003906,0.8235775232315063,0.2880416512489319,0.26166632771492,293.2672424316406,297.1499938964844,293.1499938964844,0.1975919157266616,-4154.32421875,304.1677551269531,0.814875066280365,0.2781755030155182,0.2663987278938293,293.2213134765625,297.1499938964844,293.1499938964844,0.3610638976097107,-4943.92236328125,304.16461181640625,0.9600569009780884,0.4517286717891693,0.3171097636222839,293.138671875,297.1499938964844,293.1499938964844,0.4394018948078155,-7755.9033203125,304.2619323730469,0.9990000128746032,0.6213288903236389,0.4937333464622497,293.194091796875,297.1499938964844,293.1499938964844,0.0400752797722816,-6136.53369140625,304.15679931640625,0.5425582528114319,0.0846374630928039,0.3938442468643188,291.2665405273437,291.1499938964844,267.1250915527344,265.07928466796875,281.55670166015625,293.2312316894531,291.2679443359375,1.0,0.410925954580307,0.8751783967018127,0.8751783967018127,1.0,1.0,-2.0799248218536377,0.9300667643547058,1.149857997894287,0.4573177397251129,0.0,0.0,0.6245413422584534,93.4448471069336,81.0,34.12199020385742,-20385.330078125,841.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84130859375,310.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27081.970703125,26640.0,0.0,0.0,0.4780333638191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520344495773315,0.8520449995994568,-1.0532977285038214e-05,0.0,0.0004851431003771,0.0,0.0,103.81856536865234,0.0,0.0,0.0,0.5409078598022461,4.0,0.0,1.0
722940,293.259765625,297.1499938964844,293.1499938964844,0.2434273809194564,-4351.98095703125,304.1680908203125,0.8248429894447327,0.2849265933036804,0.2588447034358978,293.2711181640625,297.1499938964844,293.1499938964844,0.1943913102149963,-4101.00146484375,304.1671142578125,0.8154730200767517,0.2744171023368835,0.2628323435783386,293.2244567871094,297.1499938964844,293.1499938964844,0.3587711155414581,-4919.68994140625,304.1634521484375,0.96349036693573,0.4492873549461365,0.315391480922699,293.0838928222656,297.1499938964844,293.1499938964844,0.4291455447673797,-7625.884765625,304.2403869628906,0.9990000128746032,0.6327818632125854,0.4860050082206726,293.1939697265625,297.1499938964844,293.1499938964844,0.0390983819961547,-6057.78515625,304.1561279296875,0.5430766344070435,0.0835453644394874,0.3885743618011474,291.2601928710937,291.1499938964844,267.2033386230469,265.1358642578125,281.6108703613281,293.2406005859375,291.2583312988281,1.0,0.4064749777317047,0.8739254474639893,0.8739254474639893,1.0,1.0,-2.0545461177825928,0.917669415473938,1.1368767023086548,0.450790137052536,0.0,0.0,0.609521210193634,90.76011657714844,99.0,-7.415458679199219,-19926.361328125,809.8330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0043640136719,310.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,27024.98046875,25560.0,0.0,0.0,0.4653025865554809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076223134994507,0.8076323866844177,-1.0072491932078265e-05,0.0,0.0004722229787148,0.0,0.0,92.8734130859375,0.0,0.0,0.0,0.5084518194198608,4.0,0.0,1.0
723000,293.259765625,297.1499938964844,293.1499938964844,0.2434273809194564,-4351.98095703125,304.1680908203125,0.8248429894447327,0.2849265933036804,0.2588447034358978,293.2711181640625,297.1499938964844,293.1499938964844,0.1943913102149963,-4101.00146484375,304.1671142578125,0.8154730200767517,0.2744171023368835,0.2628323435783386,293.2244567871094,297.1499938964844,293.1499938964844,0.3587711155414581,-4919.68994140625,304.1634521484375,0.96349036693573,0.4492873549461365,0.315391480922699,293.0838928222656,297.1499938964844,293.1499938964844,0.4291455447673797,-7625.884765625,304.2403869628906,0.9990000128746032,0.6327818632125854,0.4860050082206726,293.1939697265625,297.1499938964844,293.1499938964844,0.0390983819961547,-6057.78515625,304.1561279296875,0.5430766344070435,0.0835453644394874,0.3885743618011474,291.2601928710937,291.1499938964844,267.2033386230469,265.1358642578125,281.6108703613281,293.2406005859375,291.2583312988281,1.0,0.4064749777317047,0.8739254474639893,0.8739254474639893,1.0,1.0,-2.0545461177825928,0.917669415473938,1.1368767023086548,0.450790137052536,0.0,0.0,0.609521210193634,90.76011657714844,99.0,-7.415458679199219,-19926.361328125,809.8330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0043640136719,310.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,27024.98046875,25560.0,0.0,0.0,0.4653025865554809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076223134994507,0.8076323866844177,-1.0072491932078265e-05,0.0,0.0004722229787148,0.0,0.0,92.8734130859375,0.0,0.0,0.0,0.5084518194198608,4.0,0.0,1.0
723060,293.2618713378906,297.1499938964844,293.1499938964844,0.2413113415241241,-4323.83056640625,304.16571044921875,0.8161443471908569,0.2817191481590271,0.256106823682785,293.2752380371094,297.1499938964844,293.1499938964844,0.1921177208423614,-4064.277587890625,304.1653137207031,0.8057078123092651,0.2705175876617431,0.2593069970607757,293.22760009765625,297.1499938964844,293.1499938964844,0.3582253754138946,-4915.49658203125,304.1600646972656,0.953908383846283,0.4467656314373016,0.3137429356575012,293.0675964355469,297.1499938964844,293.1499938964844,0.4405285716056824,-7811.11328125,304.19110107421875,0.9990000128746032,0.6378542184829712,0.497402548789978,293.1942443847656,297.1499938964844,293.1499938964844,0.0385229066014289,-6015.03076171875,304.15509033203125,0.5353277325630188,0.0823809951543808,0.3840719163417816,291.19976806640625,291.1499938964844,267.279052734375,265.1911315917969,281.6487121582031,293.243896484375,291.19879150390625,1.0,0.4092374444007873,0.8729211091995239,0.8729211091995239,1.0,1.0,-2.053311347961426,0.9169667959213256,1.1363444328308103,0.450467437505722,0.0,0.0,0.6077508926391602,93.72650909423828,117.0,-47.451507568359375,-19684.197265625,819.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1163635253906,310.07305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,25734.126953125,25560.0,0.0,0.0,0.4524924457073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783403992652893,0.7783499360084534,-9.498559847997967e-06,0.0,0.0004592222976498,0.0,0.0,84.14375305175781,0.0,0.0,0.0,0.5075696110725403,4.0,0.0,1.0
723120,293.2618713378906,297.1499938964844,293.1499938964844,0.2413113415241241,-4323.83056640625,304.16571044921875,0.8161443471908569,0.2817191481590271,0.256106823682785,293.2752380371094,297.1499938964844,293.1499938964844,0.1921177208423614,-4064.277587890625,304.1653137207031,0.8057078123092651,0.2705175876617431,0.2593069970607757,293.22760009765625,297.1499938964844,293.1499938964844,0.3582253754138946,-4915.49658203125,304.1600646972656,0.953908383846283,0.4467656314373016,0.3137429356575012,293.0675964355469,297.1499938964844,293.1499938964844,0.4405285716056824,-7811.11328125,304.19110107421875,0.9990000128746032,0.6378542184829712,0.497402548789978,293.1942443847656,297.1499938964844,293.1499938964844,0.0385229066014289,-6015.03076171875,304.15509033203125,0.5353277325630188,0.0823809951543808,0.3840719163417816,291.19976806640625,291.1499938964844,267.279052734375,265.1911315917969,281.6487121582031,293.243896484375,291.19879150390625,1.0,0.4092374444007873,0.8729211091995239,0.8729211091995239,1.0,1.0,-2.053311347961426,0.9169667959213256,1.1363444328308103,0.450467437505722,0.0,0.0,0.6077508926391602,93.72650909423828,117.0,-47.451507568359375,-19684.197265625,819.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1163635253906,310.07305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,25734.126953125,25560.0,0.0,0.0,0.4524924457073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783403992652893,0.7783499360084534,-9.498559847997967e-06,0.0,0.0004592222976498,0.0,0.0,84.14375305175781,0.0,0.0,0.0,0.5075696110725403,4.0,0.0,1.0
723180,293.2642822265625,297.1499938964844,293.1499938964844,0.2388905882835388,-4290.7158203125,304.1644897460937,0.8002194166183472,0.2784002125263214,0.2534160315990448,293.2795104980469,297.1499938964844,293.1499938964844,0.1895456910133361,-4021.84423828125,304.1644592285156,0.7886801362037659,0.2664761841297149,0.2557990849018097,293.2308959960937,297.1499938964844,293.1499938964844,0.3571872413158417,-4905.24951171875,304.15838623046875,0.934788167476654,0.4441298842430115,0.3121316432952881,293.0926818847656,297.1499938964844,293.1499938964844,0.4657914638519287,-8191.55810546875,304.1351623535156,0.9990000128746032,0.6349388360977173,0.5222131013870239,293.1958923339844,297.1499938964844,293.1499938964844,0.0377842634916305,-5957.58251953125,304.1546325683594,0.5222185850143433,0.0809274464845657,0.3792037665843963,291.1593017578125,291.1499938964844,267.3519287109375,265.2449035644531,281.67559814453125,293.2437438964844,291.15643310546875,1.0,0.4172632098197937,0.8719167113304138,0.8719167113304138,1.0,1.0,-2.0678727626800537,0.92392897605896,1.1439437866210938,0.4540782272815704,0.0,0.0,0.608802855014801,100.86518096923828,135.0,-59.637733459472656,-19651.94921875,857.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05328369140625,309.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,25575.501953125,25560.0,0.0,0.0,0.441325694322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736857533454895,0.773695170879364,-9.418818081030622e-06,0.0,0.0004478894697967,0.0,0.0,82.87828063964844,0.0,0.0,0.0,0.5055349469184875,4.0,0.0,1.0
723240,293.2642822265625,297.1499938964844,293.1499938964844,0.2388905882835388,-4290.7158203125,304.1644897460937,0.8002194166183472,0.2784002125263214,0.2534160315990448,293.2795104980469,297.1499938964844,293.1499938964844,0.1895456910133361,-4021.84423828125,304.1644592285156,0.7886801362037659,0.2664761841297149,0.2557990849018097,293.2308959960937,297.1499938964844,293.1499938964844,0.3571872413158417,-4905.24951171875,304.15838623046875,0.934788167476654,0.4441298842430115,0.3121316432952881,293.0926818847656,297.1499938964844,293.1499938964844,0.4657914638519287,-8191.55810546875,304.1351623535156,0.9990000128746032,0.6349388360977173,0.5222131013870239,293.1958923339844,297.1499938964844,293.1499938964844,0.0377842634916305,-5957.58251953125,304.1546325683594,0.5222185850143433,0.0809274464845657,0.3792037665843963,291.1593017578125,291.1499938964844,267.3519287109375,265.2449035644531,281.67559814453125,293.2437438964844,291.15643310546875,1.0,0.4172632098197937,0.8719167113304138,0.8719167113304138,1.0,1.0,-2.0678727626800537,0.92392897605896,1.1439437866210938,0.4540782272815704,0.0,0.0,0.608802855014801,100.86518096923828,135.0,-59.637733459472656,-19651.94921875,857.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05328369140625,309.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,25575.501953125,25560.0,0.0,0.0,0.441325694322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736857533454895,0.773695170879364,-9.418818081030622e-06,0.0,0.0004478894697967,0.0,0.0,82.87828063964844,0.0,0.0,0.0,0.5055349469184875,4.0,0.0,1.0
723300,293.2655639648437,297.1499938964844,293.1499938964844,0.2377496510744094,-4275.12841796875,304.1639404296875,0.7904813885688782,0.2766981720924377,0.2520767152309418,293.28173828125,297.1499938964844,293.1499938964844,0.1883051842451095,-4001.3837890625,304.1640930175781,0.7786928415298462,0.2643999755382538,0.2540398240089416,293.23260498046875,297.1499938964844,293.1499938964844,0.3567803502082824,-4901.34228515625,304.1576232910156,0.9228819012641908,0.4427713751792907,0.3113313913345337,293.1195678710937,297.1499938964844,293.1499938964844,0.4828136265277862,-8441.3916015625,304.10693359375,0.9990000128746032,0.6303935647010803,0.5383211970329285,293.1973571777344,297.1499938964844,293.1499938964844,0.0373554788529872,-5924.1162109375,304.1545715332031,0.5145748257637024,0.0800612270832061,0.3763850927352905,291.1354675292969,291.1499938964844,267.3871765136719,265.2712097167969,281.6855163574219,293.2416687011719,291.1327819824219,1.0,0.4227302968502044,0.8714145421981812,0.8714145421981812,1.0,1.0,-2.0791475772857666,0.929350197315216,1.1497973203659058,0.4568743407726288,0.0,0.0,0.6121692061424255,105.72461700439452,135.0,-62.28916931152344,-19688.236328125,884.5568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9525451660156,309.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,25487.880859375,24480.0,0.0,0.0,0.4366209208965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787717580795288,0.7787811756134033,-9.44694966165116e-06,0.0,0.0004431147535797,0.0,0.0,83.84506225585938,0.0,0.0,0.0,0.4923736751079559,4.0,0.0,1.0
723360,293.26690673828125,297.1499938964844,293.1499938964844,0.2371501326560974,-4267.859375,304.1624755859375,0.7802371382713318,0.2749710083007812,0.2507379949092865,293.28399658203125,297.1499938964844,293.1499938964844,0.1875129044055938,-3989.17236328125,304.1629638671875,0.7682986855506897,0.2622878849506378,0.2522724270820617,293.2343139648437,297.1499938964844,293.1499938964844,0.3572428226470947,-4907.58935546875,304.1553649902344,0.9105074405670166,0.4413911700248718,0.3105328679084778,293.1548156738281,297.1499938964844,293.1499938964844,0.5033043622970581,-8738.2333984375,304.0775146484375,0.9990000128746032,0.6238642930984497,0.5562653541564941,293.1991271972656,297.1499938964844,293.1499938964844,0.0370071344077587,-5899.080078125,304.15435791015625,0.506691038608551,0.079114906489849,0.3732981383800506,291.0841064453125,291.1499938964844,267.4216003417969,265.2970886230469,281.6959533691406,293.2421875,291.0795288085937,1.0,0.4289355874061584,0.8705863952636719,0.8705863952636719,1.0,1.0,-2.092298746109009,0.9356576800346376,1.156641125679016,0.4601090550422668,0.0,0.0,0.6215004324913025,111.31874084472656,138.0,-99.3351593017578,-19647.73046875,916.6178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82403564453125,309.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,24439.1015625,24480.0,0.0,0.0,0.4324241876602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776833713054657,0.7768428921699524,-9.191460776492022e-06,0.0,0.0004388555826153,0.0,0.0,81.75227355957031,0.0,0.0,0.0,0.5028207302093506,4.0,0.0,1.0
723420,293.269287109375,297.1499938964844,293.1499938964844,0.2341332137584686,-4225.07861328125,304.16339111328125,0.7635748386383057,0.2715279757976532,0.2479917705059051,293.2882080078125,297.1499938964844,293.1499938964844,0.1843569427728653,-3935.599609375,304.1639404296875,0.7514195442199707,0.2580408155918121,0.2486322671175003,293.2374267578125,297.1499938964844,293.1499938964844,0.3553351759910583,-4886.59814453125,304.1568298339844,0.8921008110046387,0.4386220574378967,0.3088793456554413,293.2378234863281,297.1499938964844,293.1499938964844,0.5295673608779907,-9102.1640625,304.0599060058594,0.997150182723999,0.6069273948669434,0.5795831680297852,293.2024230957031,297.1499938964844,293.1499938964844,0.0357353836297988,-5795.51171875,304.155029296875,0.4937619268894195,0.0771974176168441,0.3663819432258606,291.0697326660156,291.1499938964844,267.4877319335937,265.3474426269531,281.7315673828125,293.2567749023437,291.0694885253906,1.0,0.4373301267623901,0.8689301013946533,0.8689301013946533,1.0,1.0,-2.102400779724121,0.9402609467506408,1.1621397733688354,0.4630899727344513,0.0,0.0,0.6338211297988892,120.87155151367188,141.0,-34.726539611816406,-19750.490234375,960.2920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4273376464844,309.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,24220.65234375,24480.0,0.0,0.0,0.4264363348484039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094176054000854,0.8094270825386047,-9.455923645873554e-06,0.0,0.0004327786737121,0.0,0.0,88.6414794921875,0.0,0.0,0.0,0.5148805975914001,4.0,0.0,1.0
723480,293.269287109375,297.1499938964844,293.1499938964844,0.2341332137584686,-4225.07861328125,304.16339111328125,0.7635748386383057,0.2715279757976532,0.2479917705059051,293.2882080078125,297.1499938964844,293.1499938964844,0.1843569427728653,-3935.599609375,304.1639404296875,0.7514195442199707,0.2580408155918121,0.2486322671175003,293.2374267578125,297.1499938964844,293.1499938964844,0.3553351759910583,-4886.59814453125,304.1568298339844,0.8921008110046387,0.4386220574378967,0.3088793456554413,293.2378234863281,297.1499938964844,293.1499938964844,0.5295673608779907,-9102.1640625,304.0599060058594,0.997150182723999,0.6069273948669434,0.5795831680297852,293.2024230957031,297.1499938964844,293.1499938964844,0.0357353836297988,-5795.51171875,304.155029296875,0.4937619268894195,0.0771974176168441,0.3663819432258606,291.0697326660156,291.1499938964844,267.4877319335937,265.3474426269531,281.7315673828125,293.2567749023437,291.0694885253906,1.0,0.4373301267623901,0.8689301013946533,0.8689301013946533,1.0,1.0,-2.102400779724121,0.9402609467506408,1.1621397733688354,0.4630899727344513,0.0,0.0,0.6338211297988892,120.87155151367188,141.0,-34.726539611816406,-19750.490234375,960.2920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4273376464844,309.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,24220.65234375,24480.0,0.0,0.0,0.4264363348484039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094176054000854,0.8094270825386047,-9.455923645873554e-06,0.0,0.0004327786737121,0.0,0.0,88.6414794921875,0.0,0.0,0.0,0.5148805975914001,4.0,0.0,1.0
723540,293.2713623046875,297.1499938964844,293.1499938964844,0.2303167134523391,-4169.80859375,304.165283203125,0.7466643452644348,0.2680858373641968,0.245360866189003,293.2919616699219,297.1499938964844,293.1499938964844,0.1805138140916824,-3869.06103515625,304.16571044921875,0.7344440817832947,0.2537785470485687,0.2450906485319137,293.2403564453125,297.1499938964844,293.1499938964844,0.3519823551177978,-4848.86376953125,304.16015625,0.8730067014694214,0.4358137547969818,0.307288259267807,293.2840270996094,297.1499938964844,293.1499938964844,0.5177872180938721,-8913.5029296875,304.10870361328125,0.9752875566482544,0.5952311158180237,0.5670949220657349,293.2050170898437,297.1499938964844,293.1499938964844,0.0343950204551219,-5682.466796875,304.1556091308594,0.480372279882431,0.075346753001213,0.3602412343025207,291.1060791015625,291.1499938964844,267.54998779296875,265.3959045410156,281.7869873046875,293.2748107910156,291.10748291015625,1.0,0.4418173134326935,0.86727374792099,0.86727374792099,1.0,1.0,-2.070685625076294,0.9246912002563475,1.1459944248199463,0.4551451504230499,0.0,0.0,0.6374856233596802,131.41990661621094,144.0,25.69775581359864,-19472.513671875,967.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9886474609375,309.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24353.7578125,23400.0,0.0,0.0,0.422609269618988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266503810882568,0.8266600370407104,-9.657233022153378e-06,0.0,0.0004288946802262,0.0,0.0,92.8838119506836,0.0,0.0,0.0,0.5068598985671997,4.0,0.0,1.0
723600,293.2713623046875,297.1499938964844,293.1499938964844,0.2303167134523391,-4169.80859375,304.165283203125,0.7466643452644348,0.2680858373641968,0.245360866189003,293.2919616699219,297.1499938964844,293.1499938964844,0.1805138140916824,-3869.06103515625,304.16571044921875,0.7344440817832947,0.2537785470485687,0.2450906485319137,293.2403564453125,297.1499938964844,293.1499938964844,0.3519823551177978,-4848.86376953125,304.16015625,0.8730067014694214,0.4358137547969818,0.307288259267807,293.2840270996094,297.1499938964844,293.1499938964844,0.5177872180938721,-8913.5029296875,304.10870361328125,0.9752875566482544,0.5952311158180237,0.5670949220657349,293.2050170898437,297.1499938964844,293.1499938964844,0.0343950204551219,-5682.466796875,304.1556091308594,0.480372279882431,0.075346753001213,0.3602412343025207,291.1060791015625,291.1499938964844,267.54998779296875,265.3959045410156,281.7869873046875,293.2748107910156,291.10748291015625,1.0,0.4418173134326935,0.86727374792099,0.86727374792099,1.0,1.0,-2.070685625076294,0.9246912002563475,1.1459944248199463,0.4551451504230499,0.0,0.0,0.6374856233596802,131.41990661621094,144.0,25.69775581359864,-19472.513671875,967.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9886474609375,309.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24353.7578125,23400.0,0.0,0.0,0.422609269618988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266503810882568,0.8266600370407104,-9.657233022153378e-06,0.0,0.0004288946802262,0.0,0.0,92.8838119506836,0.0,0.0,0.0,0.5068598985671997,4.0,0.0,1.0
723660,293.27276611328125,297.1499938964844,293.1499938964844,0.2271300107240677,-4124.40576171875,304.16558837890625,0.7356186509132385,0.2647245824337005,0.2425945848226547,293.2951354980469,297.1499938964844,293.1499938964844,0.1771697700023651,-3811.840087890625,304.1661071777344,0.7228255867958069,0.2495372295379638,0.241362378001213,293.2427062988281,297.1499938964844,293.1499938964844,0.3496856093406677,-4823.81689453125,304.1607360839844,0.8608790040016174,0.4330483973026275,0.3055655360221863,293.299072265625,297.1499938964844,293.1499938964844,0.5124533176422119,-8827.923828125,304.13116455078125,0.9599197506904602,0.5887544751167297,0.5604653358459473,293.2066955566406,297.1499938964844,293.1499938964844,0.0331581532955169,-5580.02392578125,304.1557922363281,0.4690261483192444,0.0736091956496238,0.3536014258861542,291.10040283203125,291.1499938964844,267.6101989746094,265.4433288574219,281.8329162597656,293.282470703125,291.1029052734375,1.0,0.4443758726119995,0.8657405376434326,0.8657405376434326,1.0,1.0,-2.044877290725708,0.9119909405708312,1.1328864097595217,0.4487559199333191,0.0,0.0,0.6453979015350342,138.53793334960938,147.0,18.15701675415039,-19133.669921875,967.7938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504821777344,309.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23300.021484375,23400.0,0.0,0.0,0.4193306565284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8270596861839294,0.8270691633224487,-9.423041774425656e-06,0.0,0.0004255673266015,0.0,0.0,91.1944351196289,0.0,0.0,0.0,0.5180440545082092,4.0,0.0,1.0
723720,293.27276611328125,297.1499938964844,293.1499938964844,0.2271300107240677,-4124.40576171875,304.16558837890625,0.7356186509132385,0.2647245824337005,0.2425945848226547,293.2951354980469,297.1499938964844,293.1499938964844,0.1771697700023651,-3811.840087890625,304.1661071777344,0.7228255867958069,0.2495372295379638,0.241362378001213,293.2427062988281,297.1499938964844,293.1499938964844,0.3496856093406677,-4823.81689453125,304.1607360839844,0.8608790040016174,0.4330483973026275,0.3055655360221863,293.299072265625,297.1499938964844,293.1499938964844,0.5124533176422119,-8827.923828125,304.13116455078125,0.9599197506904602,0.5887544751167297,0.5604653358459473,293.2066955566406,297.1499938964844,293.1499938964844,0.0331581532955169,-5580.02392578125,304.1557922363281,0.4690261483192444,0.0736091956496238,0.3536014258861542,291.10040283203125,291.1499938964844,267.6101989746094,265.4433288574219,281.8329162597656,293.282470703125,291.1029052734375,1.0,0.4443758726119995,0.8657405376434326,0.8657405376434326,1.0,1.0,-2.044877290725708,0.9119909405708312,1.1328864097595217,0.4487559199333191,0.0,0.0,0.6453979015350342,138.53793334960938,147.0,18.15701675415039,-19133.669921875,967.7938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504821777344,309.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23300.021484375,23400.0,0.0,0.0,0.4193306565284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8270596861839294,0.8270691633224487,-9.423041774425656e-06,0.0,0.0004255673266015,0.0,0.0,91.1944351196289,0.0,0.0,0.0,0.5180440545082092,4.0,0.0,1.0
723780,293.2730407714844,297.1499938964844,293.1499938964844,0.2235240787267685,-4072.299072265625,304.1663513183594,0.727451741695404,0.2615542411804199,0.2399384528398513,293.2970886230469,297.1499938964844,293.1499938964844,0.1734504252672195,-3747.326904296875,304.1669006347656,0.7135462164878845,0.2454598248004913,0.2377129644155502,293.2439880371094,297.1499938964844,293.1499938964844,0.3465504646301269,-4789.02880859375,304.1623229980469,0.8522941470146179,0.4304347932338714,0.3039004802703857,293.3041687011719,297.1499938964844,293.1499938964844,0.5072915554046631,-8749.3984375,304.14581298828125,0.9484459161758424,0.5839338898658752,0.5559148192405701,293.206787109375,297.1499938964844,293.1499938964844,0.031972911208868,-5479.00390625,304.15582275390625,0.4583296179771423,0.0721530318260192,0.3478586971759796,291.12579345703125,291.1499938964844,267.6703186035156,265.4908142089844,281.8742980957031,293.285400390625,291.12677001953125,1.0,0.4459183812141418,0.8642072677612305,0.8642072677612305,1.0,1.0,-2.022941827774048,0.9011889696121216,1.1217528581619265,0.4432855248451233,0.0,0.0,0.6466085314750671,143.7245330810547,150.0,25.553211212158203,-18884.236328125,965.0103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35870361328125,308.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,23352.517578125,23400.0,0.0,0.0,0.4168517589569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8323845863342285,0.8323940634727478,-9.488571777183095e-06,0.0,0.000423051562393,0.0,0.0,92.543212890625,0.0,0.0,0.0,0.5202382206916809,4.0,0.0,1.0
723840,293.2730407714844,297.1499938964844,293.1499938964844,0.2235240787267685,-4072.299072265625,304.1663513183594,0.727451741695404,0.2615542411804199,0.2399384528398513,293.2970886230469,297.1499938964844,293.1499938964844,0.1734504252672195,-3747.326904296875,304.1669006347656,0.7135462164878845,0.2454598248004913,0.2377129644155502,293.2439880371094,297.1499938964844,293.1499938964844,0.3465504646301269,-4789.02880859375,304.1623229980469,0.8522941470146179,0.4304347932338714,0.3039004802703857,293.3041687011719,297.1499938964844,293.1499938964844,0.5072915554046631,-8749.3984375,304.14581298828125,0.9484459161758424,0.5839338898658752,0.5559148192405701,293.206787109375,297.1499938964844,293.1499938964844,0.031972911208868,-5479.00390625,304.15582275390625,0.4583296179771423,0.0721530318260192,0.3478586971759796,291.12579345703125,291.1499938964844,267.6703186035156,265.4908142089844,281.8742980957031,293.285400390625,291.12677001953125,1.0,0.4459183812141418,0.8642072677612305,0.8642072677612305,1.0,1.0,-2.022941827774048,0.9011889696121216,1.1217528581619265,0.4432855248451233,0.0,0.0,0.6466085314750671,143.7245330810547,150.0,25.553211212158203,-18884.236328125,965.0103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35870361328125,308.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,23352.517578125,23400.0,0.0,0.0,0.4168517589569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8323845863342285,0.8323940634727478,-9.488571777183095e-06,0.0,0.000423051562393,0.0,0.0,92.543212890625,0.0,0.0,0.0,0.5202382206916809,4.0,0.0,1.0
723900,293.27294921875,297.1499938964844,293.1499938964844,0.2218201905488968,-4047.714599609375,304.1664733886719,0.7239168286323547,0.2600122094154358,0.2386382520198822,293.2977905273437,297.1499938964844,293.1499938964844,0.171670913696289,-3716.453857421875,304.16705322265625,0.7092369794845581,0.2434580624103546,0.2359116673469543,293.2444152832031,297.1499938964844,293.1499938964844,0.345099925994873,-4773.0390625,304.1627197265625,0.848728358745575,0.4291625320911407,0.3030822575092315,293.3052978515625,297.1499938964844,293.1499938964844,0.5049876570701599,-8715.3125,304.1507263183594,0.9435150623321532,0.581758439540863,0.553916871547699,293.2064514160156,297.1499938964844,293.1499938964844,0.0314535126090049,-5434.5419921875,304.1557006835937,0.4536855518817901,0.0714973136782646,0.3452734649181366,291.1346130371094,291.1499938964844,267.7003479003906,265.5145263671875,281.8941345214844,293.2860717773437,291.1356201171875,1.0,0.4464640021324157,0.8634406328201294,0.8634406328201294,1.0,1.0,-2.0127298831939697,0.8961631059646606,1.1165668964385986,0.4407146871089935,0.0,0.0,0.6467455625534058,145.90130615234375,150.0,25.31424331665039,-18766.185546875,962.8804931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2362060546875,308.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,23369.87109375,22320.0,0.0,0.0,0.4157869517803192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833774209022522,0.8337836861610413,-9.506556125415956e-06,0.0,0.0004219708789605,0.0,0.0,92.90375518798828,0.0,0.0,0.0,0.5058150887489319,4.0,0.0,1.0
723960,293.27276611328125,297.1499938964844,293.1499938964844,0.2206372618675232,-4031.273193359375,304.1656188964844,0.7205919027328491,0.2584932148456573,0.2373521029949188,293.2983703613281,297.1499938964844,293.1499938964844,0.1703193336725235,-3693.599365234375,304.1664123535156,0.7050336003303528,0.2414733469486236,0.2341207265853881,293.24468994140625,297.1499938964844,293.1499938964844,0.3444890081882477,-4766.9892578125,304.1614990234375,0.8454756736755371,0.4279113709926605,0.3022720515727997,293.305908203125,297.1499938964844,293.1499938964844,0.5038913488388062,-8699.55859375,304.1525573730469,0.9389322996139526,0.5796706676483154,0.5520088076591492,293.2059631347656,297.1499938964844,293.1499938964844,0.0310771912336349,-5404.015625,304.1553649902344,0.4494883716106415,0.0708759054541587,0.3428275883197784,291.11627197265625,291.1499938964844,267.7303771972656,265.53826904296875,281.9134216308594,293.2864685058594,291.1147155761719,1.0,0.4469125866889953,0.8628454804420471,0.8628454804420471,1.0,1.0,-2.0028326511383057,0.8913103938102722,1.1115220785140991,0.4382181465625763,0.0,0.0,0.6506112813949585,147.89891052246094,138.0,-12.167728424072266,-18551.416015625,960.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1470642089844,308.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,22445.26171875,22320.0,0.0,0.0,0.4146003425121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208212852478027,0.8208304643630981,-9.167310963675844e-06,0.0,0.0004207666206639,0.0,0.0,88.29730987548828,0.0,0.0,0.0,0.5120233297348022,4.0,0.0,1.0
724020,293.2719116210937,297.1499938964844,293.1499938964844,0.2169628143310547,-3977.7119140625,304.16656494140625,0.7192356586456299,0.2555529475212097,0.2346392124891281,293.299072265625,297.1499938964844,293.1499938964844,0.1665168106555938,-3626.992919921875,304.16729736328125,0.7023916244506836,0.237570658326149,0.2303656339645385,293.244873046875,297.1499938964844,293.1499938964844,0.3411906361579895,-4730.208984375,304.1632080078125,0.8454083800315857,0.4254769384860992,0.3005301058292389,293.3061828613281,297.1499938964844,293.1499938964844,0.4987856745719909,-8625.8515625,304.16021728515625,0.9384037256240844,0.5756657719612122,0.5481600165367126,293.2045288085937,297.1499938964844,293.1499938964844,0.029959388077259,-5306.3955078125,304.15545654296875,0.4468328356742859,0.0697501078248024,0.3373389840126037,291.1421203613281,291.1499938964844,267.790283203125,265.58575439453125,281.9521484375,293.28662109375,291.1436767578125,1.0,0.442756712436676,0.8616552352905273,0.8616552352905273,1.0,1.0,-1.98176109790802,0.8810014724731445,1.1007596254348757,0.4328832924365997,0.0,0.0,0.6503928303718567,146.03884887695312,126.0,26.39805030822754,-18384.314453125,934.5804443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99639892578125,308.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22330.451171875,22320.0,0.0,0.0,0.4124300479888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254778981208801,0.8254870772361755,-9.18790010473458e-06,0.0,0.0004185640718787,0.0,0.0,89.18218231201172,0.0,0.0,0.0,0.5132585167884827,4.0,0.0,1.0
724080,293.2719116210937,297.1499938964844,293.1499938964844,0.2169628143310547,-3977.7119140625,304.16656494140625,0.7192356586456299,0.2555529475212097,0.2346392124891281,293.299072265625,297.1499938964844,293.1499938964844,0.1665168106555938,-3626.992919921875,304.16729736328125,0.7023916244506836,0.237570658326149,0.2303656339645385,293.244873046875,297.1499938964844,293.1499938964844,0.3411906361579895,-4730.208984375,304.1632080078125,0.8454083800315857,0.4254769384860992,0.3005301058292389,293.3061828613281,297.1499938964844,293.1499938964844,0.4987856745719909,-8625.8515625,304.16021728515625,0.9384037256240844,0.5756657719612122,0.5481600165367126,293.2045288085937,297.1499938964844,293.1499938964844,0.029959388077259,-5306.3955078125,304.15545654296875,0.4468328356742859,0.0697501078248024,0.3373389840126037,291.1421203613281,291.1499938964844,267.790283203125,265.58575439453125,281.9521484375,293.28662109375,291.1436767578125,1.0,0.442756712436676,0.8616552352905273,0.8616552352905273,1.0,1.0,-1.98176109790802,0.8810014724731445,1.1007596254348757,0.4328832924365997,0.0,0.0,0.6503928303718567,146.03884887695312,126.0,26.39805030822754,-18384.314453125,934.5804443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99639892578125,308.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22330.451171875,22320.0,0.0,0.0,0.4124300479888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254778981208801,0.8254870772361755,-9.18790010473458e-06,0.0,0.0004185640718787,0.0,0.0,89.18218231201172,0.0,0.0,0.0,0.5132585167884827,4.0,0.0,1.0
724140,293.2704772949219,297.1499938964844,293.1499938964844,0.2133640348911285,-3925.263671875,304.1670227050781,0.7217045426368713,0.2527563273906708,0.2319054007530212,293.2992248535156,297.1499938964844,293.1499938964844,0.1627497375011444,-3560.867431640625,304.1678161621094,0.7038492560386658,0.2337636947631836,0.2265437394380569,293.2445678710937,297.1499938964844,293.1499938964844,0.3379480540752411,-4694.25927734375,304.1641845703125,0.8499174118041992,0.42313352227211,0.2987335324287414,293.3056030273437,297.1499938964844,293.1499938964844,0.4937000572681427,-8553.9638671875,304.16522216796875,0.943984031677246,0.5718199014663696,0.5443125367164612,293.2024841308594,297.1499938964844,293.1499938964844,0.0285186860710382,-5215.0634765625,304.1560974121094,0.4483614265918731,0.0687816590070724,0.3318278789520263,291.1644897460937,291.1499938964844,267.8500671386719,265.6332092285156,281.9903564453125,293.2860717773437,291.165771484375,1.0,0.435708075761795,0.8604649305343628,0.8604649305343628,1.0,1.0,-1.9604923725128167,0.8706277012825012,1.0898646116256714,0.4274153709411621,0.0,0.0,0.646924614906311,140.20236206054688,114.0,29.284692764282227,-18156.37890625,895.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949279785156,308.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,22387.19921875,21240.0,0.0,0.0,0.4102811515331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192387223243713,0.819247841835022,-9.138419954979328e-06,0.0,0.0004163832054473,0.0,0.0,87.83528137207031,0.0,0.0,0.0,0.4957841336727142,4.0,0.0,1.0
724200,293.2704772949219,297.1499938964844,293.1499938964844,0.2133640348911285,-3925.263671875,304.1670227050781,0.7217045426368713,0.2527563273906708,0.2319054007530212,293.2992248535156,297.1499938964844,293.1499938964844,0.1627497375011444,-3560.867431640625,304.1678161621094,0.7038492560386658,0.2337636947631836,0.2265437394380569,293.2445678710937,297.1499938964844,293.1499938964844,0.3379480540752411,-4694.25927734375,304.1641845703125,0.8499174118041992,0.42313352227211,0.2987335324287414,293.3056030273437,297.1499938964844,293.1499938964844,0.4937000572681427,-8553.9638671875,304.16522216796875,0.943984031677246,0.5718199014663696,0.5443125367164612,293.2024841308594,297.1499938964844,293.1499938964844,0.0285186860710382,-5215.0634765625,304.1560974121094,0.4483614265918731,0.0687816590070724,0.3318278789520263,291.1644897460937,291.1499938964844,267.8500671386719,265.6332092285156,281.9903564453125,293.2860717773437,291.165771484375,1.0,0.435708075761795,0.8604649305343628,0.8604649305343628,1.0,1.0,-1.9604923725128167,0.8706277012825012,1.0898646116256714,0.4274153709411621,0.0,0.0,0.646924614906311,140.20236206054688,114.0,29.284692764282227,-18156.37890625,895.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949279785156,308.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,22387.19921875,21240.0,0.0,0.0,0.4102811515331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192387223243713,0.819247841835022,-9.138419954979328e-06,0.0,0.0004163832054473,0.0,0.0,87.83528137207031,0.0,0.0,0.0,0.4957841336727142,4.0,0.0,1.0
724260,293.2685852050781,297.1499938964844,293.1499938964844,0.2103344351053238,-3881.5927734375,304.1664733886719,0.7267784476280212,0.2500844895839691,0.2292020767927169,293.2989501953125,297.1499938964844,293.1499938964844,0.1594172567129135,-3502.73095703125,304.16748046875,0.7081258296966553,0.2300389856100082,0.2227121889591217,293.2438049316406,297.1499938964844,293.1499938964844,0.3355891406536102,-4668.728515625,304.1635437011719,0.8577569127082825,0.4208904504776001,0.2969394028186798,293.3043212890625,297.1499938964844,293.1499938964844,0.4898362755775451,-8500.74609375,304.166748046875,0.9535763263702391,0.5681365728378296,0.5405270457267761,293.2000427246094,297.1499938964844,293.1499938964844,0.0277658142149448,-5130.79736328125,304.15533447265625,0.4529578983783722,0.0679440051317215,0.3265005648136139,291.1559143066406,291.1499938964844,267.90972900390625,265.6806335449219,282.0278015136719,293.28497314453125,291.1583557128906,1.0,0.4268189072608948,0.8593119978904724,0.8593119978904724,1.0,1.0,-1.939546585083008,0.8604431748390198,1.0791034698486328,0.4219528138637543,0.0,0.0,0.647477924823761,132.0774383544922,102.0,15.43874168395996,-17876.751953125,850.2976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8800354003906,308.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,21324.931640625,21240.0,0.0,0.0,0.4074936509132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002433776855469,0.8002521395683289,-8.71138308866648e-06,0.0,0.0004135542549192,0.0,0.0,81.8067398071289,0.0,0.0,0.0,0.498846560716629,4.0,0.0,1.0
724320,293.2685852050781,297.1499938964844,293.1499938964844,0.2103344351053238,-3881.5927734375,304.1664733886719,0.7267784476280212,0.2500844895839691,0.2292020767927169,293.2989501953125,297.1499938964844,293.1499938964844,0.1594172567129135,-3502.73095703125,304.16748046875,0.7081258296966553,0.2300389856100082,0.2227121889591217,293.2438049316406,297.1499938964844,293.1499938964844,0.3355891406536102,-4668.728515625,304.1635437011719,0.8577569127082825,0.4208904504776001,0.2969394028186798,293.3043212890625,297.1499938964844,293.1499938964844,0.4898362755775451,-8500.74609375,304.166748046875,0.9535763263702391,0.5681365728378296,0.5405270457267761,293.2000427246094,297.1499938964844,293.1499938964844,0.0277658142149448,-5130.79736328125,304.15533447265625,0.4529578983783722,0.0679440051317215,0.3265005648136139,291.1559143066406,291.1499938964844,267.90972900390625,265.6806335449219,282.0278015136719,293.28497314453125,291.1583557128906,1.0,0.4268189072608948,0.8593119978904724,0.8593119978904724,1.0,1.0,-1.939546585083008,0.8604431748390198,1.0791034698486328,0.4219528138637543,0.0,0.0,0.647477924823761,132.0774383544922,102.0,15.43874168395996,-17876.751953125,850.2976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8800354003906,308.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,21324.931640625,21240.0,0.0,0.0,0.4074936509132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002433776855469,0.8002521395683289,-8.71138308866648e-06,0.0,0.0004135542549192,0.0,0.0,81.8067398071289,0.0,0.0,0.0,0.498846560716629,4.0,0.0,1.0
