time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2665405273437,297.1499938964844,293.1499938964844,0.2067539095878601,-3828.961669921875,304.1669311523437,0.7339769005775452,0.2474981099367141,0.2265325337648391,293.2984313964844,297.1499938964844,293.1499938964844,0.1556212604045868,-3435.38037109375,304.16796875,0.7144737839698792,0.2263697236776352,0.2188852876424789,293.2428894042969,297.1499938964844,293.1499938964844,0.3322165310382843,-4631.14404296875,304.1645812988281,0.8685253262519836,0.4186979234218597,0.2951499223709106,293.30279541015625,297.1499938964844,293.1499938964844,0.4844919741153717,-8426.1376953125,304.16998291015625,0.9658910036087036,0.5645378828048706,0.5367864370346069,293.1974182128906,297.1499938964844,293.1499938964844,0.0269838161766529,-5039.63671875,304.15484619140625,0.4603007733821869,0.0672118589282035,0.3214229941368103,291.1840209960937,291.1499938964844,267.9691772460937,265.72802734375,282.06463623046875,293.2836303710937,291.1851501464844,1.0,0.4167276322841644,0.858159065246582,0.858159065246582,1.0,1.0,-1.919006824493408,0.8504838943481445,1.0685229301452637,0.4165179133415222,0.0,0.0,0.6407920718193054,122.6041488647461,90.0,27.35511589050293,-17663.720703125,801.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889892578125,308.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,21375.251953125,21240.0,0.0,0.0,0.4044667780399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875293493270874,0.7875379323959351,-8.6001773524913e-06,0.0,0.0004104823456145,0.0,0.0,79.1356430053711,0.0,0.0,0.0,0.4936268329620361,4.0,0.0,1.0
724440,293.2665405273437,297.1499938964844,293.1499938964844,0.2067539095878601,-3828.961669921875,304.1669311523437,0.7339769005775452,0.2474981099367141,0.2265325337648391,293.2984313964844,297.1499938964844,293.1499938964844,0.1556212604045868,-3435.38037109375,304.16796875,0.7144737839698792,0.2263697236776352,0.2188852876424789,293.2428894042969,297.1499938964844,293.1499938964844,0.3322165310382843,-4631.14404296875,304.1645812988281,0.8685253262519836,0.4186979234218597,0.2951499223709106,293.30279541015625,297.1499938964844,293.1499938964844,0.4844919741153717,-8426.1376953125,304.16998291015625,0.9658910036087036,0.5645378828048706,0.5367864370346069,293.1974182128906,297.1499938964844,293.1499938964844,0.0269838161766529,-5039.63671875,304.15484619140625,0.4603007733821869,0.0672118589282035,0.3214229941368103,291.1840209960937,291.1499938964844,267.9691772460937,265.72802734375,282.06463623046875,293.2836303710937,291.1851501464844,1.0,0.4167276322841644,0.858159065246582,0.858159065246582,1.0,1.0,-1.919006824493408,0.8504838943481445,1.0685229301452637,0.4165179133415222,0.0,0.0,0.6407920718193054,122.6041488647461,90.0,27.35511589050293,-17663.720703125,801.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889892578125,308.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,21375.251953125,21240.0,0.0,0.0,0.4044667780399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875293493270874,0.7875379323959351,-8.6001773524913e-06,0.0,0.0004104823456145,0.0,0.0,79.1356430053711,0.0,0.0,0.0,0.4936268329620361,4.0,0.0,1.0
724500,293.26544189453125,297.1499938964844,293.1499938964844,0.2050633728504181,-3804.149658203125,304.1669311523437,0.7383664846420288,0.2462340742349624,0.2252120077610016,293.2981262207031,297.1499938964844,293.1499938964844,0.1537984907627105,-3403.019775390625,304.1679992675781,0.718254566192627,0.2245517820119857,0.2169755101203918,293.2424011230469,297.1499938964844,293.1499938964844,0.3306650519371032,-4613.95751953125,304.1647644042969,0.875002384185791,0.4176210761070251,0.2942582070827484,293.30194091796875,297.1499938964844,293.1499938964844,0.4820012748241424,-8391.6875,304.1708984375,0.9727458357810974,0.5627718567848206,0.5349321365356445,293.196044921875,297.1499938964844,293.1499938964844,0.0265098065137863,-4997.68603515625,304.15484619140625,0.4649457633495331,0.0668776705861091,0.3189760744571686,291.1932067871094,291.1499938964844,267.9988708496094,265.751708984375,282.0828552246094,293.28289794921875,291.1942749023437,1.0,0.4113534092903137,0.8575826287269592,0.8575826287269592,1.0,1.0,-1.908891677856445,0.8455895185470581,1.0633021593093872,0.4138129949569702,0.0,0.0,0.6369888782501221,117.54702758789062,90.0,26.415616989135746,-17551.12890625,776.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081726074219,308.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21393.2421875,20160.0,0.0,0.0,0.402786910533905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794643044471741,0.779472827911377,-8.527502359356731e-06,0.0,0.000408777501434,0.0,0.0,77.45387268066406,0.0,0.0,0.0,0.4753727614879608,4.0,0.0,1.0
724560,293.26434326171875,297.1499938964844,293.1499938964844,0.2038801163434982,-3787.416748046875,304.1659851074219,0.7433339357376099,0.2449901551008224,0.2239027470350265,293.2977600097656,297.1499938964844,293.1499938964844,0.152376502752304,-3378.35791015625,304.16729736328125,0.7224448919296265,0.2227443158626556,0.2150693535804748,293.2418212890625,297.1499938964844,293.1499938964844,0.3299650549888611,-4606.9375,304.163330078125,0.882243812084198,0.4165620505809784,0.2933720052242279,293.30096435546875,297.1499938964844,293.1499938964844,0.4807210266590118,-8375.310546875,304.1693725585937,0.9799124002456664,0.5610362887382507,0.5330949425697327,293.1947021484375,297.1499938964844,293.1499938964844,0.0261702388525009,-4968.15380859375,304.1545715332031,0.4697385132312774,0.0665619969367981,0.316587746143341,291.1739501953125,291.1499938964844,268.0284729003906,265.775390625,282.1008605957031,293.2821044921875,291.1717529296875,1.0,0.4058043658733368,0.8570387363433838,0.8570387363433838,1.0,1.0,-1.898891925811768,0.8407604098320007,1.058131456375122,0.4111233949661255,0.0,0.0,0.6370658874511719,112.3425064086914,78.0,-14.84385871887207,-17331.712890625,751.8135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9528503417969,308.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20474.447265625,20160.0,0.0,0.0,0.4007830619812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569869756698608,0.7569950819015503,-8.110001544991974e-06,0.0,0.000406743842177,0.0,0.0,71.40586853027344,0.0,0.0,0.0,0.4775452315807342,4.0,0.0,1.0
724620,293.2620849609375,297.1499938964844,293.1499938964844,0.2005396783351898,-3738.041015625,304.166259765625,0.7552892565727234,0.2425476312637329,0.2213197350502014,293.2970275878906,297.1499938964844,293.1499938964844,0.1487374007701873,-3313.25244140625,304.1676330566406,0.7322697639465332,0.2191514670848846,0.2112693637609481,293.2406616210937,297.1499938964844,293.1499938964844,0.3268479406833648,-4572.13818359375,304.16412353515625,0.8991993069648743,0.4144740998744964,0.2916207909584045,293.2989501953125,297.1499938964844,293.1499938964844,0.4757309556007385,-8305.9892578125,304.1712951660156,0.9947305917739868,0.5576213598251343,0.5294807553291321,293.1919860839844,297.1499938964844,293.1499938964844,0.0253188032656908,-4887.7490234375,304.15447998046875,0.4794405102729797,0.0659799575805664,0.3119838237762451,291.1937866210937,291.1499938964844,268.0875549316406,265.8226928710937,282.1364440917969,293.28045654296875,291.1950988769531,1.0,0.394266813993454,0.8559510111808777,0.8559510111808777,1.0,1.0,-1.8792554140090945,0.8312962651252747,1.0479590892791748,0.4057926833629608,0.0,0.0,0.6304218769073486,101.62415313720705,66.0,20.492855072021484,-17174.10546875,701.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440979003906,308.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20323.7109375,20160.0,0.0,0.0,0.3964719176292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745370626449585,0.7453786134719849,-7.969936632434838e-06,0.0,0.000402368576033,0.0,0.0,68.89122009277344,0.0,0.0,0.0,0.4721081256866455,4.0,0.0,1.0
724680,293.2620849609375,297.1499938964844,293.1499938964844,0.2005396783351898,-3738.041015625,304.166259765625,0.7552892565727234,0.2425476312637329,0.2213197350502014,293.2970275878906,297.1499938964844,293.1499938964844,0.1487374007701873,-3313.25244140625,304.1676330566406,0.7322697639465332,0.2191514670848846,0.2112693637609481,293.2406616210937,297.1499938964844,293.1499938964844,0.3268479406833648,-4572.13818359375,304.16412353515625,0.8991993069648743,0.4144740998744964,0.2916207909584045,293.2989501953125,297.1499938964844,293.1499938964844,0.4757309556007385,-8305.9892578125,304.1712951660156,0.9947305917739868,0.5576213598251343,0.5294807553291321,293.1919860839844,297.1499938964844,293.1499938964844,0.0253188032656908,-4887.7490234375,304.15447998046875,0.4794405102729797,0.0659799575805664,0.3119838237762451,291.1937866210937,291.1499938964844,268.0875549316406,265.8226928710937,282.1364440917969,293.28045654296875,291.1950988769531,1.0,0.394266813993454,0.8559510111808777,0.8559510111808777,1.0,1.0,-1.8792554140090945,0.8312962651252747,1.0479590892791748,0.4057926833629608,0.0,0.0,0.6304218769073486,101.62415313720705,66.0,20.492855072021484,-17174.10546875,701.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440979003906,308.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20323.7109375,20160.0,0.0,0.0,0.3964719176292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745370626449585,0.7453786134719849,-7.969936632434838e-06,0.0,0.000402368576033,0.0,0.0,68.89122009277344,0.0,0.0,0.0,0.4721081256866455,4.0,0.0,1.0
724740,293.2597351074219,297.1499938964844,293.1499938964844,0.1972430348396301,-3689.064208984375,304.1663513183594,0.7669654488563538,0.2401871681213379,0.2188674658536911,293.2960510253906,297.1499938964844,293.1499938964844,0.1451302617788314,-3248.293212890625,304.16778564453125,0.7414286732673645,0.2156197428703308,0.2075835168361663,293.2393493652344,297.1499938964844,293.1499938964844,0.3236346840858459,-4536.1669921875,304.1648254394531,0.9162203073501588,0.4124425947666168,0.2899517714977264,293.288330078125,297.1499938964844,293.1499938964844,0.4555129408836365,-8013.0595703125,304.199462890625,0.9990000128746032,0.5559453368186951,0.5108535289764404,293.1890563964844,297.1499938964844,293.1499938964844,0.0245819743722677,-4816.24609375,304.1542053222656,0.4876380562782287,0.0655068233609199,0.3081079721450805,291.22149658203125,291.1499938964844,268.1464233398437,265.86993408203125,282.17950439453125,293.2755432128906,291.2248229980469,1.0,0.3815750181674957,0.8548632264137268,0.8548632264137268,1.0,1.0,-1.8427541255950928,0.8136603832244873,1.0290937423706057,0.3965349495410919,0.0,0.0,0.6194576025009155,92.25779724121094,54.0,42.457275390625,-16862.5234375,644.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.147705078125,308.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,20374.34765625,19080.0,0.0,0.0,0.391664981842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245373129844666,0.7245451211929321,-7.795430065016262e-06,0.0,0.000397490162868,0.0,0.0,65.01358795166016,0.0,0.0,0.0,0.4488092064857483,4.0,0.0,1.0
724800,293.2597351074219,297.1499938964844,293.1499938964844,0.1972430348396301,-3689.064208984375,304.1663513183594,0.7669654488563538,0.2401871681213379,0.2188674658536911,293.2960510253906,297.1499938964844,293.1499938964844,0.1451302617788314,-3248.293212890625,304.16778564453125,0.7414286732673645,0.2156197428703308,0.2075835168361663,293.2393493652344,297.1499938964844,293.1499938964844,0.3236346840858459,-4536.1669921875,304.1648254394531,0.9162203073501588,0.4124425947666168,0.2899517714977264,293.288330078125,297.1499938964844,293.1499938964844,0.4555129408836365,-8013.0595703125,304.199462890625,0.9990000128746032,0.5559453368186951,0.5108535289764404,293.1890563964844,297.1499938964844,293.1499938964844,0.0245819743722677,-4816.24609375,304.1542053222656,0.4876380562782287,0.0655068233609199,0.3081079721450805,291.22149658203125,291.1499938964844,268.1464233398437,265.86993408203125,282.17950439453125,293.2755432128906,291.2248229980469,1.0,0.3815750181674957,0.8548632264137268,0.8548632264137268,1.0,1.0,-1.8427541255950928,0.8136603832244873,1.0290937423706057,0.3965349495410919,0.0,0.0,0.6194576025009155,92.25779724121094,54.0,42.457275390625,-16862.5234375,644.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.147705078125,308.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,20374.34765625,19080.0,0.0,0.0,0.391664981842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245373129844666,0.7245451211929321,-7.795430065016262e-06,0.0,0.000397490162868,0.0,0.0,65.01358795166016,0.0,0.0,0.0,0.4488092064857483,4.0,0.0,1.0
724860,293.2580261230469,297.1499938964844,293.1499938964844,0.1950230300426483,-3656.447265625,304.1656799316406,0.7771155834197998,0.238306775689125,0.2169478386640548,293.29541015625,297.1499938964844,293.1499938964844,0.1425755769014358,-3202.53662109375,304.16729736328125,0.7493698596954346,0.2127930223941803,0.2046722918748855,293.2384033203125,297.1499938964844,293.1499938964844,0.3217285871505737,-4515.3291015625,304.1640319824219,0.931736171245575,0.4108203053474426,0.2886443734169006,293.2579650878906,297.1499938964844,293.1499938964844,0.4309132099151611,-7656.4208984375,304.2281799316406,0.9990000128746032,0.559190034866333,0.4870045185089111,293.1865539550781,297.1499938964844,293.1499938964844,0.0241527743637561,-4775.25341796875,304.1537780761719,0.4945211112499237,0.0652140006422996,0.3055033087730407,291.2220764160156,291.1499938964844,268.193359375,265.9076843261719,282.21533203125,293.2643737792969,291.2248840332031,1.0,0.3702817261219024,0.8541039228439331,0.8541039228439331,1.0,1.0,-1.8037437200546265,0.794895589351654,1.0088481903076172,0.3866420090198517,0.0,0.0,0.6117213368415833,85.01945495605469,54.0,24.49930763244629,-16431.375,594.1006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30584716796875,308.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,19403.85546875,19080.0,0.0,0.0,0.3866535425186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6884097456932068,0.6884170174598694,-7.265974545589415e-06,0.0,0.000392404210288,0.0,0.0,57.1913948059082,0.0,0.0,0.0,0.4452417194843292,4.0,0.0,1.0
724920,293.2575988769531,297.1499938964844,293.1499938964844,0.1943010687828064,-3645.556640625,304.1658630371094,0.779982328414917,0.2378385066986084,0.2164668887853622,293.2952575683594,297.1499938964844,293.1499938964844,0.1418050676584243,-3188.45751953125,304.1674499511719,0.751646876335144,0.2120849341154098,0.2039406448602676,293.2381896972656,297.1499938964844,293.1499938964844,0.3209580779075622,-4506.5634765625,304.1644592285156,0.9360453486442566,0.4104141891002655,0.2883161902427673,293.24786376953125,297.1499938964844,293.1499938964844,0.4239380061626434,-7555.23095703125,304.235595703125,0.9990000128746032,0.5605840682983398,0.4806950390338897,293.1859130859375,297.1499938964844,293.1499938964844,0.0240210872143507,-4761.78759765625,304.1537475585937,0.4964668154716491,0.0651537328958511,0.304898053407669,291.2323608398437,291.1499938964844,268.2050476074219,265.9171142578125,282.2243347167969,293.26123046875,291.2362060546875,1.0,0.3673303723335266,0.8539140820503235,0.8539140820503235,1.0,1.0,-1.7935912609100342,0.7900176048278809,1.003573656082153,0.3840751051902771,0.0,0.0,0.6082975268363953,83.16293334960938,42.0,37.00616836547852,-16355.8017578125,581.3646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3503723144531,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19382.986328125,19080.0,0.0,0.0,0.3852659165859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830306053161621,0.6830378174781799,-7.216457106551388e-06,0.0,0.0003909959341399,0.0,0.0,56.2548828125,0.0,0.0,0.0,0.4429462254047394,4.0,0.0,1.0
724980,293.255615234375,297.1499938964844,293.1499938964844,0.1908351182937622,-3593.36376953125,304.16632080078125,0.7965527176856995,0.2355177402496338,0.2140695601701736,293.2945556640625,297.1499938964844,293.1499938964844,0.1380622833967209,-3120.03125,304.1678466796875,0.7651442885398865,0.2085446417331695,0.2002719491720199,293.2371826171875,297.1499938964844,293.1499938964844,0.3173011839389801,-4465.18798828125,304.1656494140625,0.959496021270752,0.4083807170391083,0.2866646349430084,293.1841125488281,297.1499938964844,293.1499938964844,0.3871084749698639,-7019.52685546875,304.2682189941406,0.9990000128746032,0.5709812641143799,0.4470775723457336,293.1826171875,297.1499938964844,293.1499938964844,0.0234382301568985,-4701.81005859375,304.1534729003906,0.5080139636993408,0.0649098828434944,0.3021426200866699,291.27911376953125,291.1499938964844,268.263427734375,265.9642028808594,282.2731628417969,293.2493591308594,291.28131103515625,1.0,0.3518640398979187,0.8529649376869202,0.8529649376869202,1.0,1.0,-1.7406530380249023,0.7646238803863525,0.9760291576385498,0.3707295358181,0.0,0.0,0.5876067876815796,73.68034362792969,60.0,50.59364700317383,-15859.8466796875,517.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6051940917969,308.7214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,19455.00390625,19080.0,0.0,0.0,0.3774269819259643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437147855758667,0.6437216997146606,-6.915990070410771e-06,0.0,0.0003830404020845,0.0,0.0,50.04380416870117,0.0,0.0,0.0,0.4278541207313537,4.0,0.0,1.0
725040,293.255615234375,297.1499938964844,293.1499938964844,0.1908351182937622,-3593.36376953125,304.16632080078125,0.7965527176856995,0.2355177402496338,0.2140695601701736,293.2945556640625,297.1499938964844,293.1499938964844,0.1380622833967209,-3120.03125,304.1678466796875,0.7651442885398865,0.2085446417331695,0.2002719491720199,293.2371826171875,297.1499938964844,293.1499938964844,0.3173011839389801,-4465.18798828125,304.1656494140625,0.959496021270752,0.4083807170391083,0.2866646349430084,293.1841125488281,297.1499938964844,293.1499938964844,0.3871084749698639,-7019.52685546875,304.2682189941406,0.9990000128746032,0.5709812641143799,0.4470775723457336,293.1826171875,297.1499938964844,293.1499938964844,0.0234382301568985,-4701.81005859375,304.1534729003906,0.5080139636993408,0.0649098828434944,0.3021426200866699,291.27911376953125,291.1499938964844,268.263427734375,265.9642028808594,282.2731628417969,293.2493591308594,291.28131103515625,1.0,0.3518640398979187,0.8529649376869202,0.8529649376869202,1.0,1.0,-1.7406530380249023,0.7646238803863525,0.9760291576385498,0.3707295358181,0.0,0.0,0.5876067876815796,73.68034362792969,60.0,50.59364700317383,-15859.8466796875,517.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6051940917969,308.7214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,19455.00390625,19080.0,0.0,0.0,0.3774269819259643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437147855758667,0.6437216997146606,-6.915990070410771e-06,0.0,0.0003830404020845,0.0,0.0,50.04380416870117,0.0,0.0,0.0,0.4278541207313537,4.0,0.0,1.0
725100,293.2548522949219,297.1499938964844,293.1499938964844,0.1893919557332992,-3571.84326171875,304.1659545898437,0.8003690838813782,0.2343308925628662,0.2129494696855545,293.29443359375,297.1499938964844,293.1499938964844,0.1364146173000335,-3090.0419921875,304.1675720214844,0.767787754535675,0.2067363709211349,0.1985080391168594,293.2369079589844,297.1499938964844,293.1499938964844,0.3158922493457794,-4449.53662109375,304.1653747558594,0.964953362941742,0.4073324203491211,0.2858929336071014,293.1478576660156,297.1499938964844,293.1499938964844,0.3770807981491089,-6878.427734375,304.2646484375,0.9990000128746032,0.5776727795600891,0.4385845363140106,293.1812438964844,297.1499938964844,293.1499938964844,0.0232583284378051,-4683.45458984375,304.1531677246094,0.5110830068588257,0.0647704452276229,0.3012092411518097,291.2903747558594,291.1499938964844,268.2925109863281,265.9877319335937,282.2948608398437,293.25,291.2901611328125,1.0,0.3483451902866363,0.8524903655052185,0.8524903655052185,1.0,1.0,-1.7249257564544678,0.7571724057197571,0.967753291130066,0.3664210140705108,0.0,0.0,0.5770289301872253,71.3252182006836,60.0,33.08110809326172,-15640.4580078125,500.6702270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539367675781,308.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,19468.658203125,18000.0,0.0,0.0,0.3728815913200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217938661575317,0.6218006014823914,-6.750620741513558e-06,0.0,0.0003784274158533,0.0,0.0,46.78094482421875,0.0,0.0,0.0,0.4046637117862701,4.0,0.0,1.0
725160,293.2542419433594,297.1499938964844,293.1499938964844,0.1887711584568023,-3563.680419921875,304.1641845703125,0.8003654479980469,0.2331223636865615,0.211855411529541,293.29449462890625,297.1499938964844,293.1499938964844,0.1353953778743744,-3072.491943359375,304.1662292480469,0.7668443322181702,0.2048995047807693,0.1967659443616867,293.2366943359375,297.1499938964844,293.1499938964844,0.3159234523773193,-4451.2138671875,304.1624755859375,0.9657709002494812,0.4062712490558624,0.2851439714431762,293.1182556152344,297.1499938964844,293.1499938964844,0.3749085068702698,-6855.9716796875,304.2475891113281,0.9990000128746032,0.5835225582122803,0.4363370537757873,293.179931640625,297.1499938964844,293.1499938964844,0.0232620052993297,-4686.9794921875,304.152587890625,0.5116056799888611,0.0646309629082679,0.300477921962738,291.2518615722656,291.1499938964844,268.321533203125,266.0111999511719,282.3137512207031,293.254638671875,291.2452697753906,1.0,0.3469647169113159,0.85222327709198,0.85222327709198,1.0,1.0,-1.7170367240905762,0.7534860968589783,0.9635506868362428,0.3640753030776977,0.0,0.0,0.5737029910087585,70.62164306640625,78.0,-43.51119613647461,-15361.5869140625,493.6771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9216003417969,308.7119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18487.408203125,18000.0,0.0,0.0,0.3678318858146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590752124786377,0.5907583832740784,-6.300145741988672e-06,0.0,0.0003733026096597,0.0,0.0,41.22550582885742,0.0,0.0,0.0,0.4035945832729339,4.0,0.0,1.0
725220,293.2533569335937,297.1499938964844,293.1499938964844,0.1868013739585876,-3535.039794921875,304.16278076171875,0.7920074462890625,0.2306623607873916,0.2097464203834533,293.2948608398437,297.1499938964844,293.1499938964844,0.1327788829803466,-3025.4541015625,304.16522216796875,0.7572426199913025,0.2011642009019851,0.1933446079492569,293.23651123046875,297.1499938964844,293.1499938964844,0.3146621584892273,-4438.0615234375,304.1604919433594,0.957270085811615,0.4041178822517395,0.2837220132350921,293.0887451171875,297.1499938964844,293.1499938964844,0.3826444149017334,-6989.046875,304.2018127441406,0.9990000128746032,0.5903950333595276,0.4454127848148346,293.1776733398437,297.1499938964844,293.1499938964844,0.0232017207890748,-4683.22900390625,304.1518249511719,0.5071232318878174,0.0643300116062164,0.2995971143245697,291.2216186523437,291.1499938964844,268.3793334960937,266.05810546875,282.3394775390625,293.2612609863281,291.2192077636719,1.0,0.3497004210948944,0.8516891002655029,0.8516891002655029,1.0,1.0,-1.7185158729553225,0.754392683506012,0.9641231298446656,0.3635286688804626,0.0,0.0,0.5668081641197205,72.76036834716797,96.0,-37.580902099609375,-15298.4970703125,500.8591918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1798095703125,308.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.01953125,18000.0,0.0,0.0,0.3575943410396576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5743030905723572,0.5743091702461243,-6.1147093219915405e-06,0.0,0.0003629128041211,0.0,0.0,38.71246337890625,0.0,0.0,0.0,0.396330863237381,4.0,0.0,1.0
725280,293.2533569335937,297.1499938964844,293.1499938964844,0.1868013739585876,-3535.039794921875,304.16278076171875,0.7920074462890625,0.2306623607873916,0.2097464203834533,293.2948608398437,297.1499938964844,293.1499938964844,0.1327788829803466,-3025.4541015625,304.16522216796875,0.7572426199913025,0.2011642009019851,0.1933446079492569,293.23651123046875,297.1499938964844,293.1499938964844,0.3146621584892273,-4438.0615234375,304.1604919433594,0.957270085811615,0.4041178822517395,0.2837220132350921,293.0887451171875,297.1499938964844,293.1499938964844,0.3826444149017334,-6989.046875,304.2018127441406,0.9990000128746032,0.5903950333595276,0.4454127848148346,293.1776733398437,297.1499938964844,293.1499938964844,0.0232017207890748,-4683.22900390625,304.1518249511719,0.5071232318878174,0.0643300116062164,0.2995971143245697,291.2216186523437,291.1499938964844,268.3793334960937,266.05810546875,282.3394775390625,293.2612609863281,291.2192077636719,1.0,0.3497004210948944,0.8516891002655029,0.8516891002655029,1.0,1.0,-1.7185158729553225,0.754392683506012,0.9641231298446656,0.3635286688804626,0.0,0.0,0.5668081641197205,72.76036834716797,96.0,-37.580902099609375,-15298.4970703125,500.8591918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1798095703125,308.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.01953125,18000.0,0.0,0.0,0.3575943410396576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5743030905723572,0.5743091702461243,-6.1147093219915405e-06,0.0,0.0003629128041211,0.0,0.0,38.71246337890625,0.0,0.0,0.0,0.396330863237381,4.0,0.0,1.0
725340,293.2528991699219,297.1499938964844,293.1499938964844,0.1852448433637619,-3512.918701171875,304.1611022949219,0.7756778001785278,0.2281339913606643,0.2077107280492782,293.2956237792969,297.1499938964844,293.1499938964844,0.1304605901241302,-2984.08251953125,304.1640014648437,0.740792989730835,0.197340041399002,0.1899817138910293,293.2366638183594,297.1499938964844,293.1499938964844,0.3140859603881836,-4432.9423828125,304.157958984375,0.9375340342521667,0.4018927812576294,0.282354861497879,293.10321044921875,297.1499938964844,293.1499938964844,0.4061497151851654,-7352.6982421875,304.145263671875,0.9990000128746032,0.5891042947769165,0.4688199758529663,293.1767883300781,297.1499938964844,293.1499938964844,0.0231981612741947,-4686.64794921875,304.1512451171875,0.4972400069236755,0.0638134852051734,0.2986694872379303,291.1721496582031,291.1499938964844,268.43682861328125,266.1048889160156,282.347900390625,293.25445556640625,291.1685791015625,1.0,0.3582148253917694,0.8511549234390259,0.8511549234390259,1.0,1.0,-1.73737370967865,0.7635940909385681,0.973779559135437,0.3672928214073181,0.0,0.0,0.5670028924942017,78.84415435791016,114.0,-61.97962188720703,-15338.9287109375,530.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2778625488281,308.8192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3482405245304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675477385520935,0.5675538182258606,-6.035617388988612e-06,0.0,0.0003534198622219,0.0,0.0,37.69117736816406,0.0,0.0,0.0,0.3935528397560119,4.0,0.0,1.0
725400,293.2528991699219,297.1499938964844,293.1499938964844,0.1852448433637619,-3512.918701171875,304.1611022949219,0.7756778001785278,0.2281339913606643,0.2077107280492782,293.2956237792969,297.1499938964844,293.1499938964844,0.1304605901241302,-2984.08251953125,304.1640014648437,0.740792989730835,0.197340041399002,0.1899817138910293,293.2366638183594,297.1499938964844,293.1499938964844,0.3140859603881836,-4432.9423828125,304.157958984375,0.9375340342521667,0.4018927812576294,0.282354861497879,293.10321044921875,297.1499938964844,293.1499938964844,0.4061497151851654,-7352.6982421875,304.145263671875,0.9990000128746032,0.5891042947769165,0.4688199758529663,293.1767883300781,297.1499938964844,293.1499938964844,0.0231981612741947,-4686.64794921875,304.1512451171875,0.4972400069236755,0.0638134852051734,0.2986694872379303,291.1721496582031,291.1499938964844,268.43682861328125,266.1048889160156,282.347900390625,293.25445556640625,291.1685791015625,1.0,0.3582148253917694,0.8511549234390259,0.8511549234390259,1.0,1.0,-1.73737370967865,0.7635940909385681,0.973779559135437,0.3672928214073181,0.0,0.0,0.5670028924942017,78.84415435791016,114.0,-61.97962188720703,-15338.9287109375,530.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2778625488281,308.8192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3482405245304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675477385520935,0.5675538182258606,-6.035617388988612e-06,0.0,0.0003534198622219,0.0,0.0,37.69117736816406,0.0,0.0,0.0,0.3935528397560119,4.0,0.0,1.0
725460,293.2529296875,297.1499938964844,293.1499938964844,0.183764174580574,-3491.8017578125,304.1598815917969,0.7555294036865234,0.2255255132913589,0.205719843506813,293.2968139648437,297.1499938964844,293.1499938964844,0.1281755417585373,-2943.1064453125,304.16314697265625,0.7210491895675659,0.1934104114770889,0.1866426318883896,293.2372131347656,297.1499938964844,293.1499938964844,0.3136283755302429,-4428.95849609375,304.1560974121094,0.9110867977142334,0.3995869755744934,0.2810230553150177,293.15850830078125,297.1499938964844,293.1499938964844,0.4413262605667114,-7878.447265625,304.0882873535156,0.9990000128746032,0.5791627168655396,0.5025428533554077,293.1776123046875,297.1499938964844,293.1499938964844,0.0230635683983564,-4677.15771484375,304.15106201171875,0.4839565455913543,0.0629687756299972,0.2968856394290924,291.1205444335937,291.1499938964844,268.4939880371094,266.15155029296875,282.3501281738281,293.24493408203125,291.1170959472656,1.0,0.3709094822406769,0.8500118851661682,0.8500118851661682,1.0,1.0,-1.7677175998687744,0.7781952619552612,0.989522397518158,0.3740118145942688,0.0,0.0,0.5743659138679504,88.2193374633789,117.0,-68.90731048583984,-15508.12109375,578.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1825866699219,308.74810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.0859375,18000.0,0.0,0.0,0.3408085405826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762451887130737,0.5762512683868408,-6.067232789064292e-06,0.0,0.0003458773426245,0.0,0.0,38.64216613769531,0.0,0.0,0.0,0.396395742893219,4.0,0.0,1.0
725520,293.2529296875,297.1499938964844,293.1499938964844,0.183764174580574,-3491.8017578125,304.1598815917969,0.7555294036865234,0.2255255132913589,0.205719843506813,293.2968139648437,297.1499938964844,293.1499938964844,0.1281755417585373,-2943.1064453125,304.16314697265625,0.7210491895675659,0.1934104114770889,0.1866426318883896,293.2372131347656,297.1499938964844,293.1499938964844,0.3136283755302429,-4428.95849609375,304.1560974121094,0.9110867977142334,0.3995869755744934,0.2810230553150177,293.15850830078125,297.1499938964844,293.1499938964844,0.4413262605667114,-7878.447265625,304.0882873535156,0.9990000128746032,0.5791627168655396,0.5025428533554077,293.1776123046875,297.1499938964844,293.1499938964844,0.0230635683983564,-4677.15771484375,304.15106201171875,0.4839565455913543,0.0629687756299972,0.2968856394290924,291.1205444335937,291.1499938964844,268.4939880371094,266.15155029296875,282.3501281738281,293.24493408203125,291.1170959472656,1.0,0.3709094822406769,0.8500118851661682,0.8500118851661682,1.0,1.0,-1.7677175998687744,0.7781952619552612,0.989522397518158,0.3740118145942688,0.0,0.0,0.5743659138679504,88.2193374633789,117.0,-68.90731048583984,-15508.12109375,578.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1825866699219,308.74810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.0859375,18000.0,0.0,0.0,0.3408085405826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762451887130737,0.5762512683868408,-6.067232789064292e-06,0.0,0.0003458773426245,0.0,0.0,38.64216613769531,0.0,0.0,0.0,0.396395742893219,4.0,0.0,1.0
725580,293.2529602050781,297.1499938964844,293.1499938964844,0.1819200068712234,-3464.6220703125,304.1596984863281,0.7400577068328857,0.2229098528623581,0.2036631256341934,293.2980651855469,297.1499938964844,293.1499938964844,0.125586912035942,-2895.86328125,304.1631164550781,0.7035117149353027,0.1894382983446121,0.1832038015127182,293.23785400390625,297.1499938964844,293.1499938964844,0.3125736117362976,-4417.60400390625,304.1558837890625,0.892164409160614,0.3972505331039428,0.2796297669410705,293.2388610839844,297.1499938964844,293.1499938964844,0.4722578227519989,-8324.66796875,304.0580749511719,0.9990000128746032,0.5626767873764038,0.5309284329414368,293.17901611328125,297.1499938964844,293.1499938964844,0.0227002408355474,-4643.27978515625,304.1513061523437,0.4712441861629486,0.0619869567453861,0.2940169274806976,291.0880126953125,291.1499938964844,268.5508117675781,266.1980895996094,282.3692626953125,293.255859375,291.0869445800781,1.0,0.380817174911499,0.8488688468933105,0.8488688468933105,1.0,1.0,-1.7900936603546145,0.7889031171798706,1.0011905431747437,0.3790836334228515,0.0,0.0,0.5852722525596619,96.52996826171876,120.0,-44.20220184326172,-15664.88671875,619.7088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90411376953125,308.613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.79296875,18000.0,0.0,0.0,0.3359686732292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595559298992157,0.5955654978752136,-6.186282917042263e-06,0.0,0.0003409655182622,0.0,0.0,41.06968307495117,0.0,0.0,0.0,0.4032808840274811,4.0,0.0,1.0
725640,293.2529602050781,297.1499938964844,293.1499938964844,0.1819200068712234,-3464.6220703125,304.1596984863281,0.7400577068328857,0.2229098528623581,0.2036631256341934,293.2980651855469,297.1499938964844,293.1499938964844,0.125586912035942,-2895.86328125,304.1631164550781,0.7035117149353027,0.1894382983446121,0.1832038015127182,293.23785400390625,297.1499938964844,293.1499938964844,0.3125736117362976,-4417.60400390625,304.1558837890625,0.892164409160614,0.3972505331039428,0.2796297669410705,293.2388610839844,297.1499938964844,293.1499938964844,0.4722578227519989,-8324.66796875,304.0580749511719,0.9990000128746032,0.5626767873764038,0.5309284329414368,293.17901611328125,297.1499938964844,293.1499938964844,0.0227002408355474,-4643.27978515625,304.1513061523437,0.4712441861629486,0.0619869567453861,0.2940169274806976,291.0880126953125,291.1499938964844,268.5508117675781,266.1980895996094,282.3692626953125,293.255859375,291.0869445800781,1.0,0.380817174911499,0.8488688468933105,0.8488688468933105,1.0,1.0,-1.7900936603546145,0.7889031171798706,1.0011905431747437,0.3790836334228515,0.0,0.0,0.5852722525596619,96.52996826171876,120.0,-44.20220184326172,-15664.88671875,619.7088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90411376953125,308.613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.79296875,18000.0,0.0,0.0,0.3359686732292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595559298992157,0.5955654978752136,-6.186282917042263e-06,0.0,0.0003409655182622,0.0,0.0,41.06968307495117,0.0,0.0,0.0,0.4032808840274811,4.0,0.0,1.0
725700,293.25274658203125,297.1499938964844,293.1499938964844,0.1808513551950454,-3448.50244140625,304.1598815917969,0.7312751412391663,0.2216479629278183,0.2027085423469543,293.2984313964844,297.1499938964844,293.1499938964844,0.1241814047098159,-2869.80859375,304.1632995605469,0.6928762793540955,0.1874881386756897,0.1815489381551742,293.23797607421875,297.1499938964844,293.1499938964844,0.3116933107376098,-4407.62744140625,304.15643310546875,0.8811864852905273,0.3961125314235687,0.2789799869060516,293.2745361328125,297.1499938964844,293.1499938964844,0.472428023815155,-8316.177734375,304.0751647949219,0.9910316467285156,0.5545252561569214,0.5296090841293335,293.1796264648437,297.1499938964844,293.1499938964844,0.0225072298198938,-4623.9326171875,304.15142822265625,0.4618624150753021,0.061500035226345,0.2927832901477813,291.0863342285156,291.1499938964844,268.5791015625,266.2212829589844,282.39227294921875,293.2679443359375,291.08837890625,1.0,0.384516566991806,0.8482972979545593,0.8482972979545593,1.0,1.0,-1.7831852436065674,0.7855204343795776,0.997664749622345,0.3773942291736603,0.0,0.0,0.589801549911499,101.65910339355467,120.0,-14.31755256652832,-15643.380859375,630.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7211608886719,308.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17826.01171875,18000.0,0.0,0.0,0.3344740271568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055120825767517,0.6055183410644531,-6.25779239271651e-06,0.0,0.0003394486266188,0.0,0.0,42.41146469116211,0.0,0.0,0.0,0.4069664180278778,4.0,0.0,1.0
725760,293.2526550292969,297.1499938964844,293.1499938964844,0.1794422715902328,-3426.7265625,304.16064453125,0.7232533693313599,0.2203626185655594,0.201766550540924,293.29888916015625,297.1499938964844,293.1499938964844,0.1225338354706764,-2838.71826171875,304.16387939453125,0.6830456852912903,0.1855197697877884,0.1799090504646301,293.2382507324219,297.1499938964844,293.1499938964844,0.3101599216461181,-4389.78662109375,304.1580505371094,0.871289074420929,0.3949433863162994,0.278334766626358,293.29473876953125,297.1499938964844,293.1499938964844,0.4663545191287994,-8218.73046875,304.09967041015625,0.9791656732559204,0.5489674806594849,0.5234290957450867,293.1803283691406,297.1499938964844,293.1499938964844,0.0222436338663101,-4595.4775390625,304.1516418457031,0.452567458152771,0.0609839931130409,0.291519433259964,291.110107421875,291.1499938964844,268.6072998046875,266.2444763183594,282.4161682128906,293.2762451171875,291.1131591796875,1.0,0.3873703479766845,0.8475996255874634,0.8475996255874634,1.0,1.0,-1.770328164100647,0.7793759703636169,0.9909522533416748,0.3738845586776733,0.0,0.0,0.5901275277137756,106.53208923339844,123.0,22.53266334533692,-15551.9775390625,635.9214477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5380859375,308.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17889.287109375,18000.0,0.0,0.0,0.3333473801612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113117933273315,0.6113181114196777,-6.314956863207044e-06,0.0,0.0003383051953278,0.0,0.0,43.29117202758789,0.0,0.0,0.0,0.4091815054416656,4.0,0.0,1.0
725820,293.252685546875,297.1499938964844,293.1499938964844,0.1768690347671508,-3387.39453125,304.161376953125,0.7105854749679565,0.21775484085083,0.1997339874505996,293.3000183105469,297.1499938964844,293.1499938964844,0.1194081678986549,-2780.016357421875,304.1644287109375,0.6677936911582947,0.1815163940191269,0.1764599978923797,293.2391357421875,297.1499938964844,293.1499938964844,0.3076253831386566,-4360.83154296875,304.1595458984375,0.8570187091827393,0.3925304114818573,0.2769054174423218,293.31109619140625,297.1499938964844,293.1499938964844,0.4594052731990814,-8107.134765625,304.1274719238281,0.9606726765632628,0.5419427156448364,0.5160491466522217,293.1816711425781,297.1499938964844,293.1499938964844,0.0216959081590175,-4537.89892578125,304.1520080566406,0.4388804137706756,0.0599415265023708,0.2883151471614837,291.1317749023437,291.1499938964844,268.6633605957031,266.29071044921875,282.4564208984375,293.2837829589844,291.13262939453125,1.0,0.3916307687759399,0.8462042808532715,0.8462042808532715,1.0,1.0,-1.7493187189102173,0.7693235874176025,0.9799951314926147,0.3681188523769378,0.0,0.0,0.5907474160194397,114.06375122070312,126.0,22.87013435363769,-15315.95703125,643.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2170104980469,308.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.63671875,18000.0,0.0,0.0,0.331672191619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135667562484741,0.6135730743408203,-6.350126568577252e-06,0.0,0.0003366051241755,0.0,0.0,43.70802688598633,0.0,0.0,0.0,0.410338431596756,4.0,0.0,1.0
725880,293.252685546875,297.1499938964844,293.1499938964844,0.1768690347671508,-3387.39453125,304.161376953125,0.7105854749679565,0.21775484085083,0.1997339874505996,293.3000183105469,297.1499938964844,293.1499938964844,0.1194081678986549,-2780.016357421875,304.1644287109375,0.6677936911582947,0.1815163940191269,0.1764599978923797,293.2391357421875,297.1499938964844,293.1499938964844,0.3076253831386566,-4360.83154296875,304.1595458984375,0.8570187091827393,0.3925304114818573,0.2769054174423218,293.31109619140625,297.1499938964844,293.1499938964844,0.4594052731990814,-8107.134765625,304.1274719238281,0.9606726765632628,0.5419427156448364,0.5160491466522217,293.1816711425781,297.1499938964844,293.1499938964844,0.0216959081590175,-4537.89892578125,304.1520080566406,0.4388804137706756,0.0599415265023708,0.2883151471614837,291.1317749023437,291.1499938964844,268.6633605957031,266.29071044921875,282.4564208984375,293.2837829589844,291.13262939453125,1.0,0.3916307687759399,0.8462042808532715,0.8462042808532715,1.0,1.0,-1.7493187189102173,0.7693235874176025,0.9799951314926147,0.3681188523769378,0.0,0.0,0.5907474160194397,114.06375122070312,126.0,22.87013435363769,-15315.95703125,643.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2170104980469,308.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.63671875,18000.0,0.0,0.0,0.331672191619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135667562484741,0.6135730743408203,-6.350126568577252e-06,0.0,0.0003366051241755,0.0,0.0,43.70802688598633,0.0,0.0,0.0,0.410338431596756,4.0,0.0,1.0
725940,293.2524108886719,297.1499938964844,293.1499938964844,0.1743765026330948,-3349.352294921875,304.1617126464844,0.7001951932907104,0.215212345123291,0.1976668983697891,293.30096435546875,297.1499938964844,293.1499938964844,0.1163117289543151,-2721.70166015625,304.164794921875,0.6559960842132568,0.1775255352258682,0.1729244738817215,293.2398376464844,297.1499938964844,293.1499938964844,0.3052020668983459,-4333.333984375,304.160400390625,0.8468317985534668,0.3901306986808777,0.2754131853580475,293.3155822753906,297.1499938964844,293.1499938964844,0.4547004997730255,-8033.61669921875,304.1426086425781,0.9465945959091188,0.5369437336921692,0.5112839937210083,293.182373046875,297.1499938964844,293.1499938964844,0.0211770515888929,-4482.9580078125,304.1521911621094,0.4292579889297485,0.0589991025626659,0.2851020693778991,291.14471435546875,291.1499938964844,268.71905517578125,266.3367919921875,282.4921875,293.2861328125,291.1454162597656,1.0,0.3946118652820587,0.8448089361190796,0.8448089361190796,1.0,1.0,-1.7312192916870115,0.7606635689735413,0.9705557227134703,0.3631122708320617,0.0,0.0,0.5905544757843018,119.77442932128906,114.0,19.01136779785156,-15111.267578125,647.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961669921875,308.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.3304919898509979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143954396247864,0.6144017577171326,-6.361976375046652e-06,0.0,0.0003354073560331,0.0,0.0,43.85576248168945,0.0,0.0,0.0,0.4107052981853485,4.0,0.0,1.0
726000,293.2524108886719,297.1499938964844,293.1499938964844,0.1743765026330948,-3349.352294921875,304.1617126464844,0.7001951932907104,0.215212345123291,0.1976668983697891,293.30096435546875,297.1499938964844,293.1499938964844,0.1163117289543151,-2721.70166015625,304.164794921875,0.6559960842132568,0.1775255352258682,0.1729244738817215,293.2398376464844,297.1499938964844,293.1499938964844,0.3052020668983459,-4333.333984375,304.160400390625,0.8468317985534668,0.3901306986808777,0.2754131853580475,293.3155822753906,297.1499938964844,293.1499938964844,0.4547004997730255,-8033.61669921875,304.1426086425781,0.9465945959091188,0.5369437336921692,0.5112839937210083,293.182373046875,297.1499938964844,293.1499938964844,0.0211770515888929,-4482.9580078125,304.1521911621094,0.4292579889297485,0.0589991025626659,0.2851020693778991,291.14471435546875,291.1499938964844,268.71905517578125,266.3367919921875,282.4921875,293.2861328125,291.1454162597656,1.0,0.3946118652820587,0.8448089361190796,0.8448089361190796,1.0,1.0,-1.7312192916870115,0.7606635689735413,0.9705557227134703,0.3631122708320617,0.0,0.0,0.5905544757843018,119.77442932128906,114.0,19.01136779785156,-15111.267578125,647.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961669921875,308.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.3304919898509979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143954396247864,0.6144017577171326,-6.361976375046652e-06,0.0,0.0003354073560331,0.0,0.0,43.85576248168945,0.0,0.0,0.0,0.4107052981853485,4.0,0.0,1.0
726060,293.25146484375,297.1499938964844,293.1499938964844,0.1717722564935684,-3309.48486328125,304.16217041015625,0.6974679231643677,0.2128028869628906,0.1954690814018249,293.3013610839844,297.1499938964844,293.1499938964844,0.1131027787923812,-2660.935791015625,304.1651916503906,0.6512667536735535,0.1736216247081756,0.1692083179950714,293.2400817871094,297.1499938964844,293.1499938964844,0.3026250898838043,-4304.0791015625,304.1612243652344,0.845273494720459,0.387802392244339,0.2737793326377868,293.3162841796875,297.1499938964844,293.1499938964844,0.4502585530281067,-7966.6611328125,304.1523742675781,0.943733811378479,0.5325979590415955,0.5070945620536804,293.1822814941406,297.1499938964844,293.1499938964844,0.0205852296203374,-4419.3447265625,304.1524658203125,0.4264447391033172,0.0581925436854362,0.2813005447387695,291.1562194824219,291.1499938964844,268.7743225097656,266.3827209472656,282.5263671875,293.2864990234375,291.1570739746094,1.0,0.3917694091796875,0.8439540266990662,0.8439540266990662,1.0,1.0,-1.712563157081604,0.7517889738082886,0.9607742428779602,0.3580540716648102,0.0,0.0,0.5889825820922852,119.33614349365234,102.0,17.557600021362305,-14910.1982421875,632.9171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7714233398437,307.9520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7265625,18000.0,0.0,0.0,0.3295499980449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124948859214783,0.6125012636184692,-6.353473963827128e-06,0.0,0.0003344513534102,0.0,0.0,43.62101745605469,0.0,0.0,0.0,0.4100404381752014,4.0,0.0,1.0
