time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.25146484375,297.1499938964844,293.1499938964844,0.1717722564935684,-3309.48486328125,304.16217041015625,0.6974679231643677,0.2128028869628906,0.1954690814018249,293.3013610839844,297.1499938964844,293.1499938964844,0.1131027787923812,-2660.935791015625,304.1651916503906,0.6512667536735535,0.1736216247081756,0.1692083179950714,293.2400817871094,297.1499938964844,293.1499938964844,0.3026250898838043,-4304.0791015625,304.1612243652344,0.845273494720459,0.387802392244339,0.2737793326377868,293.3162841796875,297.1499938964844,293.1499938964844,0.4502585530281067,-7966.6611328125,304.1523742675781,0.943733811378479,0.5325979590415955,0.5070945620536804,293.1822814941406,297.1499938964844,293.1499938964844,0.0205852296203374,-4419.3447265625,304.1524658203125,0.4264447391033172,0.0581925436854362,0.2813005447387695,291.1562194824219,291.1499938964844,268.7743225097656,266.3827209472656,282.5263671875,293.2864990234375,291.1570739746094,1.0,0.3917694091796875,0.8439540266990662,0.8439540266990662,1.0,1.0,-1.712563157081604,0.7517889738082886,0.9607742428779602,0.3580540716648102,0.0,0.0,0.5889825820922852,119.33614349365234,102.0,17.557600021362305,-14910.1982421875,632.9171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7714233398437,307.9520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7265625,18000.0,0.0,0.0,0.3295499980449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124948859214783,0.6125012636184692,-6.353473963827128e-06,0.0,0.0003344513534102,0.0,0.0,43.62101745605469,0.0,0.0,0.0,0.4100404381752014,4.0,0.0,1.0
726180,293.24981689453125,297.1499938964844,293.1499938964844,0.1691651493310928,-3269.46630859375,304.1624450683594,0.7000687718391418,0.2105666697025299,0.1932675987482071,293.301025390625,297.1499938964844,293.1499938964844,0.1098740771412849,-2599.442138671875,304.16552734375,0.6511235237121582,0.1698523312807083,0.1654471457004547,293.2397766113281,297.1499938964844,293.1499938964844,0.2999621629714966,-4273.84228515625,304.16192626953125,0.8495170474052429,0.3855780661106109,0.2720933556556701,293.3154602050781,297.1499938964844,293.1499938964844,0.4457370042800903,-7900.228515625,304.1590576171875,0.9486455917358398,0.5285517573356628,0.5030745267868042,293.1814880371094,297.1499938964844,293.1499938964844,0.0199903976172208,-4354.05908203125,304.1526184082031,0.4281026124954223,0.0575382933020591,0.2773984372615814,291.1683044433594,291.1499938964844,268.8291320800781,266.4284362792969,282.5597839355469,293.2857971191406,291.1690979003906,1.0,0.3854704201221466,0.8430991172790527,0.8430991172790527,1.0,1.0,-1.6938679218292236,0.742906391620636,0.9509615302085876,0.3530013263225555,0.0,0.0,0.5857247114181519,114.67620849609376,90.0,16.927736282348633,-14710.140625,606.4397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6475524902344,307.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.92578125,18000.0,0.0,0.0,0.328570157289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073024272918701,0.6073087453842163,-6.3216157286660746e-06,0.0,0.0003334569337312,0.0,0.0,42.93610382080078,0.0,0.0,0.0,0.4081520438194275,4.0,0.0,1.0
726240,293.24981689453125,297.1499938964844,293.1499938964844,0.1691651493310928,-3269.46630859375,304.1624450683594,0.7000687718391418,0.2105666697025299,0.1932675987482071,293.301025390625,297.1499938964844,293.1499938964844,0.1098740771412849,-2599.442138671875,304.16552734375,0.6511235237121582,0.1698523312807083,0.1654471457004547,293.2397766113281,297.1499938964844,293.1499938964844,0.2999621629714966,-4273.84228515625,304.16192626953125,0.8495170474052429,0.3855780661106109,0.2720933556556701,293.3154602050781,297.1499938964844,293.1499938964844,0.4457370042800903,-7900.228515625,304.1590576171875,0.9486455917358398,0.5285517573356628,0.5030745267868042,293.1814880371094,297.1499938964844,293.1499938964844,0.0199903976172208,-4354.05908203125,304.1526184082031,0.4281026124954223,0.0575382933020591,0.2773984372615814,291.1683044433594,291.1499938964844,268.8291320800781,266.4284362792969,282.5597839355469,293.2857971191406,291.1690979003906,1.0,0.3854704201221466,0.8430991172790527,0.8430991172790527,1.0,1.0,-1.6938679218292236,0.742906391620636,0.9509615302085876,0.3530013263225555,0.0,0.0,0.5857247114181519,114.67620849609376,90.0,16.927736282348633,-14710.140625,606.4397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6475524902344,307.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.92578125,18000.0,0.0,0.0,0.328570157289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073024272918701,0.6073087453842163,-6.3216157286660746e-06,0.0,0.0003334569337312,0.0,0.0,42.93610382080078,0.0,0.0,0.0,0.4081520438194275,4.0,0.0,1.0
726300,293.248779296875,297.1499938964844,293.1499938964844,0.1678832471370697,-3249.7568359375,304.1625061035156,0.702854335308075,0.2095050513744354,0.1921810805797577,293.3006286621094,297.1499938964844,293.1499938964844,0.1082752123475074,-2568.86279296875,304.16558837890625,0.6523122787475586,0.1680166572332382,0.1635726541280746,293.2394714355469,297.1499938964844,293.1499938964844,0.2986284792423248,-4258.7041015625,304.16217041015625,0.8532971143722534,0.3845000565052032,0.2712450325489044,293.3147277832031,297.1499938964844,293.1499938964844,0.4434609115123749,-7867.232421875,304.1615295410156,0.9531580805778505,0.5266026258468628,0.5011013746261597,293.1808776855469,297.1499938964844,293.1499938964844,0.0197040345519781,-4322.12939453125,304.1526794433594,0.4302425980567932,0.0572603903710842,0.2754862010478973,291.17413330078125,291.1499938964844,268.8563842773437,266.45123291015625,282.5762634277344,293.28515625,291.1748962402344,1.0,0.3813998103141784,0.8426716327667236,0.8426716327667236,1.0,1.0,-1.684628963470459,0.7385191917419434,0.9461097717285156,0.350510835647583,0.0,0.0,0.5835323333740234,111.31304168701172,90.0,16.55976104736328,-14611.39453125,590.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6095886230469,307.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.40625,18000.0,0.0,0.0,0.3279953598976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603564977645874,0.6035712957382202,-6.297183062997647e-06,0.0,0.0003328735765535,0.0,0.0,42.43897247314453,0.0,0.0,0.0,0.4067811071872711,4.0,0.0,1.0
726360,293.2476501464844,297.1499938964844,293.1499938964844,0.1666196286678314,-3230.305908203125,304.1625366210937,0.7064810991287231,0.2084763199090957,0.1911070048809051,293.30010986328125,297.1499938964844,293.1499938964844,0.106691762804985,-2538.4921875,304.1656494140625,0.6542282104492188,0.1662111133337021,0.1617079973220825,293.2391052246094,297.1499938964844,293.1499938964844,0.2972994446754455,-4243.6201171875,304.1623840332031,0.8580654263496399,0.3834415078163147,0.2703966498374939,293.3138122558594,297.1499938964844,293.1499938964844,0.441181868314743,-7834.40966796875,304.16357421875,0.95872962474823,0.524692177772522,0.4991479218006134,293.1801452636719,297.1499938964844,293.1499938964844,0.0194270424544811,-4290.9189453125,304.1526794433594,0.4331951141357422,0.0570101663470268,0.2736146450042724,291.17974853515625,291.1499938964844,268.8835144042969,266.4739990234375,282.5925598144531,293.284423828125,291.18048095703125,1.0,0.3768691420555115,0.842261016368866,0.842261016368866,1.0,1.0,-1.6754894256591797,0.7341821193695068,0.9413073062896729,0.348052978515625,0.0,0.0,0.5809832811355591,107.46247863769533,78.0,16.063783645629883,-14513.326171875,573.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863952636719,307.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.259765625,18000.0,0.0,0.0,0.3273329734802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991082787513733,0.5991145372390747,-6.267541266424814e-06,0.0,0.0003322013653814,0.0,0.0,41.84797668457031,0.0,0.0,0.0,0.4051450192928314,4.0,0.0,1.0
726420,293.24517822265625,297.1499938964844,293.1499938964844,0.1641583144664764,-3192.358154296875,304.1624450683594,0.7157834768295288,0.2065068185329437,0.1890011876821518,293.2987365722656,297.1499938964844,293.1499938964844,0.1035821661353111,-2478.600341796875,304.1656188964844,0.6601625084877014,0.162683293223381,0.1580175310373306,293.2381591796875,297.1499938964844,293.1499938964844,0.2946748435497284,-4213.8408203125,304.1626281738281,0.8705243468284607,0.3813744485378265,0.2687056064605713,293.31170654296875,297.1499938964844,293.1499938964844,0.436650276184082,-7769.63330078125,304.16656494140625,0.9723244309425354,0.5209699869155884,0.4952971041202545,293.1784973144531,297.1499938964844,293.1499938964844,0.0189033299684524,-4231.02294921875,304.15264892578125,0.4416245520114898,0.0565801039338111,0.2700086236000061,291.1900329589844,291.1499938964844,268.9374389648437,266.51934814453125,282.6247253417969,293.2826538085937,291.190673828125,1.0,0.3667224049568176,0.8414397239685059,0.8414397239685059,1.0,1.0,-1.6575466394424438,0.7256715297698975,0.9318751692771912,0.3432418704032898,0.0,0.0,0.5749394297599792,98.70122528076172,66.0,14.51129913330078,-14318.9423828125,536.8955688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804138183594,307.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.671875,18000.0,0.0,0.0,0.3256737291812897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882599949836731,0.5882661938667297,-6.1943910623085685e-06,0.0,0.000330517446855,0.0,0.0,40.424896240234375,0.0,0.0,0.0,0.401170015335083,4.0,0.0,1.0
726480,293.24517822265625,297.1499938964844,293.1499938964844,0.1641583144664764,-3192.358154296875,304.1624450683594,0.7157834768295288,0.2065068185329437,0.1890011876821518,293.2987365722656,297.1499938964844,293.1499938964844,0.1035821661353111,-2478.600341796875,304.1656188964844,0.6601625084877014,0.162683293223381,0.1580175310373306,293.2381591796875,297.1499938964844,293.1499938964844,0.2946748435497284,-4213.8408203125,304.1626281738281,0.8705243468284607,0.3813744485378265,0.2687056064605713,293.31170654296875,297.1499938964844,293.1499938964844,0.436650276184082,-7769.63330078125,304.16656494140625,0.9723244309425354,0.5209699869155884,0.4952971041202545,293.1784973144531,297.1499938964844,293.1499938964844,0.0189033299684524,-4231.02294921875,304.15264892578125,0.4416245520114898,0.0565801039338111,0.2700086236000061,291.1900329589844,291.1499938964844,268.9374389648437,266.51934814453125,282.6247253417969,293.2826538085937,291.190673828125,1.0,0.3667224049568176,0.8414397239685059,0.8414397239685059,1.0,1.0,-1.6575466394424438,0.7256715297698975,0.9318751692771912,0.3432418704032898,0.0,0.0,0.5749394297599792,98.70122528076172,66.0,14.51129913330078,-14318.9423828125,536.8955688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804138183594,307.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.671875,18000.0,0.0,0.0,0.3256737291812897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882599949836731,0.5882661938667297,-6.1943910623085685e-06,0.0,0.000330517446855,0.0,0.0,40.424896240234375,0.0,0.0,0.0,0.401170015335083,4.0,0.0,1.0
726540,293.24249267578125,297.1499938964844,293.1499938964844,0.1617940962314605,-3155.83251953125,304.1622314453125,0.7273313999176025,0.2046404182910919,0.1869557350873947,293.29705810546875,297.1499938964844,293.1499938964844,0.100558154284954,-2420.03076171875,304.1654357910156,0.669041633605957,0.1592558622360229,0.1543870866298675,293.237060546875,297.1499938964844,293.1499938964844,0.292113721370697,-4184.7890625,304.1626892089844,0.8870949745178223,0.3793627321720123,0.2670274972915649,293.3092956542969,297.1499938964844,293.1499938964844,0.4321950674057007,-7706.39990234375,304.16845703125,0.9880378246307372,0.517359733581543,0.4915186762809753,293.1766967773437,297.1499938964844,293.1499938964844,0.0184197816997766,-4174.6689453125,304.152587890625,0.4538542330265045,0.0562261119484901,0.2665895819664001,291.1986694335937,291.1499938964844,268.9908447265625,266.5644836425781,282.6563720703125,293.2806396484375,291.1991577148437,1.0,0.3554705679416656,0.8406184911727905,0.8406184911727905,1.0,1.0,-1.6400755643844604,0.7173885107040405,0.9226871132850648,0.3385778665542602,0.0,0.0,0.5678539276123047,89.005615234375,54.0,12.290611267089844,-14126.4921875,498.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6201477050781,307.7531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18115.576171875,18000.0,0.0,0.0,0.3234860599040985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753090381622314,0.5753151774406433,-6.106705768615939e-06,0.0,0.0003282972320448,0.0,0.0,38.76270294189453,0.0,0.0,0.0,0.3964510560035705,4.0,0.0,1.0
726600,293.24249267578125,297.1499938964844,293.1499938964844,0.1617940962314605,-3155.83251953125,304.1622314453125,0.7273313999176025,0.2046404182910919,0.1869557350873947,293.29705810546875,297.1499938964844,293.1499938964844,0.100558154284954,-2420.03076171875,304.1654357910156,0.669041633605957,0.1592558622360229,0.1543870866298675,293.237060546875,297.1499938964844,293.1499938964844,0.292113721370697,-4184.7890625,304.1626892089844,0.8870949745178223,0.3793627321720123,0.2670274972915649,293.3092956542969,297.1499938964844,293.1499938964844,0.4321950674057007,-7706.39990234375,304.16845703125,0.9880378246307372,0.517359733581543,0.4915186762809753,293.1766967773437,297.1499938964844,293.1499938964844,0.0184197816997766,-4174.6689453125,304.152587890625,0.4538542330265045,0.0562261119484901,0.2665895819664001,291.1986694335937,291.1499938964844,268.9908447265625,266.5644836425781,282.6563720703125,293.2806396484375,291.1991577148437,1.0,0.3554705679416656,0.8406184911727905,0.8406184911727905,1.0,1.0,-1.6400755643844604,0.7173885107040405,0.9226871132850648,0.3385778665542602,0.0,0.0,0.5678539276123047,89.005615234375,54.0,12.290611267089844,-14126.4921875,498.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6201477050781,307.7531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18115.576171875,18000.0,0.0,0.0,0.3234860599040985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753090381622314,0.5753151774406433,-6.106705768615939e-06,0.0,0.0003282972320448,0.0,0.0,38.76270294189453,0.0,0.0,0.0,0.3964510560035705,4.0,0.0,1.0
726660,293.2395935058594,297.1499938964844,293.1499938964844,0.159538060426712,-3120.87353515625,304.16192626953125,0.7405075430870056,0.2028812170028686,0.1850083917379379,293.2950439453125,297.1499938964844,293.1499938964844,0.0976335853338241,-2363.0458984375,304.1651611328125,0.6798492074012756,0.1559376865625381,0.1508598327636718,293.2358093261719,297.1499938964844,293.1499938964844,0.2896045446395874,-4156.2841796875,304.1626281738281,0.9063809514045716,0.3774136900901794,0.2653938233852386,293.30474853515625,297.1499938964844,293.1499938964844,0.421551913022995,-7549.97900390625,304.1813659667969,0.9990000128746032,0.5142280459403992,0.4813597500324249,293.1746826171875,297.1499938964844,293.1499938964844,0.0179928224533796,-4123.85693359375,304.1524353027344,0.4686301350593567,0.0559524372220039,0.2635316252708435,291.2072448730469,291.1499938964844,269.04376220703125,266.60943603515625,282.6910095214844,293.27764892578125,291.208740234375,1.0,0.3431566655635834,0.8398433327674866,0.8398433327674866,1.0,1.0,-1.6157052516937256,0.7058136463165283,0.9098916053771972,0.3323676884174347,0.0,0.0,0.5597233772277832,79.43272399902344,42.0,17.0460205078125,-13904.3994140625,457.7691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962890625,307.7712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.408203125,18000.0,0.0,0.0,0.3207019567489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607918500900269,0.5607978701591492,-6.009483968227869e-06,0.0,0.0003254717157687,0.0,0.0,36.954376220703125,0.0,0.0,0.0,0.3912017345428467,4.0,0.0,1.0
726720,293.2395935058594,297.1499938964844,293.1499938964844,0.159538060426712,-3120.87353515625,304.16192626953125,0.7405075430870056,0.2028812170028686,0.1850083917379379,293.2950439453125,297.1499938964844,293.1499938964844,0.0976335853338241,-2363.0458984375,304.1651611328125,0.6798492074012756,0.1559376865625381,0.1508598327636718,293.2358093261719,297.1499938964844,293.1499938964844,0.2896045446395874,-4156.2841796875,304.1626281738281,0.9063809514045716,0.3774136900901794,0.2653938233852386,293.30474853515625,297.1499938964844,293.1499938964844,0.421551913022995,-7549.97900390625,304.1813659667969,0.9990000128746032,0.5142280459403992,0.4813597500324249,293.1746826171875,297.1499938964844,293.1499938964844,0.0179928224533796,-4123.85693359375,304.1524353027344,0.4686301350593567,0.0559524372220039,0.2635316252708435,291.2072448730469,291.1499938964844,269.04376220703125,266.60943603515625,282.6910095214844,293.27764892578125,291.208740234375,1.0,0.3431566655635834,0.8398433327674866,0.8398433327674866,1.0,1.0,-1.6157052516937256,0.7058136463165283,0.9098916053771972,0.3323676884174347,0.0,0.0,0.5597233772277832,79.43272399902344,42.0,17.0460205078125,-13904.3994140625,457.7691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962890625,307.7712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.408203125,18000.0,0.0,0.0,0.3207019567489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607918500900269,0.5607978701591492,-6.009483968227869e-06,0.0,0.0003254717157687,0.0,0.0,36.954376220703125,0.0,0.0,0.0,0.3912017345428467,4.0,0.0,1.0
726780,293.2367248535156,297.1499938964844,293.1499938964844,0.1570398658514022,-3081.444091796875,304.162109375,0.753607451915741,0.2011937648057937,0.1832088679075241,293.2928161621094,297.1499938964844,293.1499938964844,0.0946035385131836,-2303.20556640625,304.1651611328125,0.6902155876159668,0.1527187377214431,0.1475081741809845,293.2345275878906,297.1499938964844,293.1499938964844,0.2864148020744324,-4119.310546875,304.1637268066406,0.9269614815711976,0.375499278306961,0.2638488411903381,293.2726135253906,297.1499938964844,293.1499938964844,0.3895470201969147,-7075.6953125,304.2240600585937,0.9990000128746032,0.5167518854141235,0.4510803818702698,293.1722717285156,297.1499938964844,293.1499938964844,0.0176264010369777,-4076.941650390625,304.1522216796875,0.4804005324840545,0.0558197423815727,0.2613687217235565,291.247802734375,291.1499938964844,269.0961608886719,266.6541442871094,282.73126220703125,293.2637634277344,291.2503967285156,1.0,0.3289921879768371,0.8390681743621826,0.8390681743621826,1.0,1.0,-1.568702220916748,0.6836341619491577,0.8850680589675903,0.3204282820224762,0.0,0.0,0.5440965890884399,70.98420715332031,30.0,45.10288619995117,-13523.4013671875,408.5608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.834228515625,307.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.427734375,18000.0,0.0,0.0,0.3168896734714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371670126914978,0.5371728539466858,-5.872871497558663e-06,0.0,0.0003216027398593,0.0,0.0,34.22621154785156,0.0,0.0,0.0,0.3829503357410431,4.0,0.0,1.0
726840,293.2367248535156,297.1499938964844,293.1499938964844,0.1570398658514022,-3081.444091796875,304.162109375,0.753607451915741,0.2011937648057937,0.1832088679075241,293.2928161621094,297.1499938964844,293.1499938964844,0.0946035385131836,-2303.20556640625,304.1651611328125,0.6902155876159668,0.1527187377214431,0.1475081741809845,293.2345275878906,297.1499938964844,293.1499938964844,0.2864148020744324,-4119.310546875,304.1637268066406,0.9269614815711976,0.375499278306961,0.2638488411903381,293.2726135253906,297.1499938964844,293.1499938964844,0.3895470201969147,-7075.6953125,304.2240600585937,0.9990000128746032,0.5167518854141235,0.4510803818702698,293.1722717285156,297.1499938964844,293.1499938964844,0.0176264010369777,-4076.941650390625,304.1522216796875,0.4804005324840545,0.0558197423815727,0.2613687217235565,291.247802734375,291.1499938964844,269.0961608886719,266.6541442871094,282.73126220703125,293.2637634277344,291.2503967285156,1.0,0.3289921879768371,0.8390681743621826,0.8390681743621826,1.0,1.0,-1.568702220916748,0.6836341619491577,0.8850680589675903,0.3204282820224762,0.0,0.0,0.5440965890884399,70.98420715332031,30.0,45.10288619995117,-13523.4013671875,408.5608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.834228515625,307.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.427734375,18000.0,0.0,0.0,0.3168896734714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371670126914978,0.5371728539466858,-5.872871497558663e-06,0.0,0.0003216027398593,0.0,0.0,34.22621154785156,0.0,0.0,0.0,0.3829503357410431,4.0,0.0,1.0
726900,293.2353515625,297.1499938964844,293.1499938964844,0.1558590680360794,-3062.845947265625,304.1620483398437,0.7617468237876892,0.2003640979528427,0.1823111921548843,293.29168701171875,297.1499938964844,293.1499938964844,0.0931430533528328,-2274.38037109375,304.1650695800781,0.6967336535453796,0.1511279940605163,0.1458418667316436,293.23394775390625,297.1499938964844,293.1499938964844,0.2849257588386535,-4102.1435546875,304.1639404296875,0.9395470023155212,0.3745405375957489,0.263067364692688,293.2459411621094,297.1499938964844,293.1499938964844,0.371953547000885,-6814.833984375,304.2425231933594,0.9990000128746032,0.5204343795776367,0.4343624711036682,293.1708679199219,297.1499938964844,293.1499938964844,0.0174827687442302,-4058.386962890625,304.1520690917969,0.4866435527801513,0.0558124221861362,0.2605015635490417,291.2637939453125,291.1499938964844,269.12213134765625,266.6763916015625,282.75079345703125,293.2540283203125,291.2659912109375,1.0,0.3213415443897247,0.8386805653572083,0.8386805653572083,1.0,1.0,-1.5435749292373655,0.6718026995658875,0.8717722296714783,0.3141005933284759,0.0,0.0,0.5348866581916809,66.55924987792969,30.0,44.19942092895508,-13298.951171875,383.5353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9382629394531,307.847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.982421875,18000.0,0.0,0.0,0.314378559589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214515924453735,0.5214573740959167,-5.7795082284428645e-06,0.0,0.0003190542629454,0.0,0.0,32.46844482421875,0.0,0.0,0.0,0.377572625875473,4.0,0.0,1.0
726960,293.2339782714844,297.1499938964844,293.1499938964844,0.1547057032585144,-3044.664306640625,304.1619567871094,0.771167516708374,0.1995522379875183,0.1814244985580444,293.2905578613281,297.1499938964844,293.1499938964844,0.0917041301727294,-2245.97412109375,304.1649475097656,0.7042513489723206,0.1495556682348251,0.1441880464553833,293.2333679199219,297.1499938964844,293.1499938964844,0.283464252948761,-4085.301513671875,304.1640625,0.9532515406608582,0.3735897541046142,0.262287437915802,293.2132263183594,297.1499938964844,293.1499938964844,0.3533263504505157,-6537.49365234375,304.2595520019531,0.9990000128746032,0.5256382822990417,0.4166174829006195,293.1693725585937,297.1499938964844,293.1499938964844,0.0173622854053974,-4042.6142578125,304.15191650390625,0.4934744536876678,0.0558397136628627,0.2597923576831817,291.2786560058594,291.1499938964844,269.14801025390625,266.6986083984375,282.7710876464844,293.24481201171875,291.2808532714844,1.0,0.3133419752120971,0.8384638428688049,0.8384638428688049,1.0,1.0,-1.5174345970153809,0.6595274209976196,0.8579071760177612,0.3075754940509796,0.0,0.0,0.5248206853866577,62.045936584472656,48.0,43.168941497802734,-13064.8349609375,358.4884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0646667480469,307.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18270.33984375,18000.0,0.0,0.0,0.3114141523838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046777725219727,0.5046834349632263,-5.680302820110228e-06,0.0,0.0003160457708872,0.0,0.0,30.65462303161621,0.0,0.0,0.0,0.3718652725219726,4.0,0.0,1.0
727020,293.2318115234375,297.1499938964844,293.1499938964844,0.1530055552721023,-3018.41064453125,304.1607666015625,0.776603102684021,0.1978681683540344,0.179835245013237,293.28875732421875,297.1499938964844,293.1499938964844,0.0892461612820625,-2197.971923828125,304.1640319824219,0.7061865925788879,0.1463626027107238,0.1410821676254272,293.2326965332031,297.1499938964844,293.1499938964844,0.2815126180648803,-4063.516845703125,304.1625366210937,0.9614318609237672,0.3716165423393249,0.2608566880226135,293.14874267578125,297.1499938964844,293.1499938964844,0.3393915295600891,-6340.78369140625,304.2449035644531,0.9990000128746032,0.5371493697166443,0.4044790863990783,293.1670837402344,297.1499938964844,293.1499938964844,0.0173083338886499,-4036.3486328125,304.1513671875,0.4983787834644317,0.0558160543441772,0.2593377828598022,291.27789306640625,291.1499938964844,269.19927978515625,266.74285888671875,282.8021850585937,293.2382202148437,291.27496337890625,1.0,0.3082495927810669,0.8380303382873535,0.8380303382873535,1.0,1.0,-1.494938611984253,0.6490337252616882,0.8459049463272095,0.3017219007015228,0.0,0.0,0.5069643259048462,58.97161483764648,66.0,-5.848507404327393,-12718.5693359375,339.60455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3584899902344,307.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18250.373046875,18000.0,0.0,0.0,0.3042365610599518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713205993175506,0.47132608294487,-5.481350399350049e-06,0.0,0.0003087614604737,0.0,0.0,27.22107315063477,0.0,0.0,0.0,0.3607354760169983,4.0,0.0,1.0
727080,293.2318115234375,297.1499938964844,293.1499938964844,0.1530055552721023,-3018.41064453125,304.1607666015625,0.776603102684021,0.1978681683540344,0.179835245013237,293.28875732421875,297.1499938964844,293.1499938964844,0.0892461612820625,-2197.971923828125,304.1640319824219,0.7061865925788879,0.1463626027107238,0.1410821676254272,293.2326965332031,297.1499938964844,293.1499938964844,0.2815126180648803,-4063.516845703125,304.1625366210937,0.9614318609237672,0.3716165423393249,0.2608566880226135,293.14874267578125,297.1499938964844,293.1499938964844,0.3393915295600891,-6340.78369140625,304.2449035644531,0.9990000128746032,0.5371493697166443,0.4044790863990783,293.1670837402344,297.1499938964844,293.1499938964844,0.0173083338886499,-4036.3486328125,304.1513671875,0.4983787834644317,0.0558160543441772,0.2593377828598022,291.27789306640625,291.1499938964844,269.19927978515625,266.74285888671875,282.8021850585937,293.2382202148437,291.27496337890625,1.0,0.3082495927810669,0.8380303382873535,0.8380303382873535,1.0,1.0,-1.494938611984253,0.6490337252616882,0.8459049463272095,0.3017219007015228,0.0,0.0,0.5069643259048462,58.97161483764648,66.0,-5.848507404327393,-12718.5693359375,339.60455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3584899902344,307.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18250.373046875,18000.0,0.0,0.0,0.3042365610599518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713205993175506,0.47132608294487,-5.481350399350049e-06,0.0,0.0003087614604737,0.0,0.0,27.22107315063477,0.0,0.0,0.0,0.3607354760169983,4.0,0.0,1.0
727140,293.23016357421875,297.1499938964844,293.1499938964844,0.1519070118665695,-3002.189453125,304.15899658203125,0.7693344950675964,0.19613116979599,0.1783534884452819,293.287353515625,297.1499938964844,293.1499938964844,0.0871838480234146,-2158.355224609375,304.16278076171875,0.6960376501083374,0.1431306451559066,0.1381039470434188,293.2323608398437,297.1499938964844,293.1499938964844,0.2806423604488373,-4054.793212890625,304.1598205566406,0.9530240297317504,0.3695904314517975,0.2595085203647613,293.11688232421875,297.1499938964844,293.1499938964844,0.3465017080307007,-6464.92724609375,304.2009582519531,0.9990000128746032,0.5437236428260803,0.4124746024608612,293.1656494140625,297.1499938964844,293.1499938964844,0.0173644702881574,-4046.48291015625,304.1508178710937,0.494797021150589,0.0556752048432827,0.2591572701931,291.23663330078125,291.1499938964844,269.25,266.7868347167969,282.8248291015625,293.2408752441406,291.23272705078125,1.0,0.3109755516052246,0.8375968337059021,0.8375968337059021,1.0,1.0,-1.4973371028900146,0.6501580476760864,0.8471790552139282,0.3021396398544311,0.0,0.0,0.4980418086051941,60.75534439086914,84.0,-46.180545806884766,-12596.228515625,345.30767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61932373046875,307.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.123046875,18000.0,0.0,0.0,0.2962442338466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521039724349975,0.4521093368530273,-5.351711479306687e-06,0.0,0.0003006502229254,0.0,0.0,25.28850746154785,0.0,0.0,0.0,0.3541479408740997,4.0,0.0,1.0
727200,293.23016357421875,297.1499938964844,293.1499938964844,0.1519070118665695,-3002.189453125,304.15899658203125,0.7693344950675964,0.19613116979599,0.1783534884452819,293.287353515625,297.1499938964844,293.1499938964844,0.0871838480234146,-2158.355224609375,304.16278076171875,0.6960376501083374,0.1431306451559066,0.1381039470434188,293.2323608398437,297.1499938964844,293.1499938964844,0.2806423604488373,-4054.793212890625,304.1598205566406,0.9530240297317504,0.3695904314517975,0.2595085203647613,293.11688232421875,297.1499938964844,293.1499938964844,0.3465017080307007,-6464.92724609375,304.2009582519531,0.9990000128746032,0.5437236428260803,0.4124746024608612,293.1656494140625,297.1499938964844,293.1499938964844,0.0173644702881574,-4046.48291015625,304.1508178710937,0.494797021150589,0.0556752048432827,0.2591572701931,291.23663330078125,291.1499938964844,269.25,266.7868347167969,282.8248291015625,293.2408752441406,291.23272705078125,1.0,0.3109755516052246,0.8375968337059021,0.8375968337059021,1.0,1.0,-1.4973371028900146,0.6501580476760864,0.8471790552139282,0.3021396398544311,0.0,0.0,0.4980418086051941,60.75534439086914,84.0,-46.180545806884766,-12596.228515625,345.30767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61932373046875,307.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.123046875,18000.0,0.0,0.0,0.2962442338466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521039724349975,0.4521093368530273,-5.351711479306687e-06,0.0,0.0003006502229254,0.0,0.0,25.28850746154785,0.0,0.0,0.0,0.3541479408740997,4.0,0.0,1.0
727260,293.2289123535156,297.1499938964844,293.1499938964844,0.1510717421770095,-2990.239501953125,304.15740966796875,0.7538541555404663,0.194350853562355,0.1769602596759796,293.2862854003906,297.1499938964844,293.1499938964844,0.0852928385138511,-2122.316650390625,304.16168212890625,0.6777564883232117,0.1398673504590988,0.1352304816246032,293.2323608398437,297.1499938964844,293.1499938964844,0.2802102267742157,-4051.1748046875,304.15728759765625,0.9320855140686036,0.3675073981285095,0.258221685886383,293.1286926269531,297.1499938964844,293.1499938964844,0.3692313432693481,-6822.134765625,304.1459655761719,0.9990000128746032,0.5422612428665161,0.4352550506591797,293.165283203125,297.1499938964844,293.1499938964844,0.0174429807811975,-4060.33349609375,304.1504211425781,0.485212504863739,0.0553558953106403,0.2589420974254608,291.1817626953125,291.1499938964844,269.299072265625,266.8296813964844,282.833251953125,293.236328125,291.1771545410156,1.0,0.3197619020938873,0.8370503783226013,0.8370503783226013,1.0,1.0,-1.517751693725586,0.6596934199333191,0.8580582141876221,0.307045966386795,0.0,0.0,0.4973596632480621,66.27871704101562,102.0,-70.05534362792969,-12647.14453125,369.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7594909667969,307.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.74609375,18000.0,0.0,0.0,0.2886350452899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461297988891601,0.4461351037025451,-5.296319613989908e-06,0.0,0.0002929278707597,0.0,0.0,24.643373489379883,0.0,0.0,0.0,0.3519096970558166,4.0,0.0,1.0
727320,293.2289123535156,297.1499938964844,293.1499938964844,0.1510717421770095,-2990.239501953125,304.15740966796875,0.7538541555404663,0.194350853562355,0.1769602596759796,293.2862854003906,297.1499938964844,293.1499938964844,0.0852928385138511,-2122.316650390625,304.16168212890625,0.6777564883232117,0.1398673504590988,0.1352304816246032,293.2323608398437,297.1499938964844,293.1499938964844,0.2802102267742157,-4051.1748046875,304.15728759765625,0.9320855140686036,0.3675073981285095,0.258221685886383,293.1286926269531,297.1499938964844,293.1499938964844,0.3692313432693481,-6822.134765625,304.1459655761719,0.9990000128746032,0.5422612428665161,0.4352550506591797,293.165283203125,297.1499938964844,293.1499938964844,0.0174429807811975,-4060.33349609375,304.1504211425781,0.485212504863739,0.0553558953106403,0.2589420974254608,291.1817626953125,291.1499938964844,269.299072265625,266.8296813964844,282.833251953125,293.236328125,291.1771545410156,1.0,0.3197619020938873,0.8370503783226013,0.8370503783226013,1.0,1.0,-1.517751693725586,0.6596934199333191,0.8580582141876221,0.307045966386795,0.0,0.0,0.4973596632480621,66.27871704101562,102.0,-70.05534362792969,-12647.14453125,369.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7594909667969,307.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.74609375,18000.0,0.0,0.0,0.2886350452899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461297988891601,0.4461351037025451,-5.296319613989908e-06,0.0,0.0002929278707597,0.0,0.0,24.643373489379883,0.0,0.0,0.0,0.3519096970558166,4.0,0.0,1.0
727380,293.22808837890625,297.1499938964844,293.1499938964844,0.1503180861473083,-2979.478759765625,304.1562194824219,0.7346236109733582,0.192520409822464,0.175634279847145,293.2855529785156,297.1499938964844,293.1499938964844,0.0834537670016288,-2087.324462890625,304.1608581542969,0.6556870341300964,0.1365635246038437,0.1324375867843628,293.2326965332031,297.1499938964844,293.1499938964844,0.2798700034618377,-4048.421875,304.1554260253906,0.9044726490974426,0.3653517961502075,0.2569729387760162,293.1830749511719,297.1499938964844,293.1499938964844,0.4038929641246795,-7348.77685546875,304.089599609375,0.9990000128746032,0.5318616628646851,0.4688630402088165,293.16619873046875,297.1499938964844,293.1499938964844,0.0174523200839757,-4065.78271484375,304.1502685546875,0.4699679315090179,0.0547851286828517,0.2581770122051239,291.1256408691406,291.1499938964844,269.3455810546875,266.8706359863281,282.83551025390625,293.2338562011719,291.1216125488281,1.0,0.3330521881580353,0.8365039229393005,0.8365039229393005,1.0,1.0,-1.5507304668426514,0.6751223206520081,0.8756080865859985,0.3151383697986603,0.0,0.0,0.5044130086898804,75.0003890991211,105.0,-74.36012268066406,-12836.7421875,409.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279052734375,307.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.234375,18000.0,0.0,0.0,0.2825163304805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532486498355865,0.4532539844512939,-5.3117069001018535e-06,0.0,0.0002867181610781,0.0,0.0,25.20524406433105,0.0,0.0,0.0,0.3538962006568908,4.0,0.0,1.0
727440,293.22808837890625,297.1499938964844,293.1499938964844,0.1503180861473083,-2979.478759765625,304.1562194824219,0.7346236109733582,0.192520409822464,0.175634279847145,293.2855529785156,297.1499938964844,293.1499938964844,0.0834537670016288,-2087.324462890625,304.1608581542969,0.6556870341300964,0.1365635246038437,0.1324375867843628,293.2326965332031,297.1499938964844,293.1499938964844,0.2798700034618377,-4048.421875,304.1554260253906,0.9044726490974426,0.3653517961502075,0.2569729387760162,293.1830749511719,297.1499938964844,293.1499938964844,0.4038929641246795,-7348.77685546875,304.089599609375,0.9990000128746032,0.5318616628646851,0.4688630402088165,293.16619873046875,297.1499938964844,293.1499938964844,0.0174523200839757,-4065.78271484375,304.1502685546875,0.4699679315090179,0.0547851286828517,0.2581770122051239,291.1256408691406,291.1499938964844,269.3455810546875,266.8706359863281,282.83551025390625,293.2338562011719,291.1216125488281,1.0,0.3330521881580353,0.8365039229393005,0.8365039229393005,1.0,1.0,-1.5507304668426514,0.6751223206520081,0.8756080865859985,0.3151383697986603,0.0,0.0,0.5044130086898804,75.0003890991211,105.0,-74.36012268066406,-12836.7421875,409.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279052734375,307.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.234375,18000.0,0.0,0.0,0.2825163304805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532486498355865,0.4532539844512939,-5.3117069001018535e-06,0.0,0.0002867181610781,0.0,0.0,25.20524406433105,0.0,0.0,0.0,0.3538962006568908,4.0,0.0,1.0
727500,293.22772216796875,297.1499938964844,293.1499938964844,0.1498535126447677,-2972.556396484375,304.1559143066406,0.7265523076057434,0.1916069239377975,0.1749545931816101,293.28521728515625,297.1499938964844,293.1499938964844,0.0824725478887558,-2068.53857421875,304.1606750488281,0.6464424133300781,0.1349146515130996,0.1310258358716964,293.23291015625,297.1499938964844,293.1499938964844,0.2795385420322418,-4044.982666015625,304.1550598144531,0.8938079476356506,0.364262968301773,0.2563281655311584,293.2222595214844,297.1499938964844,293.1499938964844,0.420175701379776,-7589.6875,304.0711364746094,0.9990000128746032,0.5237530469894409,0.4840841293334961,293.1669006347656,297.1499938964844,293.1499938964844,0.0173985287547111,-4060.925537109375,304.1503295898437,0.4612049758434295,0.0544433370232582,0.2574315667152405,291.1029357910156,291.1499938964844,269.367919921875,266.8904724121094,282.8424987792969,293.2410583496094,291.1005249023437,1.0,0.3386548161506653,0.8362306356430054,0.8362306356430054,1.0,1.0,-1.564830660820007,0.6816964149475098,0.8831342458724976,0.3187025785446167,0.0,0.0,0.5098772644996643,79.14151763916016,105.0,-63.592559814453125,-12942.0048828125,428.2116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6432800292969,307.9262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17896.109375,18000.0,0.0,0.0,0.2802848517894745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608334600925445,0.4608388245105743,-5.343323664419586e-06,0.0,0.0002844535047188,0.0,0.0,25.875173568725582,0.0,0.0,0.0,0.3562241494655609,4.0,0.0,1.0
727560,293.22723388671875,297.1499938964844,293.1499938964844,0.1492638438940048,-2963.4228515625,304.1559143066406,0.7183146476745605,0.1907168924808502,0.1743003726005554,293.2847595214844,297.1499938964844,293.1499938964844,0.0814170464873313,-2048.135009765625,304.16064453125,0.6374790668487549,0.1332890093326568,0.1296402961015701,293.2330627441406,297.1499938964844,293.1499938964844,0.2789206504821777,-4037.968994140625,304.1552734375,0.8831002712249756,0.3631843328475952,0.2556951344013214,293.2619934082031,297.1499938964844,293.1499938964844,0.4298166334629059,-7726.41162109375,304.068603515625,0.996298372745514,0.5150282979011536,0.4924826622009277,293.167724609375,297.1499938964844,293.1499938964844,0.0173085201531648,-4050.661376953125,304.1504211425781,0.451783537864685,0.0540653243660926,0.2565942406654358,291.0926208496094,291.1499938964844,269.38970947265625,266.90985107421875,282.8572692871094,293.25396728515625,291.09210205078125,1.0,0.3435933291912079,0.8356446027755737,0.8356446027755737,1.0,1.0,-1.5707236528396606,0.6843158602714539,0.8864077925682068,0.320442646741867,0.0,0.0,0.5147944092750549,83.49566650390625,108.0,-41.49262619018555,-13007.1552734375,443.1070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5204162597656,307.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.904296875,18000.0,0.0,0.0,0.2786453068256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469205766916275,0.4692111611366272,-5.38531412530574e-06,0.0,0.0002827895514201,0.0,0.0,26.65657615661621,0.0,0.0,0.0,0.3588766157627105,4.0,0.0,1.0
727620,293.2263488769531,297.1499938964844,293.1499938964844,0.1475123018026352,-2935.042236328125,304.1568908691406,0.6994967460632324,0.1889423280954361,0.1731032431125641,293.2837829589844,297.1499938964844,293.1499938964844,0.0789979994297027,-2000.5723876953125,304.1611328125,0.6193997263908386,0.1300744712352752,0.1270070970058441,293.2334289550781,297.1499938964844,293.1499938964844,0.2763724625110626,-4007.669677734375,304.15777587890625,0.8609501719474792,0.3610031306743622,0.2544938623905182,293.3019714355469,297.1499938964844,293.1499938964844,0.4183334708213806,-7540.56201171875,304.1140441894531,0.969402015209198,0.5039829015731812,0.480435311794281,293.16961669921875,297.1499938964844,293.1499938964844,0.0170186646282672,-4011.915771484375,304.1507873535156,0.4331868588924408,0.0532324388623237,0.254900187253952,291.1306457519531,291.1499938964844,269.4316101074219,266.9474182128906,282.8993225097656,293.27130126953125,291.13287353515625,1.0,0.3506560027599334,0.8344725370407104,0.8344725370407104,1.0,1.0,-1.5481858253479004,0.6736081838607788,0.8745776414871216,0.3147477507591247,0.0,0.0,0.5152692794799805,93.24391174316406,111.0,27.46261215209961,-12876.5615234375,456.2542114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2414245605469,307.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.353515625,18000.0,0.0,0.0,0.2765155434608459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761623740196228,0.4761677980422973,-5.4450561037810985e-06,0.0,0.0002806281263474,0.0,0.0,27.42341041564941,0.0,0.0,0.0,0.3613487184047699,4.0,0.0,1.0
727680,293.2263488769531,297.1499938964844,293.1499938964844,0.1475123018026352,-2935.042236328125,304.1568908691406,0.6994967460632324,0.1889423280954361,0.1731032431125641,293.2837829589844,297.1499938964844,293.1499938964844,0.0789979994297027,-2000.5723876953125,304.1611328125,0.6193997263908386,0.1300744712352752,0.1270070970058441,293.2334289550781,297.1499938964844,293.1499938964844,0.2763724625110626,-4007.669677734375,304.15777587890625,0.8609501719474792,0.3610031306743622,0.2544938623905182,293.3019714355469,297.1499938964844,293.1499938964844,0.4183334708213806,-7540.56201171875,304.1140441894531,0.969402015209198,0.5039829015731812,0.480435311794281,293.16961669921875,297.1499938964844,293.1499938964844,0.0170186646282672,-4011.915771484375,304.1507873535156,0.4331868588924408,0.0532324388623237,0.254900187253952,291.1306457519531,291.1499938964844,269.4316101074219,266.9474182128906,282.8993225097656,293.27130126953125,291.13287353515625,1.0,0.3506560027599334,0.8344725370407104,0.8344725370407104,1.0,1.0,-1.5481858253479004,0.6736081838607788,0.8745776414871216,0.3147477507591247,0.0,0.0,0.5152692794799805,93.24391174316406,111.0,27.46261215209961,-12876.5615234375,456.2542114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2414245605469,307.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.353515625,18000.0,0.0,0.0,0.2765155434608459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761623740196228,0.4761677980422973,-5.4450561037810985e-06,0.0,0.0002806281263474,0.0,0.0,27.42341041564941,0.0,0.0,0.0,0.3613487184047699,4.0,0.0,1.0
727740,293.2256774902344,297.1499938964844,293.1499938964844,0.1459231376647949,-2909.680908203125,304.1572265625,0.6861430406570435,0.1871407479047775,0.171762079000473,293.2831115722656,297.1499938964844,293.1499938964844,0.0766414552927017,-1954.89208984375,304.1613464355469,0.6049584150314331,0.1268245726823806,0.1242286711931228,293.234130859375,297.1499938964844,293.1499938964844,0.2742404639720917,-3982.823486328125,304.1587219238281,0.8466165661811829,0.3587504923343658,0.2531499862670898,293.3126220703125,297.1499938964844,293.1499938964844,0.4125914573669433,-7448.4580078125,304.1351928710937,0.949540674686432,0.49794802069664,0.4742759764194488,293.1712951660156,297.1499938964844,293.1499938964844,0.0166899990290403,-3969.85302734375,304.15106201171875,0.4213850796222687,0.0523962005972862,0.2524738311767578,291.1443176269531,291.1499938964844,269.4715270996094,266.9835205078125,282.930908203125,293.2765197753906,291.1451721191406,1.0,0.3557360172271728,0.8333004713058472,0.8333004713058472,1.0,1.0,-1.5313174724578855,0.6655460000038147,0.8657714128494263,0.3105733692646026,0.0,0.0,0.5149515271186829,100.4224090576172,99.0,20.009185791015625,-12695.8447265625,465.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0030517578125,307.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.2750276923179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753453731536865,0.4753508269786834,-5.447320290841162e-06,0.0,0.0002791181614156,0.0,0.0,27.37268829345703,0.0,0.0,0.0,0.3612496256828308,4.0,0.0,1.0
727800,293.2256774902344,297.1499938964844,293.1499938964844,0.1459231376647949,-2909.680908203125,304.1572265625,0.6861430406570435,0.1871407479047775,0.171762079000473,293.2831115722656,297.1499938964844,293.1499938964844,0.0766414552927017,-1954.89208984375,304.1613464355469,0.6049584150314331,0.1268245726823806,0.1242286711931228,293.234130859375,297.1499938964844,293.1499938964844,0.2742404639720917,-3982.823486328125,304.1587219238281,0.8466165661811829,0.3587504923343658,0.2531499862670898,293.3126220703125,297.1499938964844,293.1499938964844,0.4125914573669433,-7448.4580078125,304.1351928710937,0.949540674686432,0.49794802069664,0.4742759764194488,293.1712951660156,297.1499938964844,293.1499938964844,0.0166899990290403,-3969.85302734375,304.15106201171875,0.4213850796222687,0.0523962005972862,0.2524738311767578,291.1443176269531,291.1499938964844,269.4715270996094,266.9835205078125,282.930908203125,293.2765197753906,291.1451721191406,1.0,0.3557360172271728,0.8333004713058472,0.8333004713058472,1.0,1.0,-1.5313174724578855,0.6655460000038147,0.8657714128494263,0.3105733692646026,0.0,0.0,0.5149515271186829,100.4224090576172,99.0,20.009185791015625,-12695.8447265625,465.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0030517578125,307.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.2750276923179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753453731536865,0.4753508269786834,-5.447320290841162e-06,0.0,0.0002791181614156,0.0,0.0,27.37268829345703,0.0,0.0,0.0,0.3612496256828308,4.0,0.0,1.0
