time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.2245178222656,297.1499938964844,293.1499938964844,0.1441989839076995,-2882.124755859375,304.1576843261719,0.6823223233222961,0.185457706451416,0.1702613830566406,293.28204345703125,297.1499938964844,293.1499938964844,0.0741325318813324,-1906.5904541015625,304.1617431640625,0.5980565547943115,0.1236633509397506,0.121256373822689,293.234375,297.1499938964844,293.1499938964844,0.2719528675079345,-3956.177001953125,304.1596069335937,0.8431591987609863,0.3565644323825836,0.251648485660553,293.3147277832031,297.1499938964844,293.1499938964844,0.4081278443336487,-7378.939453125,304.1473999023437,0.9437429308891296,0.4933897256851196,0.4698029458522796,293.17205810546875,297.1499938964844,293.1499938964844,0.0162885766476392,-3917.97509765625,304.1513671875,0.4176346957683563,0.051698874682188,0.2493761330842971,291.1552734375,291.1499938964844,269.5096130371094,267.0182189941406,282.9585876464844,293.2774658203125,291.1559753417969,1.0,0.3543711006641388,0.8326084613800049,0.8326084613800049,1.0,1.0,-1.5150567293167114,0.6578047871589661,0.8572519421577454,0.3066615462303161,0.0,0.0,0.5134912133216858,101.30691528320312,87.0,16.196088790893555,-12529.375,458.5482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8113708496094,307.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.078125,18000.0,0.0,0.0,0.2739311754703522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737116396427154,0.4737170934677124,-5.441558641905431e-06,0.0,0.0002780053182505,0.0,0.0,27.22718811035156,0.0,0.0,0.0,0.3607468903064728,4.0,0.0,1.0
727920,293.2245178222656,297.1499938964844,293.1499938964844,0.1441989839076995,-2882.124755859375,304.1576843261719,0.6823223233222961,0.185457706451416,0.1702613830566406,293.28204345703125,297.1499938964844,293.1499938964844,0.0741325318813324,-1906.5904541015625,304.1617431640625,0.5980565547943115,0.1236633509397506,0.121256373822689,293.234375,297.1499938964844,293.1499938964844,0.2719528675079345,-3956.177001953125,304.1596069335937,0.8431591987609863,0.3565644323825836,0.251648485660553,293.3147277832031,297.1499938964844,293.1499938964844,0.4081278443336487,-7378.939453125,304.1473999023437,0.9437429308891296,0.4933897256851196,0.4698029458522796,293.17205810546875,297.1499938964844,293.1499938964844,0.0162885766476392,-3917.97509765625,304.1513671875,0.4176346957683563,0.051698874682188,0.2493761330842971,291.1552734375,291.1499938964844,269.5096130371094,267.0182189941406,282.9585876464844,293.2774658203125,291.1559753417969,1.0,0.3543711006641388,0.8326084613800049,0.8326084613800049,1.0,1.0,-1.5150567293167114,0.6578047871589661,0.8572519421577454,0.3066615462303161,0.0,0.0,0.5134912133216858,101.30691528320312,87.0,16.196088790893555,-12529.375,458.5482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8113708496094,307.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.078125,18000.0,0.0,0.0,0.2739311754703522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737116396427154,0.4737170934677124,-5.441558641905431e-06,0.0,0.0002780053182505,0.0,0.0,27.22718811035156,0.0,0.0,0.0,0.3607468903064728,4.0,0.0,1.0
727980,293.22265625,297.1499938964844,293.1499938964844,0.1424929946660995,-2854.865234375,304.157958984375,0.6849124431610107,0.1839451193809509,0.1687440872192382,293.2803955078125,297.1499938964844,293.1499938964844,0.0715926811099052,-1858.11767578125,304.1620788574219,0.5968087911605835,0.1206537634134292,0.1182434633374214,293.2340393066406,297.1499938964844,293.1499938964844,0.2696575224399566,-3929.5029296875,304.1602478027344,0.8467632532119751,0.3544939160346985,0.2500938177108764,293.3139953613281,297.1499938964844,293.1499938964844,0.403961718082428,-7315.86181640625,304.1551513671875,0.9476590156555176,0.4893628060817718,0.4657984673976898,293.1719055175781,297.1499938964844,293.1499938964844,0.0158895961940288,-3865.6298828125,304.1515808105469,0.4189319908618927,0.0511676631867885,0.2461922913789749,291.16339111328125,291.1499938964844,269.5460205078125,267.0517272949219,282.984619140625,293.2767333984375,291.1639404296875,1.0,0.3490098416805267,0.8319165110588074,0.8319165110588074,1.0,1.0,-1.499121904373169,0.6502154469490051,0.8489065170288086,0.3028776049613952,0.0,0.0,0.5111513137817383,97.73454284667967,75.0,12.483755111694336,-12366.466796875,440.52056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67022705078125,307.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.62890625,18000.0,0.0,0.0,0.2729948163032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703327715396881,0.4703381955623626,-5.425456038210541e-06,0.0,0.0002770550199784,0.0,0.0,26.90983390808105,0.0,0.0,0.0,0.3596712052822113,4.0,0.0,1.0
728040,293.22265625,297.1499938964844,293.1499938964844,0.1424929946660995,-2854.865234375,304.157958984375,0.6849124431610107,0.1839451193809509,0.1687440872192382,293.2803955078125,297.1499938964844,293.1499938964844,0.0715926811099052,-1858.11767578125,304.1620788574219,0.5968087911605835,0.1206537634134292,0.1182434633374214,293.2340393066406,297.1499938964844,293.1499938964844,0.2696575224399566,-3929.5029296875,304.1602478027344,0.8467632532119751,0.3544939160346985,0.2500938177108764,293.3139953613281,297.1499938964844,293.1499938964844,0.403961718082428,-7315.86181640625,304.1551513671875,0.9476590156555176,0.4893628060817718,0.4657984673976898,293.1719055175781,297.1499938964844,293.1499938964844,0.0158895961940288,-3865.6298828125,304.1515808105469,0.4189319908618927,0.0511676631867885,0.2461922913789749,291.16339111328125,291.1499938964844,269.5460205078125,267.0517272949219,282.984619140625,293.2767333984375,291.1639404296875,1.0,0.3490098416805267,0.8319165110588074,0.8319165110588074,1.0,1.0,-1.499121904373169,0.6502154469490051,0.8489065170288086,0.3028776049613952,0.0,0.0,0.5111513137817383,97.73454284667967,75.0,12.483755111694336,-12366.466796875,440.52056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67022705078125,307.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.62890625,18000.0,0.0,0.0,0.2729948163032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703327715396881,0.4703381955623626,-5.425456038210541e-06,0.0,0.0002770550199784,0.0,0.0,26.90983390808105,0.0,0.0,0.0,0.3596712052822113,4.0,0.0,1.0
728100,293.2215576171875,297.1499938964844,293.1499938964844,0.1416553854942321,-2841.47021484375,304.1580505371094,0.6880041360855103,0.1832437366247177,0.1679954826831817,293.27935791015625,297.1499938964844,293.1499938964844,0.0703251585364341,-1834.08740234375,304.16217041015625,0.597782552242279,0.1192044094204902,0.1167462468147277,293.23370361328125,297.1499938964844,293.1499938964844,0.2685109376907348,-3916.184814453125,304.16046142578125,0.850566565990448,0.3534979522228241,0.2493122965097427,293.3131408691406,297.1499938964844,293.1499938964844,0.4018978178501129,-7285.091796875,304.157958984375,0.952190101146698,0.4874553382396698,0.4638705849647522,293.1716003417969,297.1499938964844,293.1499938964844,0.0156986657530069,-3840.224365234375,304.1516418457031,0.4210407733917236,0.0509548671543598,0.2446423470973968,291.1670837402344,291.1499938964844,269.56365966796875,267.0680847167969,282.9971923828125,293.2760009765625,291.1676025390625,1.0,0.3452470302581787,0.8315705060958862,0.8315705060958862,1.0,1.0,-1.4913125038146973,0.6464926600456238,0.8448198437690735,0.3010450005531311,0.0,0.0,0.509641170501709,94.83164978027344,75.0,11.428143501281738,-12287.576171875,428.8795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6183166503906,307.3439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.39453125,18000.0,0.0,0.0,0.2725270986557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681060910224914,0.468111515045166,-5.414365659817122e-06,0.0,0.0002765803656075,0.0,0.0,26.69984436035156,0.0,0.0,0.0,0.3589548766613006,4.0,0.0,1.0
728160,293.2203369140625,297.1499938964844,293.1499938964844,0.1408302932977676,-2828.266357421875,304.1580810546875,0.6921418309211731,0.1825733333826065,0.1672561168670654,293.2782287597656,297.1499938964844,293.1499938964844,0.069063015282154,-1810.270263671875,304.1622619628906,0.5996658205986023,0.1177884116768837,0.1152604594826698,293.2332458496094,297.1499938964844,293.1499938964844,0.2673691213130951,-3902.923828125,304.16064453125,0.8555758595466614,0.3525245785713196,0.2485315352678299,293.31207275390625,297.1499938964844,293.1499938964844,0.3998384177684784,-7254.61962890625,304.1602478027344,0.9580689072608948,0.4855973124504089,0.4619733989238739,293.171142578125,297.1499938964844,293.1499938964844,0.0155145367607474,-3815.493896484375,304.15167236328125,0.4240667819976806,0.0507712475955486,0.2431316673755645,291.17059326171875,291.1499938964844,269.5809631347656,267.0841369628906,283.009521484375,293.2751159667969,291.1711120605469,1.0,0.3409298062324524,0.8312691450119019,0.8312691450119019,1.0,1.0,-1.4836126565933228,0.6428233981132507,0.840789258480072,0.2992579936981201,0.0,0.0,0.5079140067100525,91.38872528076172,63.0,10.59366512298584,-12210.03125,416.0415649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782470703125,307.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.05078125,18000.0,0.0,0.0,0.2720329165458679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655148386955261,0.4655202329158783,-5.40130895387847e-06,0.0,0.000276078848401,0.0,0.0,26.456035614013672,0.0,0.0,0.0,0.3581211268901825,4.0,0.0,1.0
728220,293.2177734375,297.1499938964844,293.1499938964844,0.1392210572957992,-2802.48486328125,304.1580505371094,0.7033819556236267,0.1813121289014816,0.1658083647489547,293.2757263183594,297.1499938964844,293.1499938964844,0.0665595903992652,-1763.368896484375,304.162353515625,0.6059248447418213,0.1150449514389038,0.1123295202851295,293.232177734375,297.1499938964844,293.1499938964844,0.2651078701019287,-3876.660888671875,304.1608581542969,0.8692213892936707,0.3506361842155456,0.2469780594110489,293.3095397949219,297.1499938964844,293.1499938964844,0.3957392573356628,-7194.474609375,304.16363525390625,0.9729800820350648,0.4820007085800171,0.4582532942295074,293.1699523925781,297.1499938964844,293.1499938964844,0.0151670519262552,-3768.1865234375,304.1517028808594,0.4330668747425079,0.0504764653742313,0.2402367293834686,291.1771240234375,291.1499938964844,269.6146545410156,267.1156005859375,283.0335998535156,293.2730712890625,291.1776123046875,1.0,0.3309671580791473,0.8306664824485779,0.8306664824485779,1.0,1.0,-1.468549728393555,0.6356358528137207,0.8329139351844788,0.2958150506019592,0.0,0.0,0.503850519657135,83.31147003173828,51.0,9.38904857635498,-12058.7783203125,387.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5312805175781,307.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.283203125,18000.0,0.0,0.0,0.2708962261676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593344032764435,0.4593397676944732,-5.369812697608722e-06,0.0,0.0002749252307694,0.0,0.0,25.87827491760254,0.0,0.0,0.0,0.3561328649520874,4.0,0.0,1.0
728280,293.2177734375,297.1499938964844,293.1499938964844,0.1392210572957992,-2802.48486328125,304.1580505371094,0.7033819556236267,0.1813121289014816,0.1658083647489547,293.2757263183594,297.1499938964844,293.1499938964844,0.0665595903992652,-1763.368896484375,304.162353515625,0.6059248447418213,0.1150449514389038,0.1123295202851295,293.232177734375,297.1499938964844,293.1499938964844,0.2651078701019287,-3876.660888671875,304.1608581542969,0.8692213892936707,0.3506361842155456,0.2469780594110489,293.3095397949219,297.1499938964844,293.1499938964844,0.3957392573356628,-7194.474609375,304.16363525390625,0.9729800820350648,0.4820007085800171,0.4582532942295074,293.1699523925781,297.1499938964844,293.1499938964844,0.0151670519262552,-3768.1865234375,304.1517028808594,0.4330668747425079,0.0504764653742313,0.2402367293834686,291.1771240234375,291.1499938964844,269.6146545410156,267.1156005859375,283.0335998535156,293.2730712890625,291.1776123046875,1.0,0.3309671580791473,0.8306664824485779,0.8306664824485779,1.0,1.0,-1.468549728393555,0.6356358528137207,0.8329139351844788,0.2958150506019592,0.0,0.0,0.503850519657135,83.31147003173828,51.0,9.38904857635498,-12058.7783203125,387.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5312805175781,307.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.283203125,18000.0,0.0,0.0,0.2708962261676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593344032764435,0.4593397676944732,-5.369812697608722e-06,0.0,0.0002749252307694,0.0,0.0,25.87827491760254,0.0,0.0,0.0,0.3561328649520874,4.0,0.0,1.0
728340,293.215087890625,297.1499938964844,293.1499938964844,0.137667641043663,-2777.555908203125,304.157958984375,0.7180928587913513,0.1801380813121795,0.1644032895565033,293.2730712890625,297.1499938964844,293.1499938964844,0.0640849173069,-1717.4652099609375,304.162353515625,0.6152671575546265,0.112399935722351,0.1094545572996139,293.2308959960937,297.1499938964844,293.1499938964844,0.2628836333751678,-3850.8173828125,304.16094970703125,0.8881148099899292,0.3488118350505829,0.2454403936862945,293.30670166015625,297.1499938964844,293.1499938964844,0.391683280467987,-7135.41650390625,304.1658020019531,0.9905943870544434,0.4785339534282684,0.4546197950839996,293.16851806640625,297.1499938964844,293.1499938964844,0.0148457596078515,-3723.67724609375,304.15167236328125,0.446791410446167,0.0502571873366832,0.2375066429376602,291.1830444335937,291.1499938964844,269.647216796875,267.146240234375,283.0572204589844,293.2707824707031,291.1834716796875,1.0,0.3196299076080322,0.8300638198852539,0.8300638198852539,1.0,1.0,-1.4539263248443604,0.6286410689353943,0.8252851963043213,0.2925522625446319,0.0,0.0,0.4990387260913849,74.17161560058594,39.0,8.35991096496582,-11911.34375,357.91375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,307.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0546875,18000.0,0.0,0.0,0.2694774270057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451959878206253,0.4519652128219604,-5.332158252713271e-06,0.0,0.0002734853478614,0.0,0.0,25.198204040527344,0.0,0.0,0.0,0.3537681102752685,4.0,0.0,1.0
728400,293.215087890625,297.1499938964844,293.1499938964844,0.137667641043663,-2777.555908203125,304.157958984375,0.7180928587913513,0.1801380813121795,0.1644032895565033,293.2730712890625,297.1499938964844,293.1499938964844,0.0640849173069,-1717.4652099609375,304.162353515625,0.6152671575546265,0.112399935722351,0.1094545572996139,293.2308959960937,297.1499938964844,293.1499938964844,0.2628836333751678,-3850.8173828125,304.16094970703125,0.8881148099899292,0.3488118350505829,0.2454403936862945,293.30670166015625,297.1499938964844,293.1499938964844,0.391683280467987,-7135.41650390625,304.1658020019531,0.9905943870544434,0.4785339534282684,0.4546197950839996,293.16851806640625,297.1499938964844,293.1499938964844,0.0148457596078515,-3723.67724609375,304.15167236328125,0.446791410446167,0.0502571873366832,0.2375066429376602,291.1830444335937,291.1499938964844,269.647216796875,267.146240234375,283.0572204589844,293.2707824707031,291.1834716796875,1.0,0.3196299076080322,0.8300638198852539,0.8300638198852539,1.0,1.0,-1.4539263248443604,0.6286410689353943,0.8252851963043213,0.2925522625446319,0.0,0.0,0.4990387260913849,74.17161560058594,39.0,8.35991096496582,-11911.34375,357.91375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,307.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0546875,18000.0,0.0,0.0,0.2694774270057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451959878206253,0.4519652128219604,-5.332158252713271e-06,0.0,0.0002734853478614,0.0,0.0,25.198204040527344,0.0,0.0,0.0,0.3537681102752685,4.0,0.0,1.0
728460,293.2122802734375,297.1499938964844,293.1499938964844,0.1361467391252517,-2752.973876953125,304.1578674316406,0.7329728603363037,0.1790568679571151,0.1631035506725311,293.27020263671875,297.1499938964844,293.1499938964844,0.0616445802152156,-1672.549560546875,304.16229248046875,0.6249272227287292,0.1098614335060119,0.1067009940743446,293.2294006347656,297.1499938964844,293.1499938964844,0.260586142539978,-3823.946044921875,304.1611633300781,0.9093066453933716,0.3470640480518341,0.2439716607332229,293.2978820800781,297.1499938964844,293.1499938964844,0.3754044473171234,-6889.89892578125,304.1894836425781,0.9990000128746032,0.4763097465038299,0.4385967552661896,293.1668395996094,297.1499938964844,293.1499938964844,0.014573473483324,-3684.712158203125,304.15155029296875,0.4635224938392639,0.0501301698386669,0.2352630645036697,291.1949768066406,291.1499938964844,269.6788635253906,267.1762084960937,283.08758544921875,293.2657775878906,291.1983337402344,1.0,0.3068017065525055,0.8295060396194458,0.8295060396194458,1.0,1.0,-1.4253830909729004,0.6150714755058289,0.8103116750717163,0.2862508594989776,0.0,0.0,0.4925506114959717,65.519287109375,27.0,26.4459285736084,-11709.14453125,323.2435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512084960937,307.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.9921875,18000.0,0.0,0.0,0.2676632106304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431951642036438,0.4432004392147064,-5.2891973609803244e-06,0.0,0.0002716441231314,0.0,0.0,24.4106388092041,0.0,0.0,0.0,0.3509661555290222,4.0,0.0,1.0
728520,293.2122802734375,297.1499938964844,293.1499938964844,0.1361467391252517,-2752.973876953125,304.1578674316406,0.7329728603363037,0.1790568679571151,0.1631035506725311,293.27020263671875,297.1499938964844,293.1499938964844,0.0616445802152156,-1672.549560546875,304.16229248046875,0.6249272227287292,0.1098614335060119,0.1067009940743446,293.2294006347656,297.1499938964844,293.1499938964844,0.260586142539978,-3823.946044921875,304.1611633300781,0.9093066453933716,0.3470640480518341,0.2439716607332229,293.2978820800781,297.1499938964844,293.1499938964844,0.3754044473171234,-6889.89892578125,304.1894836425781,0.9990000128746032,0.4763097465038299,0.4385967552661896,293.1668395996094,297.1499938964844,293.1499938964844,0.014573473483324,-3684.712158203125,304.15155029296875,0.4635224938392639,0.0501301698386669,0.2352630645036697,291.1949768066406,291.1499938964844,269.6788635253906,267.1762084960937,283.08758544921875,293.2657775878906,291.1983337402344,1.0,0.3068017065525055,0.8295060396194458,0.8295060396194458,1.0,1.0,-1.4253830909729004,0.6150714755058289,0.8103116750717163,0.2862508594989776,0.0,0.0,0.4925506114959717,65.519287109375,27.0,26.4459285736084,-11709.14453125,323.2435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512084960937,307.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.9921875,18000.0,0.0,0.0,0.2676632106304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431951642036438,0.4432004392147064,-5.2891973609803244e-06,0.0,0.0002716441231314,0.0,0.0,24.4106388092041,0.0,0.0,0.0,0.3509661555290222,4.0,0.0,1.0
728580,293.2097473144531,297.1499938964844,293.1499938964844,0.134347528219223,-2723.271240234375,304.1582336425781,0.7492357492446899,0.1779982894659042,0.1618801653385162,293.2674560546875,297.1499938964844,293.1499938964844,0.0590721145272254,-1625.2354736328125,304.1624755859375,0.6352967023849487,0.1073760762810707,0.1040553227066993,293.22802734375,297.1499938964844,293.1499938964844,0.2576079070568084,-3788.453857421875,304.1623840332031,0.9347586631774902,0.3453319668769836,0.2425568848848343,293.2561340332031,297.1499938964844,293.1499938964844,0.3413111269474029,-6373.80078125,304.2329406738281,0.9990000128746032,0.4809551239013672,0.4058438539505005,293.1646423339844,297.1499938964844,293.1499938964844,0.0143425241112709,-3648.46044921875,304.15142822265625,0.4793011546134949,0.050148244947195,0.2337925434112548,291.2415466308594,291.1499938964844,269.7098083496094,267.2055969238281,283.1262512207031,293.2469177246094,291.2447509765625,1.0,0.291954755783081,0.8289481997489929,0.8289481997489929,1.0,1.0,-1.3779605627059937,0.5924611687660217,0.7854993939399719,0.2763900458812713,0.0,0.0,0.477154403924942,57.39187240600586,30.0,50.97163009643555,-11340.3916015625,283.0292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526794433594,307.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18157.484375,18000.0,0.0,0.0,0.2648725807666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236357808113098,0.4236409664154053,-5.209531991567928e-06,0.0,0.0002688120002858,0.0,0.0,22.766490936279297,0.0,0.0,0.0,0.345011442899704,4.0,0.0,1.0
728640,293.2097473144531,297.1499938964844,293.1499938964844,0.134347528219223,-2723.271240234375,304.1582336425781,0.7492357492446899,0.1779982894659042,0.1618801653385162,293.2674560546875,297.1499938964844,293.1499938964844,0.0590721145272254,-1625.2354736328125,304.1624755859375,0.6352967023849487,0.1073760762810707,0.1040553227066993,293.22802734375,297.1499938964844,293.1499938964844,0.2576079070568084,-3788.453857421875,304.1623840332031,0.9347586631774902,0.3453319668769836,0.2425568848848343,293.2561340332031,297.1499938964844,293.1499938964844,0.3413111269474029,-6373.80078125,304.2329406738281,0.9990000128746032,0.4809551239013672,0.4058438539505005,293.1646423339844,297.1499938964844,293.1499938964844,0.0143425241112709,-3648.46044921875,304.15142822265625,0.4793011546134949,0.050148244947195,0.2337925434112548,291.2415466308594,291.1499938964844,269.7098083496094,267.2055969238281,283.1262512207031,293.2469177246094,291.2447509765625,1.0,0.291954755783081,0.8289481997489929,0.8289481997489929,1.0,1.0,-1.3779605627059937,0.5924611687660217,0.7854993939399719,0.2763900458812713,0.0,0.0,0.477154403924942,57.39187240600586,30.0,50.97163009643555,-11340.3916015625,283.0292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526794433594,307.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18157.484375,18000.0,0.0,0.0,0.2648725807666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236357808113098,0.4236409664154053,-5.209531991567928e-06,0.0,0.0002688120002858,0.0,0.0,22.766490936279297,0.0,0.0,0.0,0.345011442899704,4.0,0.0,1.0
728700,293.2086181640625,297.1499938964844,293.1499938964844,0.1335603892803192,-2710.364990234375,304.1581420898437,0.7565481662750244,0.177459105849266,0.1612948775291443,293.2662353515625,297.1499938964844,293.1499938964844,0.057855986058712,-1603.1463623046875,304.16241455078125,0.6395931839942932,0.1061269491910934,0.1027658581733703,293.2274475097656,297.1499938964844,293.1499938964844,0.2563129961490631,-3773.16015625,304.1624755859375,0.9458402395248412,0.3444552719593048,0.2418683618307113,293.2262878417969,297.1499938964844,293.1499938964844,0.327118843793869,-6159.9140625,304.2434997558594,0.9990000128746032,0.4854715466499328,0.3923922777175903,293.1634216308594,297.1499938964844,293.1499938964844,0.0142817860469222,-3638.6083984375,304.1512756347656,0.4852161109447479,0.0502002164721488,0.2334465533494949,291.2577819824219,291.1499938964844,269.7250366210937,267.2201232910156,283.14581298828125,293.2358703613281,291.2596435546875,1.0,0.2862655222415924,0.8286693096160889,0.8286693096160889,1.0,1.0,-1.358313798904419,0.5829102993011475,0.7754034996032715,0.2729473114013672,0.0,0.0,0.4683088958263397,54.24223327636719,30.0,43.8709602355957,-11148.24609375,267.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413024902344,307.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.3515625,18000.0,0.0,0.0,0.2628959417343139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109071493148803,0.4109123051166534,-5.1531656026782e-06,0.0,0.0002668059605639,0.0,0.0,21.71393775939941,0.0,0.0,0.0,0.341145247220993,4.0,0.0,1.0
728760,293.2076110839844,297.1499938964844,293.1499938964844,0.1328915208578109,-2699.52734375,304.15789794921875,0.7627438902854919,0.1769134253263473,0.1607230752706527,293.26513671875,297.1499938964844,293.1499938964844,0.0567071884870529,-1582.5069580078125,304.1622619628906,0.6428677439689636,0.1048719361424446,0.1014918088912963,293.2269287109375,297.1499938964844,293.1499938964844,0.2552472352981567,-3760.7421875,304.1621398925781,0.9547781348228456,0.3435756862163543,0.2411918640136718,293.1954040527344,297.1499938964844,293.1499938964844,0.3155774176120758,-5986.537109375,304.2474365234375,0.9990000128746032,0.4905702471733093,0.3814164996147156,293.1622619628906,297.1499938964844,293.1499938964844,0.0142532819882035,-3634.083251953125,304.1510925292969,0.4900808334350586,0.0502566173672676,0.2332689613103866,291.2645263671875,291.1499938964844,269.7401733398437,267.23455810546875,283.16619873046875,293.2274475097656,291.26495361328125,1.0,0.281457781791687,0.8285807967185974,0.8285807967185974,1.0,1.0,-1.341895341873169,0.5748006105422974,0.7670946717262268,0.2705467045307159,0.0,0.0,0.4599555432796478,51.75381851196289,48.0,28.805957794189453,-10971.65625,255.2759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490905761719,307.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18183.103515625,18000.0,0.0,0.0,0.2605295777320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982534110546112,0.3982585072517395,-5.094854714116082e-06,0.0,0.0002644043997861,0.0,0.0,20.686635971069336,0.0,0.0,0.0,0.3372894525527954,4.0,0.0,1.0
728820,293.20611572265625,297.1499938964844,293.1499938964844,0.1319640576839447,-2684.968994140625,304.1567687988281,0.7632251977920532,0.1757621467113495,0.1596855074167251,293.263427734375,297.1499938964844,293.1499938964844,0.0546597242355346,-1546.3446044921875,304.1615600585937,0.6395881175994873,0.1023008003830909,0.0990552827715873,293.2262268066406,297.1499938964844,293.1499938964844,0.2538606822490692,-3745.189697265625,304.16033935546875,0.9558539390563964,0.341772973537445,0.2399307191371917,293.1451721191406,297.1499938964844,293.1499938964844,0.3111720979213714,-5931.54541015625,304.2213134765625,0.9990000128746032,0.4996591806411743,0.3782333135604858,293.16070556640625,297.1499938964844,293.1499938964844,0.014286009594798,-3640.039306640625,304.1506652832031,0.4916204810142517,0.0502675473690032,0.2333693951368332,291.25048828125,291.1499938964844,269.7701721191406,267.26324462890625,283.1959533691406,293.222412109375,291.2469177246094,1.0,0.2801841497421264,0.8284038305282593,0.8284038305282593,1.0,1.0,-1.332496166229248,0.5697243809700012,0.762771725654602,0.270463615655899,0.0,0.0,0.4469330012798309,51.01841354370117,66.0,-19.22898292541504,-10750.6875,249.9214324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08642578125,307.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.541015625,18000.0,0.0,0.0,0.2548844814300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770888447761535,0.3770938217639923,-4.992283265892183e-06,0.0,0.0002586753398645,0.0,0.0,19.011886596679688,0.0,0.0,0.0,0.3307973444461822,4.0,0.0,1.0
728880,293.20611572265625,297.1499938964844,293.1499938964844,0.1319640576839447,-2684.968994140625,304.1567687988281,0.7632251977920532,0.1757621467113495,0.1596855074167251,293.263427734375,297.1499938964844,293.1499938964844,0.0546597242355346,-1546.3446044921875,304.1615600585937,0.6395881175994873,0.1023008003830909,0.0990552827715873,293.2262268066406,297.1499938964844,293.1499938964844,0.2538606822490692,-3745.189697265625,304.16033935546875,0.9558539390563964,0.341772973537445,0.2399307191371917,293.1451721191406,297.1499938964844,293.1499938964844,0.3111720979213714,-5931.54541015625,304.2213134765625,0.9990000128746032,0.4996591806411743,0.3782333135604858,293.16070556640625,297.1499938964844,293.1499938964844,0.014286009594798,-3640.039306640625,304.1506652832031,0.4916204810142517,0.0502675473690032,0.2333693951368332,291.25048828125,291.1499938964844,269.7701721191406,267.26324462890625,283.1959533691406,293.222412109375,291.2469177246094,1.0,0.2801841497421264,0.8284038305282593,0.8284038305282593,1.0,1.0,-1.332496166229248,0.5697243809700012,0.762771725654602,0.270463615655899,0.0,0.0,0.4469330012798309,51.01841354370117,66.0,-19.22898292541504,-10750.6875,249.9214324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08642578125,307.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.541015625,18000.0,0.0,0.0,0.2548844814300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770888447761535,0.3770938217639923,-4.992283265892183e-06,0.0,0.0002586753398645,0.0,0.0,19.011886596679688,0.0,0.0,0.0,0.3307973444461822,4.0,0.0,1.0
728940,293.20513916015625,297.1499938964844,293.1499938964844,0.1314523071050644,-2677.635009765625,304.1553649902344,0.7522008419036865,0.1745373159646988,0.1587171703577041,293.2623596191406,297.1499938964844,293.1499938964844,0.0528370030224323,-1514.8450927734375,304.1607666015625,0.6270989179611206,0.099644735455513,0.0966840013861656,293.2258605957031,297.1499938964844,293.1499938964844,0.2532927691936493,-3739.740234375,304.1578674316406,0.9405951499938964,0.3399194478988647,0.2387398183345794,293.13214111328125,297.1499938964844,293.1499938964844,0.3253476023674011,-6163.880859375,304.173583984375,0.9990000128746032,0.5025126934051514,0.3930467069149017,293.1600646972656,297.1499938964844,293.1499938964844,0.0143679836764931,-3655.470703125,304.1503295898437,0.4849560856819153,0.0501297265291214,0.2334959059953689,291.2032165527344,291.1499938964844,269.79998779296875,267.291748046875,283.2073059082031,293.22198486328125,291.1983642578125,1.0,0.2860392332077026,0.8282268047332764,0.8282268047332764,1.0,1.0,-1.3449832201004028,0.5751758813858032,0.7698073983192444,0.2743855118751526,0.0,0.0,0.4428373575210571,54.29447937011719,84.0,-56.82984161376953,-10729.8896484375,262.3157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2757263183594,307.3045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.76171875,18000.0,0.0,0.0,0.2488366365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676016330718994,0.3676065504550934,-4.933353920932859e-06,0.0,0.000252537545748,0.0,0.0,18.242862701416016,0.0,0.0,0.0,0.3277233839035034,4.0,0.0,1.0
729000,293.20513916015625,297.1499938964844,293.1499938964844,0.1314523071050644,-2677.635009765625,304.1553649902344,0.7522008419036865,0.1745373159646988,0.1587171703577041,293.2623596191406,297.1499938964844,293.1499938964844,0.0528370030224323,-1514.8450927734375,304.1607666015625,0.6270989179611206,0.099644735455513,0.0966840013861656,293.2258605957031,297.1499938964844,293.1499938964844,0.2532927691936493,-3739.740234375,304.1578674316406,0.9405951499938964,0.3399194478988647,0.2387398183345794,293.13214111328125,297.1499938964844,293.1499938964844,0.3253476023674011,-6163.880859375,304.173583984375,0.9990000128746032,0.5025126934051514,0.3930467069149017,293.1600646972656,297.1499938964844,293.1499938964844,0.0143679836764931,-3655.470703125,304.1503295898437,0.4849560856819153,0.0501297265291214,0.2334959059953689,291.2032165527344,291.1499938964844,269.79998779296875,267.291748046875,283.2073059082031,293.22198486328125,291.1983642578125,1.0,0.2860392332077026,0.8282268047332764,0.8282268047332764,1.0,1.0,-1.3449832201004028,0.5751758813858032,0.7698073983192444,0.2743855118751526,0.0,0.0,0.4428373575210571,54.29447937011719,84.0,-56.82984161376953,-10729.8896484375,262.3157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2757263183594,307.3045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.76171875,18000.0,0.0,0.0,0.2488366365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676016330718994,0.3676065504550934,-4.933353920932859e-06,0.0,0.000252537545748,0.0,0.0,18.242862701416016,0.0,0.0,0.0,0.3277233839035034,4.0,0.0,1.0
729060,293.20465087890625,297.1499938964844,293.1499938964844,0.1310975849628448,-2672.94287109375,304.1541748046875,0.7346729636192322,0.1732397675514221,0.1577989608049392,293.26190185546875,297.1499938964844,293.1499938964844,0.0510767474770545,-1484.752197265625,304.1600952148437,0.6080216765403748,0.0968942493200302,0.0943473204970359,293.225830078125,297.1499938964844,293.1499938964844,0.2530245184898376,-3737.825439453125,304.1557006835937,0.9141079187393188,0.3380038440227508,0.2375974357128143,293.16339111328125,297.1499938964844,293.1499938964844,0.3535791933536529,-6606.20458984375,304.11865234375,0.9990000128746032,0.4967219531536102,0.4211593270301819,293.1604919433594,297.1499938964844,293.1499938964844,0.0144787663593888,-3676.136474609375,304.1470947265625,0.4718315601348877,0.050000000745058,0.2338520288467407,291.1457214355469,291.1499938964844,269.829833984375,267.3202209472656,283.200927734375,293.2193298339844,291.1405639648437,1.0,0.2974447906017303,0.8277491927146912,0.8277491927146912,1.0,1.0,-1.373871922492981,0.5886019468307495,0.7852699756622314,0.2810491919517517,0.0,0.0,0.4471888244152069,60.86909103393555,102.0,-74.85711669921875,-10875.5302734375,289.4486694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34100341796875,307.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.037109375,18000.0,0.0,0.0,0.2435012906789779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697118461132049,0.3697167634963989,-4.9236596169066615e-06,0.0,0.000247122865403,0.0,0.0,18.335994720458984,0.0,0.0,0.0,0.3280746340751648,4.0,0.0,1.0
729120,293.20465087890625,297.1499938964844,293.1499938964844,0.1310975849628448,-2672.94287109375,304.1541748046875,0.7346729636192322,0.1732397675514221,0.1577989608049392,293.26190185546875,297.1499938964844,293.1499938964844,0.0510767474770545,-1484.752197265625,304.1600952148437,0.6080216765403748,0.0968942493200302,0.0943473204970359,293.225830078125,297.1499938964844,293.1499938964844,0.2530245184898376,-3737.825439453125,304.1557006835937,0.9141079187393188,0.3380038440227508,0.2375974357128143,293.16339111328125,297.1499938964844,293.1499938964844,0.3535791933536529,-6606.20458984375,304.11865234375,0.9990000128746032,0.4967219531536102,0.4211593270301819,293.1604919433594,297.1499938964844,293.1499938964844,0.0144787663593888,-3676.136474609375,304.1470947265625,0.4718315601348877,0.050000000745058,0.2338520288467407,291.1457214355469,291.1499938964844,269.829833984375,267.3202209472656,283.200927734375,293.2193298339844,291.1405639648437,1.0,0.2974447906017303,0.8277491927146912,0.8277491927146912,1.0,1.0,-1.373871922492981,0.5886019468307495,0.7852699756622314,0.2810491919517517,0.0,0.0,0.4471888244152069,60.86909103393555,102.0,-74.85711669921875,-10875.5302734375,289.4486694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34100341796875,307.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.037109375,18000.0,0.0,0.0,0.2435012906789779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697118461132049,0.3697167634963989,-4.9236596169066615e-06,0.0,0.000247122865403,0.0,0.0,18.335994720458984,0.0,0.0,0.0,0.3280746340751648,4.0,0.0,1.0
729180,293.2046203613281,297.1499938964844,293.1499938964844,0.130758911371231,-2668.413818359375,304.15338134765625,0.7140744924545288,0.171866238117218,0.1569129824638366,293.26202392578125,297.1499938964844,293.1499938964844,0.0492866374552249,-1454.269287109375,304.15972900390625,0.5832749009132385,0.0940356999635696,0.092016763985157,293.2261962890625,297.1499938964844,293.1499938964844,0.2527693808078766,-3735.86962890625,304.1542358398437,0.885720431804657,0.336010068655014,0.2364809066057205,293.2348937988281,297.1499938964844,293.1499938964844,0.3919950425624847,-7191.84033203125,304.0652160644531,0.9990000128746032,0.4819605052471161,0.4584988951683044,293.1624755859375,297.1499938964844,293.1499938964844,0.0147154796868562,-3714.873291015625,304.1375732421875,0.4520268142223358,0.050000000745058,0.2354875952005386,291.08941650390625,291.1499938964844,269.8598327636719,267.34881591796875,283.1923828125,293.2342834472656,291.0851745605469,1.0,0.3130122125148773,0.8272716403007507,0.8272716403007507,1.0,1.0,-1.415215015411377,0.6081489324569702,0.807066023349762,0.2898359298706054,0.0,0.0,0.4591090381145477,70.3221664428711,105.0,-74.79354095458984,-11149.6455078125,330.2478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2391357421875,307.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17899.359375,18000.0,0.0,0.0,0.239902839064598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382853627204895,0.3828586041927337,-4.9619543460721616e-06,0.0,0.0002434708876535,0.0,0.0,19.25821113586425,0.0,0.0,0.0,0.3317450582981109,4.0,0.0,1.0
729240,293.2046203613281,297.1499938964844,293.1499938964844,0.130758911371231,-2668.413818359375,304.15338134765625,0.7140744924545288,0.171866238117218,0.1569129824638366,293.26202392578125,297.1499938964844,293.1499938964844,0.0492866374552249,-1454.269287109375,304.15972900390625,0.5832749009132385,0.0940356999635696,0.092016763985157,293.2261962890625,297.1499938964844,293.1499938964844,0.2527693808078766,-3735.86962890625,304.1542358398437,0.885720431804657,0.336010068655014,0.2364809066057205,293.2348937988281,297.1499938964844,293.1499938964844,0.3919950425624847,-7191.84033203125,304.0652160644531,0.9990000128746032,0.4819605052471161,0.4584988951683044,293.1624755859375,297.1499938964844,293.1499938964844,0.0147154796868562,-3714.873291015625,304.1375732421875,0.4520268142223358,0.050000000745058,0.2354875952005386,291.08941650390625,291.1499938964844,269.8598327636719,267.34881591796875,283.1923828125,293.2342834472656,291.0851745605469,1.0,0.3130122125148773,0.8272716403007507,0.8272716403007507,1.0,1.0,-1.415215015411377,0.6081489324569702,0.807066023349762,0.2898359298706054,0.0,0.0,0.4591090381145477,70.3221664428711,105.0,-74.79354095458984,-11149.6455078125,330.2478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2391357421875,307.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17899.359375,18000.0,0.0,0.0,0.239902839064598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382853627204895,0.3828586041927337,-4.9619543460721616e-06,0.0,0.0002434708876535,0.0,0.0,19.25821113586425,0.0,0.0,0.0,0.3317450582981109,4.0,0.0,1.0
729300,293.2044677734375,297.1499938964844,293.1499938964844,0.1304464489221573,-2663.42724609375,304.1533508300781,0.7000412940979004,0.1712034791707992,0.1565492004156112,293.2619934082031,297.1499938964844,293.1499938964844,0.0483276024460792,-1437.685791015625,304.1596984863281,0.5677902102470398,0.0926222652196884,0.0909233391284942,293.22625732421875,297.1499938964844,293.1499938964844,0.2522560954093933,-3729.870849609375,304.1544494628906,0.8687732815742493,0.335033655166626,0.2359825074672699,293.2699890136719,297.1499938964844,293.1499938964844,0.3884453177452087,-7127.7607421875,304.0874938964844,0.9827826023101808,0.4739739298820495,0.4532585740089416,293.1639404296875,297.1499938964844,293.1499938964844,0.0148446690291166,-3734.072265625,304.1312866210937,0.4397774934768677,0.050000000745058,0.2367087006568908,291.07958984375,291.1499938964844,269.8749694824219,267.3631896972656,283.2175598144531,293.2491760253906,291.0833740234375,1.0,0.3189207315444946,0.8270328640937805,0.8270328640937805,1.0,1.0,-1.4083009958267212,0.6044195294380188,0.8038814067840576,0.2896727323532104,0.0,0.0,0.4650416672229767,76.76905822753906,105.0,-24.212303161621094,-11200.33203125,342.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1288757324219,307.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.681640625,18000.0,0.0,0.0,0.2389338016510009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923283815383911,0.3923333883285522,-4.998500116926152e-06,0.0,0.0002424874401185,0.0,0.0,19.96944808959961,0.0,0.0,0.0,0.3344926536083221,4.0,0.0,1.0
729360,293.2045593261719,297.1499938964844,293.1499938964844,0.1296688914299011,-2650.14453125,304.1541442871094,0.6886813640594482,0.1704966574907302,0.1561482697725296,293.26220703125,297.1499938964844,293.1499938964844,0.047104824334383,-1416.0245361328125,304.1601867675781,0.5548210144042969,0.0911643207073211,0.0897907614707946,293.2265625,297.1499938964844,293.1499938964844,0.2508068680763244,-3712.03125,304.1562805175781,0.8557410836219788,0.3340048789978027,0.2354520559310913,293.2890014648437,297.1499938964844,293.1499938964844,0.3823040425777435,-7028.06787109375,304.1098937988281,0.965535581111908,0.4687056839466095,0.4473576247692108,293.16583251953125,297.1499938964844,293.1499938964844,0.0148903187364339,-3738.572509765625,304.1238098144531,0.4309163987636566,0.050000000745058,0.2377749234437942,291.1134948730469,291.1499938964844,269.89019775390625,267.3776550292969,283.243408203125,293.2587890625,291.11920166015625,1.0,0.3239234685897827,0.8265498280525208,0.8265498280525208,1.0,1.0,-1.4000282287597656,0.6000422239303589,0.7999860048294067,0.2891403436660766,0.0,0.0,0.4641539752483368,82.36402130126953,108.0,30.30689811706543,-11169.5322265625,351.93341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0057373046875,307.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.55078125,18000.0,0.0,0.0,0.2383304089307785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396326333284378,0.3963313698768616,-5.0298649512114935e-06,0.0,0.0002418750664219,0.0,0.0,20.331016540527344,0.0,0.0,0.0,0.3357780575752258,4.0,0.0,1.0
729420,293.20489501953125,297.1499938964844,293.1499938964844,0.128433272242546,-2629.5947265625,304.15478515625,0.672082245349884,0.1690443903207779,0.1551932841539383,293.26300048828125,297.1499938964844,293.1499938964844,0.0447333715856075,-1374.8096923828125,304.1607360839844,0.5344455242156982,0.0881605446338653,0.0873328074812889,293.2275085449219,297.1499938964844,293.1499938964844,0.2487001717090606,-3686.723388671875,304.1576232910156,0.837415874004364,0.3318767249584198,0.2342500686645507,293.30401611328125,297.1499938964844,293.1499938964844,0.375579297542572,-6919.3779296875,304.1339111328125,0.938514769077301,0.4621009528636932,0.4404420256614685,293.1700744628906,297.1499938964844,293.1499938964844,0.0149972820654511,-3753.52490234375,304.10662841796875,0.4194646179676056,0.050000000745058,0.2394843995571136,291.1396179199219,291.1499938964844,269.9211120605469,267.4068298339844,283.2857971191406,293.267578125,291.14044189453125,1.0,0.3319335877895355,0.8255838751792908,0.8255838751792908,1.0,1.0,-1.388237714767456,0.5935591459274292,0.7946786284446716,0.2890282869338989,0.0,0.0,0.4631143510341644,91.3717803955078,96.0,24.08722305297852,-11014.384765625,367.6581726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870178222656,307.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.2375503182411193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945779204368591,0.3945829570293426,-5.036600214225473e-06,0.0,0.0002410833694739,0.0,0.0,20.245594024658203,0.0,0.0,0.0,0.3355769217014313,4.0,0.0,1.0
729480,293.20489501953125,297.1499938964844,293.1499938964844,0.128433272242546,-2629.5947265625,304.15478515625,0.672082245349884,0.1690443903207779,0.1551932841539383,293.26300048828125,297.1499938964844,293.1499938964844,0.0447333715856075,-1374.8096923828125,304.1607360839844,0.5344455242156982,0.0881605446338653,0.0873328074812889,293.2275085449219,297.1499938964844,293.1499938964844,0.2487001717090606,-3686.723388671875,304.1576232910156,0.837415874004364,0.3318767249584198,0.2342500686645507,293.30401611328125,297.1499938964844,293.1499938964844,0.375579297542572,-6919.3779296875,304.1339111328125,0.938514769077301,0.4621009528636932,0.4404420256614685,293.1700744628906,297.1499938964844,293.1499938964844,0.0149972820654511,-3753.52490234375,304.10662841796875,0.4194646179676056,0.050000000745058,0.2394843995571136,291.1396179199219,291.1499938964844,269.9211120605469,267.4068298339844,283.2857971191406,293.267578125,291.14044189453125,1.0,0.3319335877895355,0.8255838751792908,0.8255838751792908,1.0,1.0,-1.388237714767456,0.5935591459274292,0.7946786284446716,0.2890282869338989,0.0,0.0,0.4631143510341644,91.3717803955078,96.0,24.08722305297852,-11014.384765625,367.6581726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870178222656,307.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.2375503182411193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945779204368591,0.3945829570293426,-5.036600214225473e-06,0.0,0.0002410833694739,0.0,0.0,20.245594024658203,0.0,0.0,0.0,0.3355769217014313,4.0,0.0,1.0
729540,293.2047424316406,297.1499938964844,293.1499938964844,0.1270931959152221,-2607.427001953125,304.1554260253906,0.6665221452713013,0.1676817685365677,0.1540361046791076,293.263671875,297.1499938964844,293.1499938964844,0.042143814265728,-1330.147216796875,304.1614685058594,0.5241267085075378,0.0851605609059333,0.0845842286944389,293.22808837890625,297.1499938964844,293.1499938964844,0.2465567290782928,-3661.1123046875,304.1586608886719,0.8316361308097839,0.3297931849956512,0.2328617721796035,293.3074951171875,297.1499938964844,293.1499938964844,0.3709990978240967,-6846.90966796875,304.146728515625,0.928875744342804,0.4574842154979706,0.4358859658241272,293.17388916015625,297.1499938964844,293.1499938964844,0.0149790411815047,-3751.90087890625,304.0893249511719,0.4167306423187256,0.050000000745058,0.2399641126394271,291.1539001464844,291.1499938964844,269.9527893066406,267.4365234375,283.3252868652344,293.2705383300781,291.1550598144531,1.0,0.3327338099479675,0.824617862701416,0.824617862701416,1.0,1.0,-1.3769909143447876,0.5873112678527832,0.7896795868873596,0.2890964150428772,0.0,0.0,0.4616942405700683,93.82630920410156,84.0,21.93073463439941,-10887.5986328125,367.9985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127319335937,306.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.2371082901954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935485482215881,0.3935535848140716,-5.034698006056715e-06,0.0,0.0002406347775831,0.0,0.0,20.174394607543945,0.0,0.0,0.0,0.3352833688259125,4.0,0.0,1.0
