time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.2047424316406,297.1499938964844,293.1499938964844,0.1270931959152221,-2607.427001953125,304.1554260253906,0.6665221452713013,0.1676817685365677,0.1540361046791076,293.263671875,297.1499938964844,293.1499938964844,0.042143814265728,-1330.147216796875,304.1614685058594,0.5241267085075378,0.0851605609059333,0.0845842286944389,293.22808837890625,297.1499938964844,293.1499938964844,0.2465567290782928,-3661.1123046875,304.1586608886719,0.8316361308097839,0.3297931849956512,0.2328617721796035,293.3074951171875,297.1499938964844,293.1499938964844,0.3709990978240967,-6846.90966796875,304.146728515625,0.928875744342804,0.4574842154979706,0.4358859658241272,293.17388916015625,297.1499938964844,293.1499938964844,0.0149790411815047,-3751.90087890625,304.0893249511719,0.4167306423187256,0.050000000745058,0.2399641126394271,291.1539001464844,291.1499938964844,269.9527893066406,267.4365234375,283.3252868652344,293.2705383300781,291.1550598144531,1.0,0.3327338099479675,0.824617862701416,0.824617862701416,1.0,1.0,-1.3769909143447876,0.5873112678527832,0.7896795868873596,0.2890964150428772,0.0,0.0,0.4616942405700683,93.82630920410156,84.0,21.93073463439941,-10887.5986328125,367.9985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127319335937,306.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.2371082901954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935485482215881,0.3935535848140716,-5.034698006056715e-06,0.0,0.0002406347775831,0.0,0.0,20.174394607543945,0.0,0.0,0.0,0.3352833688259125,4.0,0.0,1.0
729660,293.2038269042969,297.1499938964844,293.1499938964844,0.1257548332214355,-2585.339111328125,304.1558532714844,0.6679275035858154,0.1664803326129913,0.1528398394584655,293.2637939453125,297.1499938964844,293.1499938964844,0.0394717566668987,-1284.2125244140625,304.1620788574219,0.5198846459388733,0.082256406545639,0.0817244797945022,293.2280578613281,297.1499938964844,293.1499938964844,0.2444073557853698,-3635.51953125,304.1593322753906,0.8335976600646973,0.327820360660553,0.2314061373472213,293.3072814941406,297.1499938964844,293.1499938964844,0.3669227957725525,-6784.0390625,304.1545104980469,0.9306191205978394,0.4535331726074219,0.4319711327552795,293.1767883300781,297.1499938964844,293.1499938964844,0.0148705458268523,-3737.921875,304.0732727050781,0.4190542995929718,0.050000000745058,0.2395548969507217,291.1644897460937,291.1499938964844,269.9853515625,267.46685791015625,283.3639831542969,293.2712707519531,291.1653137207031,1.0,0.3289132714271545,0.8241667747497559,0.8241667747497559,1.0,1.0,-1.3651851415634155,0.5808454751968384,0.7843396663665771,0.289083868265152,0.0,0.0,0.4590082466602325,91.52728271484376,72.0,16.231489181518555,-10748.4677734375,356.99188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4871520996094,306.9020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.97265625,18000.0,0.0,0.0,0.2367811650037765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901577591896057,0.3901627957820892,-5.022553978051292e-06,0.0,0.0002403027901891,0.0,0.0,19.91996192932129,0.0,0.0,0.0,0.3343007564544678,4.0,0.0,1.0
729720,293.2038269042969,297.1499938964844,293.1499938964844,0.1257548332214355,-2585.339111328125,304.1558532714844,0.6679275035858154,0.1664803326129913,0.1528398394584655,293.2637939453125,297.1499938964844,293.1499938964844,0.0394717566668987,-1284.2125244140625,304.1620788574219,0.5198846459388733,0.082256406545639,0.0817244797945022,293.2280578613281,297.1499938964844,293.1499938964844,0.2444073557853698,-3635.51953125,304.1593322753906,0.8335976600646973,0.327820360660553,0.2314061373472213,293.3072814941406,297.1499938964844,293.1499938964844,0.3669227957725525,-6784.0390625,304.1545104980469,0.9306191205978394,0.4535331726074219,0.4319711327552795,293.1767883300781,297.1499938964844,293.1499938964844,0.0148705458268523,-3737.921875,304.0732727050781,0.4190542995929718,0.050000000745058,0.2395548969507217,291.1644897460937,291.1499938964844,269.9853515625,267.46685791015625,283.3639831542969,293.2712707519531,291.1653137207031,1.0,0.3289132714271545,0.8241667747497559,0.8241667747497559,1.0,1.0,-1.3651851415634155,0.5808454751968384,0.7843396663665771,0.289083868265152,0.0,0.0,0.4590082466602325,91.52728271484376,72.0,16.231489181518555,-10748.4677734375,356.99188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4871520996094,306.9020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.97265625,18000.0,0.0,0.0,0.2367811650037765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901577591896057,0.3901627957820892,-5.022553978051292e-06,0.0,0.0002403027901891,0.0,0.0,19.91996192932129,0.0,0.0,0.0,0.3343007564544678,4.0,0.0,1.0
729780,293.20233154296875,297.1499938964844,293.1499938964844,0.1244496777653694,-2563.796142578125,304.15606689453125,0.6743339896202087,0.1654208153486251,0.1516615748405456,293.2596130371094,297.1499938964844,293.1499938964844,0.0370615199208259,-1242.725341796875,304.1620178222656,0.520455002784729,0.0801926851272583,0.0791409984230995,293.2275085449219,297.1499938964844,293.1499938964844,0.2422675490379333,-3610.063720703125,304.1597900390625,0.8410929441452026,0.3259547352790832,0.2299375087022781,293.3056030273437,297.1499938964844,293.1499938964844,0.3629581034183502,-6723.9609375,304.1595764160156,0.940135657787323,0.4498851895332336,0.4282777905464172,293.17877197265625,297.1499938964844,293.1499938964844,0.0147059485316276,-3715.874755859375,304.058837890625,0.4252216219902038,0.050000000745058,0.2385709285736084,291.17364501953125,291.1499938964844,270.0190124511719,267.4979248046875,283.40185546875,293.270263671875,291.17431640625,1.0,0.3219086527824402,0.8237156867980957,0.8237156867980957,1.0,1.0,-1.3532922267913818,0.5743830800056458,0.7789090871810913,0.2889162898063659,0.0,0.0,0.4552310109138489,86.1555404663086,60.0,13.14170265197754,-10610.576171875,339.0262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,306.8313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.134765625,18000.0,0.0,0.0,0.2363488376140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853415250778198,0.3853465318679809,-5.003768819733523e-06,0.0,0.0002398640208411,0.0,0.0,19.5561637878418,0.0,0.0,0.0,0.3328728973865509,4.0,0.0,1.0
729840,293.20233154296875,297.1499938964844,293.1499938964844,0.1244496777653694,-2563.796142578125,304.15606689453125,0.6743339896202087,0.1654208153486251,0.1516615748405456,293.2596130371094,297.1499938964844,293.1499938964844,0.0370615199208259,-1242.725341796875,304.1620178222656,0.520455002784729,0.0801926851272583,0.0791409984230995,293.2275085449219,297.1499938964844,293.1499938964844,0.2422675490379333,-3610.063720703125,304.1597900390625,0.8410929441452026,0.3259547352790832,0.2299375087022781,293.3056030273437,297.1499938964844,293.1499938964844,0.3629581034183502,-6723.9609375,304.1595764160156,0.940135657787323,0.4498851895332336,0.4282777905464172,293.17877197265625,297.1499938964844,293.1499938964844,0.0147059485316276,-3715.874755859375,304.058837890625,0.4252216219902038,0.050000000745058,0.2385709285736084,291.17364501953125,291.1499938964844,270.0190124511719,267.4979248046875,283.40185546875,293.270263671875,291.17431640625,1.0,0.3219086527824402,0.8237156867980957,0.8237156867980957,1.0,1.0,-1.3532922267913818,0.5743830800056458,0.7789090871810913,0.2889162898063659,0.0,0.0,0.4552310109138489,86.1555404663086,60.0,13.14170265197754,-10610.576171875,339.0262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,306.8313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.134765625,18000.0,0.0,0.0,0.2363488376140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853415250778198,0.3853465318679809,-5.003768819733523e-06,0.0,0.0002398640208411,0.0,0.0,19.5561637878418,0.0,0.0,0.0,0.3328728973865509,4.0,0.0,1.0
729900,293.201416015625,297.1499938964844,293.1499938964844,0.1238238364458084,-2553.48291015625,304.1560974121094,0.6793505549430847,0.1649360507726669,0.151081845164299,293.2512512207031,297.1499938964844,293.1499938964844,0.0367289148271083,-1237.0697021484375,304.1604309082031,0.5247112512588501,0.0804433450102806,0.0788092836737632,293.2270812988281,297.1499938964844,293.1499938964844,0.2412317842245102,-3597.770263671875,304.1598815917969,0.8468742370605469,0.3250571191310882,0.2292029410600662,293.3044738769531,297.1499938964844,293.1499938964844,0.361032634973526,-6695.08203125,304.16131591796875,0.9474605917930604,0.4481363594532013,0.4264746308326721,293.1794128417969,297.1499938964844,293.1499938964844,0.0146108958870172,-3702.997314453125,304.0523376464844,0.4298804700374603,0.050000000745058,0.2379135638475418,291.1766662597656,291.1499938964844,270.03631591796875,267.5137939453125,283.4186706542969,293.2682189941406,291.177001953125,1.0,0.3175478875637054,0.8234902024269104,0.8234902024269104,1.0,1.0,-1.3483620882034302,0.571679413318634,0.7766826748847961,0.2889065444469452,0.0,0.0,0.4531376957893371,82.59901428222656,60.0,9.836315155029297,-10546.5078125,328.6109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39227294921875,306.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9765625,18000.0,0.0,0.0,0.2360446751117706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824751675128937,0.3824801445007324,-4.9921063691726886e-06,0.0,0.0002395553456153,0.0,0.0,19.339683532714844,0.0,0.0,0.0,0.3320213258266449,4.0,0.0,1.0
729960,293.200439453125,297.1499938964844,293.1499938964844,0.123226411640644,-2543.662353515625,304.15606689453125,0.6855608224868774,0.1644788682460785,0.1505111157894134,293.2406005859375,297.1499938964844,293.1499938964844,0.0370222218334674,-1242.269287109375,304.1579895019531,0.5319197177886963,0.0812518075108528,0.07916159927845,293.2265625,297.1499938964844,293.1499938964844,0.2402399033308029,-3586.030517578125,304.1598815917969,0.8540502190589905,0.3241822123527527,0.228471428155899,293.3031921386719,297.1499938964844,293.1499938964844,0.3591728508472442,-6667.353515625,304.1626281738281,0.9562147855758668,0.4464304447174072,0.4246961772441864,293.1797790527344,297.1499938964844,293.1499938964844,0.0145119791850447,-3689.5751953125,304.04638671875,0.4357254803180694,0.050000000745058,0.2371749728918075,291.1777648925781,291.1499938964844,270.0539855957031,267.5298767089844,283.43414306640625,293.2657775878906,291.17779541015625,1.0,0.3127507269382477,0.82327800989151,0.82327800989151,1.0,1.0,-1.3442001342773438,0.5693739056587219,0.774826169013977,0.2889590859413147,0.0,0.0,0.4511688351631164,78.61824035644531,48.0,5.922058582305908,-10489.1748046875,317.6355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,306.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.376953125,18000.0,0.0,0.0,0.2356727719306945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796422183513641,0.3796471953392029,-4.979922323400388e-06,0.0,0.0002391778980381,0.0,0.0,19.124732971191406,0.0,0.0,0.0,0.3311738669872284,4.0,0.0,1.0
730020,293.1982727050781,297.1499938964844,293.1499938964844,0.1220877990126609,-2524.952392578125,304.15594482421875,0.7015491127967834,0.1636399924755096,0.1494073122739792,293.2172546386719,297.1499938964844,293.1499938964844,0.0385502390563488,-1268.8704833984375,304.1528015136719,0.5529362559318542,0.0836890786886215,0.0808898955583572,293.2253112792969,297.1499938964844,293.1499938964844,0.2383190989494323,-3563.30908203125,304.1597900390625,0.8728974461555481,0.3224962651729584,0.2270286530256271,293.30029296875,297.1499938964844,293.1499938964844,0.3555476665496826,-6613.58447265625,304.1644287109375,0.9767845273017884,0.4431355893611908,0.4212189018726349,293.17987060546875,297.1499938964844,293.1499938964844,0.0143050253391265,-3661.11767578125,304.0360107421875,0.4515355825424194,0.050000000745058,0.2355336099863052,291.1780090332031,291.1499938964844,270.09039306640625,267.5628662109375,283.4634704589844,293.2614440917969,291.1780090332031,1.0,0.3020775318145752,0.8228536248207092,0.8228536248207092,1.0,1.0,-1.337073564529419,0.5654125809669495,0.7716609239578247,0.2890660464763641,0.0,0.0,0.4474132061004638,69.7921142578125,36.0,1.812804937362671,-10391.08203125,294.4187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38348388671875,306.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.654296875,18000.0,0.0,0.0,0.2347355335950851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743726313114166,0.374377578496933,-4.956765224051196e-06,0.0,0.0002382267266511,0.0,0.0,18.72665405273437,0.0,0.0,0.0,0.3295895457267761,4.0,0.0,1.0
730080,293.1982727050781,297.1499938964844,293.1499938964844,0.1220877990126609,-2524.952392578125,304.15594482421875,0.7015491127967834,0.1636399924755096,0.1494073122739792,293.2172546386719,297.1499938964844,293.1499938964844,0.0385502390563488,-1268.8704833984375,304.1528015136719,0.5529362559318542,0.0836890786886215,0.0808898955583572,293.2253112792969,297.1499938964844,293.1499938964844,0.2383190989494323,-3563.30908203125,304.1597900390625,0.8728974461555481,0.3224962651729584,0.2270286530256271,293.30029296875,297.1499938964844,293.1499938964844,0.3555476665496826,-6613.58447265625,304.1644287109375,0.9767845273017884,0.4431355893611908,0.4212189018726349,293.17987060546875,297.1499938964844,293.1499938964844,0.0143050253391265,-3661.11767578125,304.0360107421875,0.4515355825424194,0.050000000745058,0.2355336099863052,291.1780090332031,291.1499938964844,270.09039306640625,267.5628662109375,283.4634704589844,293.2614440917969,291.1780090332031,1.0,0.3020775318145752,0.8228536248207092,0.8228536248207092,1.0,1.0,-1.337073564529419,0.5654125809669495,0.7716609239578247,0.2890660464763641,0.0,0.0,0.4474132061004638,69.7921142578125,36.0,1.812804937362671,-10391.08203125,294.4187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38348388671875,306.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.654296875,18000.0,0.0,0.0,0.2347355335950851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743726313114166,0.374377578496933,-4.956765224051196e-06,0.0,0.0002382267266511,0.0,0.0,18.72665405273437,0.0,0.0,0.0,0.3295895457267761,4.0,0.0,1.0
730140,293.1959533691406,297.1499938964844,293.1499938964844,0.1210039407014846,-2507.111328125,304.15576171875,0.7217748165130615,0.1628863364458084,0.1483578085899353,293.1945495605469,297.1499938964844,293.1499938964844,0.0406046994030475,-1304.3778076171875,304.14849853515625,0.5806613564491272,0.0865913853049278,0.0831830278038978,293.2238464355469,297.1499938964844,293.1499938964844,0.2364385277032852,-3541.028564453125,304.15966796875,0.8987512588500977,0.3208827376365661,0.2256184965372085,293.2970886230469,297.1499938964844,293.1499938964844,0.3517311811447143,-6557.2451171875,304.1660461425781,0.9990073442459106,0.4399813413619995,0.4176113903522491,293.1793212890625,297.1499938964844,293.1499938964844,0.0140910809859633,-3631.062744140625,304.0272521972656,0.4727063179016113,0.050000000745058,0.2337624430656433,291.1784362792969,291.1499938964844,270.12847900390625,267.5970153808594,283.4925537109375,293.25897216796875,291.1784973144531,1.0,0.2902157008647918,0.8224292993545532,0.8224292993545532,1.0,1.0,-1.3303654193878174,0.5617374777793884,0.7686280012130737,0.2889938056468963,0.0,0.0,0.4435950219631195,60.27231979370117,25.0,1.011244773864746,-10301.71484375,270.0492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40435791015625,306.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.88671875,18000.0,0.0,0.0,0.2335550040006637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691876530647278,0.3691926002502441,-4.934780008625239e-06,0.0,0.0002370286383666,0.0,0.0,18.342016220092773,0.0,0.0,0.0,0.3280516564846039,4.0,0.0,1.0
730200,293.1959533691406,297.1499938964844,293.1499938964844,0.1210039407014846,-2507.111328125,304.15576171875,0.7217748165130615,0.1628863364458084,0.1483578085899353,293.1945495605469,297.1499938964844,293.1499938964844,0.0406046994030475,-1304.3778076171875,304.14849853515625,0.5806613564491272,0.0865913853049278,0.0831830278038978,293.2238464355469,297.1499938964844,293.1499938964844,0.2364385277032852,-3541.028564453125,304.15966796875,0.8987512588500977,0.3208827376365661,0.2256184965372085,293.2970886230469,297.1499938964844,293.1499938964844,0.3517311811447143,-6557.2451171875,304.1660461425781,0.9990073442459106,0.4399813413619995,0.4176113903522491,293.1793212890625,297.1499938964844,293.1499938964844,0.0140910809859633,-3631.062744140625,304.0272521972656,0.4727063179016113,0.050000000745058,0.2337624430656433,291.1784362792969,291.1499938964844,270.12847900390625,267.5970153808594,283.4925537109375,293.25897216796875,291.1784973144531,1.0,0.2902157008647918,0.8224292993545532,0.8224292993545532,1.0,1.0,-1.3303654193878174,0.5617374777793884,0.7686280012130737,0.2889938056468963,0.0,0.0,0.4435950219631195,60.27231979370117,25.0,1.011244773864746,-10301.71484375,270.0492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40435791015625,306.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.88671875,18000.0,0.0,0.0,0.2335550040006637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691876530647278,0.3691926002502441,-4.934780008625239e-06,0.0,0.0002370286383666,0.0,0.0,18.342016220092773,0.0,0.0,0.0,0.3280516564846039,4.0,0.0,1.0
730260,293.1935119628906,297.1499938964844,293.1499938964844,0.1197583526372909,-2485.9892578125,304.15594482421875,0.7389295697212219,0.1622162461280822,0.1474791467189788,293.1625671386719,297.1499938964844,293.1499938964844,0.0438902489840984,-1360.6546630859375,304.1434020996094,0.6092627644538879,0.0919050052762031,0.0870454236865043,293.2221984863281,297.1499938964844,293.1499938964844,0.2340136617422104,-3511.557373046875,304.1605529785156,0.924319863319397,0.3193488121032715,0.224336564540863,293.2711181640625,297.1499938964844,293.1499938964844,0.3202892243862152,-6071.7373046875,304.2133483886719,0.9990000128746032,0.4414221942424774,0.3863494992256164,293.1780700683594,297.1499938964844,293.1499938964844,0.0138859702274203,-3598.880615234375,304.0210266113281,0.4871974587440491,0.050000000745058,0.2324346601963043,291.2114562988281,291.1499938964844,270.1683654785156,267.6324157714844,283.548583984375,293.2455139160156,291.216552734375,1.0,0.2767073214054107,0.8219802975654602,0.8219802975654602,1.0,1.0,-1.2932246923446655,0.5433365702629089,0.7498881816864014,0.2834934592247009,0.0,0.0,0.4339938163757324,52.68165588378906,25.0,47.53095245361328,-10067.5693359375,238.66336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45703125,306.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.78125,18000.0,0.0,0.0,0.2319254279136657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601913154125213,0.3601962029933929,-4.907042239210568e-06,0.0,0.0002353748277528,0.0,0.0,17.718639373779297,0.0,0.0,0.0,0.3254953920841217,4.0,0.0,1.0
730320,293.1935119628906,297.1499938964844,293.1499938964844,0.1197583526372909,-2485.9892578125,304.15594482421875,0.7389295697212219,0.1622162461280822,0.1474791467189788,293.1625671386719,297.1499938964844,293.1499938964844,0.0438902489840984,-1360.6546630859375,304.1434020996094,0.6092627644538879,0.0919050052762031,0.0870454236865043,293.2221984863281,297.1499938964844,293.1499938964844,0.2340136617422104,-3511.557373046875,304.1605529785156,0.924319863319397,0.3193488121032715,0.224336564540863,293.2711181640625,297.1499938964844,293.1499938964844,0.3202892243862152,-6071.7373046875,304.2133483886719,0.9990000128746032,0.4414221942424774,0.3863494992256164,293.1780700683594,297.1499938964844,293.1499938964844,0.0138859702274203,-3598.880615234375,304.0210266113281,0.4871974587440491,0.050000000745058,0.2324346601963043,291.2114562988281,291.1499938964844,270.1683654785156,267.6324157714844,283.548583984375,293.2455139160156,291.216552734375,1.0,0.2767073214054107,0.8219802975654602,0.8219802975654602,1.0,1.0,-1.2932246923446655,0.5433365702629089,0.7498881816864014,0.2834934592247009,0.0,0.0,0.4339938163757324,52.68165588378906,25.0,47.53095245361328,-10067.5693359375,238.66336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45703125,306.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.78125,18000.0,0.0,0.0,0.2319254279136657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601913154125213,0.3601962029933929,-4.907042239210568e-06,0.0,0.0002353748277528,0.0,0.0,17.718639373779297,0.0,0.0,0.0,0.3254953920841217,4.0,0.0,1.0
730380,293.1915588378906,297.1499938964844,293.1499938964844,0.1186747252941131,-2467.751953125,304.1557312011719,0.7553234100341797,0.1615105718374252,0.1466463953256607,293.1234436035156,297.1499938964844,293.1499938964844,0.0497805327177047,-1462.8541259765625,304.13580322265625,0.6393952965736389,0.0995270982384681,0.093808077275753,293.22088623046875,297.1499938964844,293.1499938964844,0.2318691313266754,-3485.731201171875,304.1605224609375,0.9491667151451112,0.3177834749221802,0.2230915874242782,293.2149658203125,297.1499938964844,293.1499938964844,0.2920899093151092,-5635.95849609375,304.238525390625,0.9990000128746032,0.4497013688087463,0.3585358560085296,293.1763610839844,297.1499938964844,293.1499938964844,0.0137332584708929,-3574.9462890625,304.0162048339844,0.4995540976524353,0.050000000745058,0.2313987165689468,291.2373352050781,291.1499938964844,270.2102966308594,267.66925048828125,283.5791015625,293.20623779296875,291.2372436523437,1.0,0.2661774456501007,0.8215312957763672,0.8215312957763672,1.0,1.0,-1.2643425464630127,0.5292807817459106,0.7350618243217468,0.2785360515117645,0.0,0.0,0.4199168682098388,46.74966430664063,28.0,24.454179763793945,-9772.556640625,215.2474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.585205078125,306.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.515625,18000.0,0.0,0.0,0.2291845977306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417867720127105,0.3417915999889374,-4.8432611947646365e-06,0.0,0.0002325932291569,0.0,0.0,16.455270767211914,0.0,0.0,0.0,0.320500910282135,4.0,0.0,1.0
730440,293.1915588378906,297.1499938964844,293.1499938964844,0.1186747252941131,-2467.751953125,304.1557312011719,0.7553234100341797,0.1615105718374252,0.1466463953256607,293.1234436035156,297.1499938964844,293.1499938964844,0.0497805327177047,-1462.8541259765625,304.13580322265625,0.6393952965736389,0.0995270982384681,0.093808077275753,293.22088623046875,297.1499938964844,293.1499938964844,0.2318691313266754,-3485.731201171875,304.1605224609375,0.9491667151451112,0.3177834749221802,0.2230915874242782,293.2149658203125,297.1499938964844,293.1499938964844,0.2920899093151092,-5635.95849609375,304.238525390625,0.9990000128746032,0.4497013688087463,0.3585358560085296,293.1763610839844,297.1499938964844,293.1499938964844,0.0137332584708929,-3574.9462890625,304.0162048339844,0.4995540976524353,0.050000000745058,0.2313987165689468,291.2373352050781,291.1499938964844,270.2102966308594,267.66925048828125,283.5791015625,293.20623779296875,291.2372436523437,1.0,0.2661774456501007,0.8215312957763672,0.8215312957763672,1.0,1.0,-1.2643425464630127,0.5292807817459106,0.7350618243217468,0.2785360515117645,0.0,0.0,0.4199168682098388,46.74966430664063,28.0,24.454179763793945,-9772.556640625,215.2474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.585205078125,306.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.515625,18000.0,0.0,0.0,0.2291845977306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417867720127105,0.3417915999889374,-4.8432611947646365e-06,0.0,0.0002325932291569,0.0,0.0,16.455270767211914,0.0,0.0,0.0,0.320500910282135,4.0,0.0,1.0
730500,293.1907043457031,297.1499938964844,293.1499938964844,0.1182725578546524,-2461.13427734375,304.1554260253906,0.7622807025909424,0.1611530035734176,0.1462505459785461,293.1072692871094,297.1499938964844,293.1499938964844,0.0527782402932643,-1515.645263671875,304.1329650878906,0.6534159779548645,0.1030472591519355,0.0972093641757965,293.2203063964844,297.1499938964844,293.1499938964844,0.2310720086097717,-3476.321533203125,304.1600646972656,0.958797812461853,0.317000538110733,0.2224878966808319,293.18292236328125,297.1499938964844,293.1499938964844,0.2811511754989624,-5467.45361328125,304.24224853515625,0.9990000128746032,0.4551709294319153,0.3477089703083038,293.175537109375,297.1499938964844,293.1499938964844,0.013688345439732,-3568.53173828125,304.01385498046875,0.504829466342926,0.050000000745058,0.2310163825750351,291.2369689941406,291.1499938964844,270.2320861816406,267.688232421875,283.5920715332031,293.1910400390625,291.2367858886719,1.0,0.2622348070144653,0.8213067650794983,0.8213067650794983,1.0,1.0,-1.2537676095962524,0.5241879224777222,0.7295796871185303,0.2765707671642303,0.0,0.0,0.4141539335250854,44.55955123901367,28.0,12.570446968078612,-9662.3125,206.88040161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67071533203125,306.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.142578125,18000.0,0.0,0.0,0.2273745238780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341643214225769,0.3341691195964813,-4.812036422663368e-06,0.0,0.0002307562390342,0.0,0.0,15.931163787841797,0.0,0.0,0.0,0.3183712959289551,4.0,0.0,1.0
730560,293.1899108886719,297.1499938964844,293.1499938964844,0.1178943887352943,-2454.92138671875,304.1551208496094,0.7681888341903687,0.1607941091060638,0.145868182182312,293.0943603515625,297.1499938964844,293.1499938964844,0.0554666817188262,-1563.4361572265625,304.13116455078125,0.6662524938583374,0.1061263382434845,0.100274920463562,293.2197570800781,297.1499938964844,293.1499938964844,0.230313166975975,-3467.369873046875,304.1596069335937,0.9664424657821656,0.3162178099155426,0.2218961715698242,293.15069580078125,297.1499938964844,293.1499938964844,0.2721236646175384,-5328.54443359375,304.2418518066406,0.9990000128746032,0.4610836803913116,0.3388492465019226,293.1747131347656,297.1499938964844,293.1499938964844,0.0136533100157976,-3563.638671875,304.0115661621094,0.5094271302223206,0.050000000745058,0.2307122498750686,291.2356872558594,291.1499938964844,270.2544250488281,267.7076110839844,283.60699462890625,293.18408203125,291.23516845703125,1.0,0.2590261101722717,0.8212663531303406,0.8212663531303406,1.0,1.0,-1.245276689529419,0.5201364159584045,0.7251402735710144,0.274938702583313,0.0,0.0,0.4085597097873688,42.81528472900391,46.0,3.821250915527344,-9564.5986328125,200.28396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7609558105469,306.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18095.33203125,18000.0,0.0,0.0,0.2253400385379791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327067881822586,0.3270726799964905,-4.784040356753394e-06,0.0,0.0002286914968863,0.0,0.0,15.454092025756836,0.0,0.0,0.0,0.3164195120334625,4.0,0.0,1.0
730620,293.188720703125,297.1499938964844,293.1499938964844,0.1174547672271728,-2448.14697265625,304.1541442871094,0.7661542296409607,0.1600267887115478,0.1452030092477798,293.0824279785156,297.1499938964844,293.1499938964844,0.0595336481928825,-1636.8330078125,304.1307983398437,0.6757908463478088,0.1100009232759475,0.1047697588801384,293.21893310546875,297.1499938964844,293.1499938964844,0.2293642610311508,-3456.717529296875,304.157958984375,0.9637285470962524,0.3146156370639801,0.2207961082458496,293.1025390625,297.1499938964844,293.1499938964844,0.2723366916179657,-5343.77978515625,304.2099914550781,0.9990000128746032,0.4709014594554901,0.3399909138679504,293.1731262207031,297.1499938964844,293.1499938964844,0.0136805530637502,-3570.21337890625,304.00689697265625,0.5088191032409668,0.050000000745058,0.2307510375976562,291.21173095703125,291.1499938964844,270.3009338378906,267.7476501464844,283.6210327148437,293.1808776855469,291.2069396972656,1.0,0.2606270313262939,0.8211855292320251,0.8211855292320251,1.0,1.0,-1.2499568462371826,0.5223661065101624,0.7275907397270203,0.275809645652771,0.0,0.0,0.4013648331165313,43.08748626708984,64.0,-37.29337310791016,-9474.34375,202.4462127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320068359375,306.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.962890625,18000.0,0.0,0.0,0.2208321690559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159351646900177,0.3159399032592773,-4.737211384053808e-06,0.0,0.0002241165784653,0.0,0.0,14.71180534362793,0.0,0.0,0.0,0.3133938610553741,4.0,0.0,1.0
730680,293.188720703125,297.1499938964844,293.1499938964844,0.1174547672271728,-2448.14697265625,304.1541442871094,0.7661542296409607,0.1600267887115478,0.1452030092477798,293.0824279785156,297.1499938964844,293.1499938964844,0.0595336481928825,-1636.8330078125,304.1307983398437,0.6757908463478088,0.1100009232759475,0.1047697588801384,293.21893310546875,297.1499938964844,293.1499938964844,0.2293642610311508,-3456.717529296875,304.157958984375,0.9637285470962524,0.3146156370639801,0.2207961082458496,293.1025390625,297.1499938964844,293.1499938964844,0.2723366916179657,-5343.77978515625,304.2099914550781,0.9990000128746032,0.4709014594554901,0.3399909138679504,293.1731262207031,297.1499938964844,293.1499938964844,0.0136805530637502,-3570.21337890625,304.00689697265625,0.5088191032409668,0.050000000745058,0.2307510375976562,291.21173095703125,291.1499938964844,270.3009338378906,267.7476501464844,283.6210327148437,293.1808776855469,291.2069396972656,1.0,0.2606270313262939,0.8211855292320251,0.8211855292320251,1.0,1.0,-1.2499568462371826,0.5223661065101624,0.7275907397270203,0.275809645652771,0.0,0.0,0.4013648331165313,43.08748626708984,64.0,-37.29337310791016,-9474.34375,202.4462127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320068359375,306.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.962890625,18000.0,0.0,0.0,0.2208321690559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159351646900177,0.3159399032592773,-4.737211384053808e-06,0.0,0.0002241165784653,0.0,0.0,14.71180534362793,0.0,0.0,0.0,0.3133938610553741,4.0,0.0,1.0
730740,293.1879272460937,297.1499938964844,293.1499938964844,0.1173529252409935,-2447.4072265625,304.1529235839844,0.7511545419692993,0.1592067927122116,0.1446159034967422,293.0922546386719,297.1499938964844,293.1499938964844,0.0607486069202423,-1659.1676025390625,304.13531494140625,0.664688766002655,0.1097614169120788,0.1057214811444282,293.2183837890625,297.1499938964844,293.1499938964844,0.2290710210800171,-3454.346435546875,304.1557922363281,0.942721664905548,0.3129807412624359,0.2197718322277069,293.0982666015625,297.1499938964844,293.1499938964844,0.2911846339702606,-5653.9443359375,304.15826416015625,0.9990000128746032,0.4730686247348785,0.3596788346767425,293.1723327636719,297.1499938964844,293.1499938964844,0.0138058587908744,-3593.783935546875,304.0001525878906,0.4990164339542389,0.050000000745058,0.2314397990703582,291.15850830078125,291.1499938964844,270.3500061035156,267.7894592285156,283.6166381835937,293.18096923828125,291.1534423828125,1.0,0.269010990858078,0.8211047053337097,0.8211047053337097,1.0,1.0,-1.273617386817932,0.5336930751800537,0.7399243116378784,0.28021040558815,0.0,0.0,0.4037442505359649,47.09929275512695,82.0,-64.66900634765625,-9569.9169921875,219.2899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.029296875,306.78271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.2165000736713409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155673146247864,0.315572053194046,-4.72112515126355e-06,0.0,0.0002197200519731,0.0,0.0,14.645999908447266,0.0,0.0,0.0,0.313064694404602,4.0,0.0,1.0
730800,293.1879272460937,297.1499938964844,293.1499938964844,0.1173529252409935,-2447.4072265625,304.1529235839844,0.7511545419692993,0.1592067927122116,0.1446159034967422,293.0922546386719,297.1499938964844,293.1499938964844,0.0607486069202423,-1659.1676025390625,304.13531494140625,0.664688766002655,0.1097614169120788,0.1057214811444282,293.2183837890625,297.1499938964844,293.1499938964844,0.2290710210800171,-3454.346435546875,304.1557922363281,0.942721664905548,0.3129807412624359,0.2197718322277069,293.0982666015625,297.1499938964844,293.1499938964844,0.2911846339702606,-5653.9443359375,304.15826416015625,0.9990000128746032,0.4730686247348785,0.3596788346767425,293.1723327636719,297.1499938964844,293.1499938964844,0.0138058587908744,-3593.783935546875,304.0001525878906,0.4990164339542389,0.050000000745058,0.2314397990703582,291.15850830078125,291.1499938964844,270.3500061035156,267.7894592285156,283.6166381835937,293.18096923828125,291.1534423828125,1.0,0.269010990858078,0.8211047053337097,0.8211047053337097,1.0,1.0,-1.273617386817932,0.5336930751800537,0.7399243116378784,0.28021040558815,0.0,0.0,0.4037442505359649,47.09929275512695,82.0,-64.66900634765625,-9569.9169921875,219.2899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.029296875,306.78271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.2165000736713409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155673146247864,0.315572053194046,-4.72112515126355e-06,0.0,0.0002197200519731,0.0,0.0,14.645999908447266,0.0,0.0,0.0,0.313064694404602,4.0,0.0,1.0
730860,293.1874694824219,297.1499938964844,293.1499938964844,0.1173332408070564,-2448.009521484375,304.1520080566406,0.7295992374420166,0.1583406031131744,0.1441023200750351,293.12322998046875,297.1499938964844,293.1499938964844,0.058486808091402,-1618.09423828125,304.1440734863281,0.6387759447097778,0.1049905344843864,0.1026035323739051,293.2182006835937,297.1499938964844,293.1499938964844,0.2288765460252761,-3453.0537109375,304.1542053222656,0.9093105792999268,0.3112878203392029,0.2188028842210769,293.1417236328125,297.1499938964844,293.1499938964844,0.3244043290615082,-6181.3291015625,304.10009765625,0.9990000128746032,0.465668112039566,0.3933452367782593,293.1737365722656,297.1499938964844,293.1499938964844,0.0139781115576624,-3624.888916015625,303.9875793457031,0.4842136800289154,0.050000000745058,0.232707530260086,291.1042175292969,291.1499938964844,270.40289306640625,267.8341064453125,283.5979919433594,293.1816711425781,291.099365234375,1.0,0.2826116383075714,0.8205695748329163,0.8205695748329163,1.0,1.0,-1.3100239038467407,0.5513409376144409,0.7586829662322998,0.2863304913043976,0.0,0.0,0.4134593904018402,54.37629699707031,100.0,-72.40060424804688,-9797.1435546875,248.7758331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945068359375,306.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.15234375,18000.0,0.0,0.0,0.2133521437644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244085013866424,0.3244132399559021,-4.739140422316268e-06,0.0,0.0002165253099519,0.0,0.0,15.175986289978027,0.0,0.0,0.0,0.3151920437812805,4.0,0.0,1.0
730920,293.1874694824219,297.1499938964844,293.1499938964844,0.1173332408070564,-2448.009521484375,304.1520080566406,0.7295992374420166,0.1583406031131744,0.1441023200750351,293.12322998046875,297.1499938964844,293.1499938964844,0.058486808091402,-1618.09423828125,304.1440734863281,0.6387759447097778,0.1049905344843864,0.1026035323739051,293.2182006835937,297.1499938964844,293.1499938964844,0.2288765460252761,-3453.0537109375,304.1542053222656,0.9093105792999268,0.3112878203392029,0.2188028842210769,293.1417236328125,297.1499938964844,293.1499938964844,0.3244043290615082,-6181.3291015625,304.10009765625,0.9990000128746032,0.465668112039566,0.3933452367782593,293.1737365722656,297.1499938964844,293.1499938964844,0.0139781115576624,-3624.888916015625,303.9875793457031,0.4842136800289154,0.050000000745058,0.232707530260086,291.1042175292969,291.1499938964844,270.40289306640625,267.8341064453125,283.5979919433594,293.1816711425781,291.099365234375,1.0,0.2826116383075714,0.8205695748329163,0.8205695748329163,1.0,1.0,-1.3100239038467407,0.5513409376144409,0.7586829662322998,0.2863304913043976,0.0,0.0,0.4134593904018402,54.37629699707031,100.0,-72.40060424804688,-9797.1435546875,248.7758331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945068359375,306.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.15234375,18000.0,0.0,0.0,0.2133521437644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244085013866424,0.3244132399559021,-4.739140422316268e-06,0.0,0.0002165253099519,0.0,0.0,15.175986289978027,0.0,0.0,0.0,0.3151920437812805,4.0,0.0,1.0
730980,293.18719482421875,297.1499938964844,293.1499938964844,0.1173257529735565,-2448.638671875,304.1513366699219,0.7022625803947449,0.157444342970848,0.1436910629272461,293.17388916015625,297.1499938964844,293.1499938964844,0.0522363856434822,-1506.360107421875,304.15655517578125,0.5997735261917114,0.0954337120056152,0.0951007381081581,293.2183532714844,297.1499938964844,293.1499938964844,0.2285714000463485,-3450.16357421875,304.1533203125,0.8731345534324646,0.3095296621322632,0.2178913503885269,293.2290954589844,297.1499938964844,293.1499938964844,0.3615544736385345,-6753.884765625,304.0569763183594,0.9939585328102112,0.4482434391975403,0.4298686981201172,293.17706298828125,297.1499938964844,293.1499938964844,0.0142013793811202,-3663.0126953125,303.9692077636719,0.4615617096424103,0.050000000745058,0.234683945775032,291.0585632324219,291.1499938964844,270.4605407714844,267.8824157714844,283.5937805175781,293.2101135253906,291.05596923828125,1.0,0.2997586727142334,0.820034384727478,0.820034384727478,1.0,1.0,-1.345158338546753,0.5685670971870422,0.7765912413597107,0.2917699515819549,0.0,0.0,0.4289177358150482,65.4183120727539,103.0,-56.9326171875,-10080.0419921875,287.9520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80621337890625,306.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17884.21875,18000.0,0.0,0.0,0.2121851593255996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341614156961441,0.341618925333023,-4.790296316059539e-06,0.0,0.0002153409732272,0.0,0.0,16.28148651123047,0.0,0.0,0.0,0.3196810185909271,4.0,0.0,1.0
731040,293.18719482421875,297.1499938964844,293.1499938964844,0.1173257529735565,-2448.638671875,304.1513366699219,0.7022625803947449,0.157444342970848,0.1436910629272461,293.17388916015625,297.1499938964844,293.1499938964844,0.0522363856434822,-1506.360107421875,304.15655517578125,0.5997735261917114,0.0954337120056152,0.0951007381081581,293.2183532714844,297.1499938964844,293.1499938964844,0.2285714000463485,-3450.16357421875,304.1533203125,0.8731345534324646,0.3095296621322632,0.2178913503885269,293.2290954589844,297.1499938964844,293.1499938964844,0.3615544736385345,-6753.884765625,304.0569763183594,0.9939585328102112,0.4482434391975403,0.4298686981201172,293.17706298828125,297.1499938964844,293.1499938964844,0.0142013793811202,-3663.0126953125,303.9692077636719,0.4615617096424103,0.050000000745058,0.234683945775032,291.0585632324219,291.1499938964844,270.4605407714844,267.8824157714844,283.5937805175781,293.2101135253906,291.05596923828125,1.0,0.2997586727142334,0.820034384727478,0.820034384727478,1.0,1.0,-1.345158338546753,0.5685670971870422,0.7765912413597107,0.2917699515819549,0.0,0.0,0.4289177358150482,65.4183120727539,103.0,-56.9326171875,-10080.0419921875,287.9520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80621337890625,306.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17884.21875,18000.0,0.0,0.0,0.2121851593255996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341614156961441,0.341618925333023,-4.790296316059539e-06,0.0,0.0002153409732272,0.0,0.0,16.28148651123047,0.0,0.0,0.0,0.3196810185909271,4.0,0.0,1.0
731100,293.18701171875,297.1499938964844,293.1499938964844,0.1170176118612289,-2443.14208984375,304.15167236328125,0.6857097148895264,0.1570103019475937,0.1435816586017608,293.1942138671875,297.1499938964844,293.1499938964844,0.0481526255607605,-1434.3546142578125,304.1627502441406,0.5737044811248779,0.0911323428153991,0.0906619727611541,293.2183837890625,297.1499938964844,293.1499938964844,0.2276602238416671,-3438.728271484375,304.1544189453125,0.8536474704742432,0.3086582720279693,0.2175040692090988,293.2642822265625,297.1499938964844,293.1499938964844,0.3542819321155548,-6630.3193359375,304.08709716796875,0.9694705009460448,0.4403105676174164,0.4215168356895447,293.17877197265625,297.1499938964844,293.1499938964844,0.0142937712371349,-3675.78515625,303.96002197265625,0.445962518453598,0.050000000745058,0.236063003540039,291.0745544433594,291.1499938964844,270.49102783203125,267.9078063964844,283.6369323730469,293.2378845214844,291.0837097167969,1.0,0.3060925304889679,0.8197667598724365,0.8197667598724365,1.0,1.0,-1.3313794136047363,0.5619357228279114,0.7694436311721802,0.2890693247318268,0.0,0.0,0.4327382147312164,72.57195281982422,103.0,24.65437889099121,-10098.88671875,298.3125305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6722412109375,306.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.916015625,18000.0,0.0,0.0,0.212345540523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504254817962646,0.3504303097724914,-4.825855285162106e-06,0.0,0.0002155037218471,0.0,0.0,16.892011642456055,0.0,0.0,0.0,0.322073221206665,4.0,0.0,1.0
731160,293.18707275390625,297.1499938964844,293.1499938964844,0.1163885742425918,-2431.866455078125,304.15252685546875,0.6736076474189758,0.1565286964178085,0.1433965265750885,293.20556640625,297.1499938964844,293.1499938964844,0.0451086051762104,-1381.0093994140625,304.1659240722656,0.5543803572654724,0.0883365496993064,0.0875916481018066,293.2186889648437,297.1499938964844,293.1499938964844,0.2261484861373901,-3419.60009765625,304.1563415527344,0.8398533463478088,0.3077297210693359,0.2170540690422058,293.2835388183594,297.1499938964844,293.1499938964844,0.3478772342205047,-6525.3134765625,304.1100158691406,0.948340654373169,0.4350722134113312,0.4156426191329956,293.18084716796875,297.1499938964844,293.1499938964844,0.0143197178840637,-3676.96630859375,303.95025634765625,0.4354921877384186,0.050000000745058,0.237203374505043,291.1231384277344,291.1499938964844,270.5225524902344,267.9340209960937,283.6684875488281,293.251953125,291.1296691894531,1.0,0.3115047216415405,0.8193429708480835,0.8193429708480835,1.0,1.0,-1.321245193481445,0.5570853352546692,0.7641598582267761,0.2869382798671722,0.0,0.0,0.4295959770679474,78.50332641601562,91.0,63.24789047241211,-10019.00390625,307.3615417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433349609375,306.7144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.53125,18000.0,0.0,0.0,0.2127222865819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350772500038147,0.3507773578166961,-4.84567408420844e-06,0.0,0.0002158860734198,0.0,0.0,16.974855422973633,0.0,0.0,0.0,0.3223923444747925,4.0,0.0,1.0
731220,293.1870422363281,297.1499938964844,293.1499938964844,0.1154881045222282,-2416.397216796875,304.1531677246094,0.6635770797729492,0.1555965393781662,0.1427376717329025,293.2164611816406,297.1499938964844,293.1499938964844,0.0415172316133976,-1319.091064453125,304.1664733886719,0.5358074307441711,0.0846960321068763,0.0838272050023078,293.2193298339844,297.1499938964844,293.1499938964844,0.2241559624671936,-3395.11181640625,304.1575012207031,0.8284909129142761,0.3058642745018005,0.2159039974212646,293.2987670898437,297.1499938964844,293.1499938964844,0.3410919308662414,-6414.36328125,304.1341247558594,0.9284600615501404,0.4285555481910705,0.408631294965744,293.1851501464844,297.1499938964844,293.1499938964844,0.0143256559967994,-3678.321533203125,303.9281921386719,0.4279527068138122,0.050000000745058,0.2381787151098251,291.15118408203125,291.1499938964844,270.5885925292969,267.9887390136719,283.716064453125,293.26519775390625,291.15264892578125,1.0,0.3148673474788666,0.8184953331947327,0.8184953331947327,1.0,1.0,-1.3073071241378784,0.5505190491676331,0.7567880749702454,0.2836174964904785,0.0,0.0,0.4269468486309051,83.4869613647461,79.0,37.422664642333984,-9840.3466796875,312.4866027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,306.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.625,18000.0,0.0,0.0,0.2134468108415603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463313281536102,0.346336156129837,-4.838339009438641e-06,0.0,0.0002166213816963,0.0,0.0,16.69795799255371,0.0,0.0,0.0,0.3214190602302551,4.0,0.0,1.0
731280,293.1870422363281,297.1499938964844,293.1499938964844,0.1154881045222282,-2416.397216796875,304.1531677246094,0.6635770797729492,0.1555965393781662,0.1427376717329025,293.2164611816406,297.1499938964844,293.1499938964844,0.0415172316133976,-1319.091064453125,304.1664733886719,0.5358074307441711,0.0846960321068763,0.0838272050023078,293.2193298339844,297.1499938964844,293.1499938964844,0.2241559624671936,-3395.11181640625,304.1575012207031,0.8284909129142761,0.3058642745018005,0.2159039974212646,293.2987670898437,297.1499938964844,293.1499938964844,0.3410919308662414,-6414.36328125,304.1341247558594,0.9284600615501404,0.4285555481910705,0.408631294965744,293.1851501464844,297.1499938964844,293.1499938964844,0.0143256559967994,-3678.321533203125,303.9281921386719,0.4279527068138122,0.050000000745058,0.2381787151098251,291.15118408203125,291.1499938964844,270.5885925292969,267.9887390136719,283.716064453125,293.26519775390625,291.15264892578125,1.0,0.3148673474788666,0.8184953331947327,0.8184953331947327,1.0,1.0,-1.3073071241378784,0.5505190491676331,0.7567880749702454,0.2836174964904785,0.0,0.0,0.4269468486309051,83.4869613647461,79.0,37.422664642333984,-9840.3466796875,312.4866027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,306.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.625,18000.0,0.0,0.0,0.2134468108415603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463313281536102,0.346336156129837,-4.838339009438641e-06,0.0,0.0002166213816963,0.0,0.0,16.69795799255371,0.0,0.0,0.0,0.3214190602302551,4.0,0.0,1.0
