time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.18658447265625,297.1499938964844,293.1499938964844,0.1145461350679397,-2400.35693359375,304.1536865234375,0.6629315614700317,0.1547512412071228,0.1419513374567031,293.22265625,297.1499938964844,293.1499938964844,0.0387885570526123,-1272.216552734375,304.16552734375,0.5288357138633728,0.0817542001605033,0.0809563845396041,293.2193603515625,297.1499938964844,293.1499938964844,0.2222024649381637,-3371.24267578125,304.15826416015625,0.8276830315589905,0.3040962517261505,0.2146448791027069,293.302001953125,297.1499938964844,293.1499938964844,0.3365518152713775,-6341.49169921875,304.14678955078125,0.9254188537597656,0.42412269115448,0.404109925031662,293.18878173828125,297.1499938964844,293.1499938964844,0.0142352581024169,-3666.303955078125,303.9064636230469,0.4284663796424866,0.050000000745058,0.2381077408790588,291.16778564453125,291.1499938964844,270.6583251953125,268.04620361328125,283.75567626953125,293.26873779296875,291.1689147949219,1.0,0.3127839863300323,0.8176476955413818,0.8176476955413818,1.0,1.0,-1.295892596244812,0.5452383160591125,0.7506542801856995,0.2805795073509216,0.0,0.0,0.4234239757061004,82.91915893554688,67.0,25.81707000732422,-9706.98828125,306.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,306.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0859375,18000.0,0.0,0.0,0.2140368074178695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426499664783478,0.3426547944545746,-4.826555596082471e-06,0.0,0.0002172201493522,0.0,0.0,16.452295303344727,0.0,0.0,0.0,0.3204139471054077,4.0,0.0,1.0
731400,293.18658447265625,297.1499938964844,293.1499938964844,0.1145461350679397,-2400.35693359375,304.1536865234375,0.6629315614700317,0.1547512412071228,0.1419513374567031,293.22265625,297.1499938964844,293.1499938964844,0.0387885570526123,-1272.216552734375,304.16552734375,0.5288357138633728,0.0817542001605033,0.0809563845396041,293.2193603515625,297.1499938964844,293.1499938964844,0.2222024649381637,-3371.24267578125,304.15826416015625,0.8276830315589905,0.3040962517261505,0.2146448791027069,293.302001953125,297.1499938964844,293.1499938964844,0.3365518152713775,-6341.49169921875,304.14678955078125,0.9254188537597656,0.42412269115448,0.404109925031662,293.18878173828125,297.1499938964844,293.1499938964844,0.0142352581024169,-3666.303955078125,303.9064636230469,0.4284663796424866,0.050000000745058,0.2381077408790588,291.16778564453125,291.1499938964844,270.6583251953125,268.04620361328125,283.75567626953125,293.26873779296875,291.1689147949219,1.0,0.3127839863300323,0.8176476955413818,0.8176476955413818,1.0,1.0,-1.295892596244812,0.5452383160591125,0.7506542801856995,0.2805795073509216,0.0,0.0,0.4234239757061004,82.91915893554688,67.0,25.81707000732422,-9706.98828125,306.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,306.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0859375,18000.0,0.0,0.0,0.2140368074178695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426499664783478,0.3426547944545746,-4.826555596082471e-06,0.0,0.0002172201493522,0.0,0.0,16.452295303344727,0.0,0.0,0.0,0.3204139471054077,4.0,0.0,1.0
731460,293.1858825683594,297.1499938964844,293.1499938964844,0.1135859489440918,-2384.104248046875,304.154052734375,0.6681272387504578,0.1539657413959503,0.1410836428403854,293.2284545898437,297.1499938964844,293.1499938964844,0.0360251553356647,-1224.57763671875,304.1649780273437,0.5269675850868225,0.0787402018904686,0.0779857710003852,293.21893310546875,297.1499938964844,293.1499938964844,0.2203362882137298,-3348.55029296875,304.1585998535156,0.8335107564926147,0.302426278591156,0.213352620601654,293.3013916015625,297.1499938964844,293.1499938964844,0.3326983451843261,-6281.0244140625,304.1541748046875,0.932364821434021,0.4203915596008301,0.4003278613090515,293.1914978027344,297.1499938964844,293.1499938964844,0.0140898078680038,-3646.4794921875,303.885986328125,0.4340704679489136,0.050000000745058,0.2373773604631424,291.1776428222656,291.1499938964844,270.7313232421875,268.10614013671875,283.7936096191406,293.2693786621094,291.178466796875,1.0,0.306902527809143,0.8173105716705322,0.8173105716705322,1.0,1.0,-1.2843173742294312,0.5399786829948425,0.7443386912345886,0.2774300873279571,0.0,0.0,0.4190476536750793,78.82735443115234,55.0,16.619338989257812,-9574.8740234375,292.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18701171875,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.736328125,18000.0,0.0,0.0,0.2143225818872451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374228179454803,0.3374276161193847,-4.808497124031419e-06,0.0,0.0002175101690227,0.0,0.0,16.102508544921875,0.0,0.0,0.0,0.3190009593963623,4.0,0.0,1.0
731520,293.1858825683594,297.1499938964844,293.1499938964844,0.1135859489440918,-2384.104248046875,304.154052734375,0.6681272387504578,0.1539657413959503,0.1410836428403854,293.2284545898437,297.1499938964844,293.1499938964844,0.0360251553356647,-1224.57763671875,304.1649780273437,0.5269675850868225,0.0787402018904686,0.0779857710003852,293.21893310546875,297.1499938964844,293.1499938964844,0.2203362882137298,-3348.55029296875,304.1585998535156,0.8335107564926147,0.302426278591156,0.213352620601654,293.3013916015625,297.1499938964844,293.1499938964844,0.3326983451843261,-6281.0244140625,304.1541748046875,0.932364821434021,0.4203915596008301,0.4003278613090515,293.1914978027344,297.1499938964844,293.1499938964844,0.0140898078680038,-3646.4794921875,303.885986328125,0.4340704679489136,0.050000000745058,0.2373773604631424,291.1776428222656,291.1499938964844,270.7313232421875,268.10614013671875,283.7936096191406,293.2693786621094,291.178466796875,1.0,0.306902527809143,0.8173105716705322,0.8173105716705322,1.0,1.0,-1.2843173742294312,0.5399786829948425,0.7443386912345886,0.2774300873279571,0.0,0.0,0.4190476536750793,78.82735443115234,55.0,16.619338989257812,-9574.8740234375,292.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18701171875,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.736328125,18000.0,0.0,0.0,0.2143225818872451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374228179454803,0.3374276161193847,-4.808497124031419e-06,0.0,0.0002175101690227,0.0,0.0,16.102508544921875,0.0,0.0,0.0,0.3190009593963623,4.0,0.0,1.0
731580,293.1847839355469,297.1499938964844,293.1499938964844,0.1126262992620468,-2367.861083984375,304.154296875,0.6782742738723755,0.1532755494117736,0.1402095407247543,293.2343139648437,297.1499938964844,293.1499938964844,0.0330937393009662,-1173.3897705078125,304.1648864746094,0.5284537672996521,0.0755676180124282,0.0747776925563812,293.2181396484375,297.1499938964844,293.1499938964844,0.2184797376394271,-3325.968505859375,304.1588134765625,0.8448390364646912,0.3008424043655395,0.2120560854673385,293.2993469238281,297.1499938964844,293.1499938964844,0.3289892077445984,-6223.7255859375,304.1589050292969,0.9467920064926147,0.4169667363166809,0.396805465221405,293.1933288574219,297.1499938964844,293.1499938964844,0.0139069464057683,-3620.757080078125,303.8669738769531,0.4444324076175689,0.050000000745058,0.2362191081047058,291.1866455078125,291.1499938964844,270.80731201171875,268.1683044433594,283.83184814453125,293.26904296875,291.1874389648437,1.0,0.2983183860778808,0.8169733881950378,0.8169733881950378,1.0,1.0,-1.272242307662964,0.5345295667648315,0.7377128005027771,0.2740749418735504,0.0,0.0,0.4135487079620361,72.44322204589844,43.0,13.334049224853516,-9443.8193359375,273.66375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,306.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.48828125,18000.0,0.0,0.0,0.2141454219818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310374021530151,0.3310422003269195,-4.786556019098498e-06,0.0,0.00021733038011,0.0,0.0,15.680618286132812,0.0,0.0,0.0,0.3172856569290161,4.0,0.0,1.0
731640,293.1847839355469,297.1499938964844,293.1499938964844,0.1126262992620468,-2367.861083984375,304.154296875,0.6782742738723755,0.1532755494117736,0.1402095407247543,293.2343139648437,297.1499938964844,293.1499938964844,0.0330937393009662,-1173.3897705078125,304.1648864746094,0.5284537672996521,0.0755676180124282,0.0747776925563812,293.2181396484375,297.1499938964844,293.1499938964844,0.2184797376394271,-3325.968505859375,304.1588134765625,0.8448390364646912,0.3008424043655395,0.2120560854673385,293.2993469238281,297.1499938964844,293.1499938964844,0.3289892077445984,-6223.7255859375,304.1589050292969,0.9467920064926147,0.4169667363166809,0.396805465221405,293.1933288574219,297.1499938964844,293.1499938964844,0.0139069464057683,-3620.757080078125,303.8669738769531,0.4444324076175689,0.050000000745058,0.2362191081047058,291.1866455078125,291.1499938964844,270.80731201171875,268.1683044433594,283.83184814453125,293.26904296875,291.1874389648437,1.0,0.2983183860778808,0.8169733881950378,0.8169733881950378,1.0,1.0,-1.272242307662964,0.5345295667648315,0.7377128005027771,0.2740749418735504,0.0,0.0,0.4135487079620361,72.44322204589844,43.0,13.334049224853516,-9443.8193359375,273.66375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,306.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.48828125,18000.0,0.0,0.0,0.2141454219818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310374021530151,0.3310422003269195,-4.786556019098498e-06,0.0,0.00021733038011,0.0,0.0,15.680618286132812,0.0,0.0,0.0,0.3172856569290161,4.0,0.0,1.0
731700,293.1841125488281,297.1499938964844,293.1499938964844,0.1121613755822181,-2359.993408203125,304.15435791015625,0.6852014064788818,0.1529667973518371,0.1397836655378341,293.2372436523437,297.1499938964844,293.1499938964844,0.0315847620368003,-1146.61328125,304.1649169921875,0.5303484797477722,0.0739205554127693,0.0730938836932182,293.2176208496094,297.1499938964844,293.1499938964844,0.2175635546445846,-3314.823974609375,304.15887451171875,0.8526265621185303,0.3000777065753937,0.2114107310771942,293.2980651855469,297.1499938964844,293.1499938964844,0.3271674513816833,-6195.8115234375,304.1606140136719,0.956293284893036,0.4153274893760681,0.3950985670089721,293.1939697265625,297.1499938964844,293.1499938964844,0.0138071412220597,-3606.488037109375,303.8579406738281,0.4516059160232544,0.050000000745058,0.2355297207832336,291.1907653808594,291.1499938964844,270.8462829589844,268.2001037597656,283.8511962890625,293.2687072753906,291.1914978027344,1.0,0.2932428419589996,0.816804826259613,0.816804826259613,1.0,1.0,-1.2660586833953855,0.5317529439926147,0.7343057990074158,0.2723294794559479,0.0,0.0,0.4104152917861938,68.66011810302734,43.0,12.241899490356444,-9377.22265625,263.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,306.3677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.009765625,18000.0,0.0,0.0,0.2138454616069793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327381432056427,0.327386200428009,-4.774021363118664e-06,0.0,0.0002170259540434,0.0,0.0,15.44161605834961,0.0,0.0,0.0,0.3163135051727295,4.0,0.0,1.0
731760,293.1833801269531,297.1499938964844,293.1499938964844,0.1117085963487625,-2352.3310546875,304.1543884277344,0.6934275031089783,0.1526799798011779,0.1393675953149795,293.240234375,297.1499938964844,293.1499938964844,0.0300586819648742,-1119.098876953125,304.1649780273437,0.533042848110199,0.072230078279972,0.0713587328791618,293.2170715332031,297.1499938964844,293.1499938964844,0.2166566550731659,-3303.7900390625,304.158935546875,0.8620133996009827,0.2993289232254028,0.2107685357332229,293.2966613769531,297.1499938964844,293.1499938964844,0.3253650069236755,-6168.2998046875,304.1619567871094,0.966986358165741,0.4137268662452698,0.3934195637702942,293.1944885253906,297.1499938964844,293.1499938964844,0.0137037970125675,-3591.5693359375,303.84918212890625,0.4603100419044494,0.050000000745058,0.2347867339849472,291.19464111328125,291.1499938964844,270.8858642578125,268.2323608398437,283.8706359863281,293.2683410644531,291.1953125,1.0,0.2877315878868103,0.8166375160217285,0.8166375160217285,1.0,1.0,-1.259798288345337,0.5289514064788818,0.7308468222618103,0.2705439925193786,0.0,0.0,0.4070483148097992,64.58967590332031,31.0,11.369939804077148,-9309.97265625,251.89854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,306.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.041015625,18000.0,0.0,0.0,0.2133894711732864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234695196151733,0.323474258184433,-4.76063041787711e-06,0.0,0.0002165631885873,0.0,0.0,15.187922477722168,0.0,0.0,0.0,0.3152798414230346,4.0,0.0,1.0
731820,293.1817626953125,297.1499938964844,293.1499938964844,0.1108422577381134,-2337.669921875,304.15435791015625,0.7139230370521545,0.1521639674901962,0.1385666280984878,293.2463073730469,297.1499938964844,293.1499938964844,0.0269560795277357,-1061.31396484375,304.1650390625,0.5412033796310425,0.0687105730175972,0.0677359029650688,293.2158508300781,297.1499938964844,293.1499938964844,0.2148810625076294,-3282.1826171875,304.1589050292969,0.8864943981170654,0.2978807091712951,0.2095002084970474,293.29364013671875,297.1499938964844,293.1499938964844,0.321824312210083,-6114.48388671875,304.1638488769531,0.990601658821106,0.4106239676475525,0.3901351988315582,293.195068359375,297.1499938964844,293.1499938964844,0.0134911341592669,-3560.469970703125,303.8324584960937,0.4790877401828766,0.050000000745058,0.2331850528717041,291.2015686035156,291.1499938964844,270.9666748046875,268.2980651855469,283.90985107421875,293.2676086425781,291.2021179199219,1.0,0.275588721036911,0.8163028955459595,0.8163028955459595,1.0,1.0,-1.2471003532409668,0.523297905921936,0.723802387714386,0.2668668925762176,0.0,0.0,0.3996964693069458,55.828372955322266,25.0,9.65618133544922,-9172.9111328125,228.51480102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,306.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.728515625,18000.0,0.0,0.0,0.2119884043931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149915933609009,0.3149963319301605,-4.7318453653133474e-06,0.0,0.0002151412772946,0.0,0.0,14.645734786987305,0.0,0.0,0.0,0.3130662739276886,4.0,0.0,1.0
731880,293.1817626953125,297.1499938964844,293.1499938964844,0.1108422577381134,-2337.669921875,304.15435791015625,0.7139230370521545,0.1521639674901962,0.1385666280984878,293.2463073730469,297.1499938964844,293.1499938964844,0.0269560795277357,-1061.31396484375,304.1650390625,0.5412033796310425,0.0687105730175972,0.0677359029650688,293.2158508300781,297.1499938964844,293.1499938964844,0.2148810625076294,-3282.1826171875,304.1589050292969,0.8864943981170654,0.2978807091712951,0.2095002084970474,293.29364013671875,297.1499938964844,293.1499938964844,0.321824312210083,-6114.48388671875,304.1638488769531,0.990601658821106,0.4106239676475525,0.3901351988315582,293.195068359375,297.1499938964844,293.1499938964844,0.0134911341592669,-3560.469970703125,303.8324584960937,0.4790877401828766,0.050000000745058,0.2331850528717041,291.2015686035156,291.1499938964844,270.9666748046875,268.2980651855469,283.90985107421875,293.2676086425781,291.2021179199219,1.0,0.275588721036911,0.8163028955459595,0.8163028955459595,1.0,1.0,-1.2471003532409668,0.523297905921936,0.723802387714386,0.2668668925762176,0.0,0.0,0.3996964693069458,55.828372955322266,25.0,9.65618133544922,-9172.9111328125,228.51480102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,306.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.728515625,18000.0,0.0,0.0,0.2119884043931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149915933609009,0.3149963319301605,-4.7318453653133474e-06,0.0,0.0002151412772946,0.0,0.0,14.645734786987305,0.0,0.0,0.0,0.3130662739276886,4.0,0.0,1.0
731940,293.1799621582031,297.1499938964844,293.1499938964844,0.1100584343075752,-2324.28857421875,304.1542358398437,0.7308047413825989,0.15171979367733,0.1379119157791137,293.24951171875,297.1499938964844,293.1499938964844,0.0241318251937627,-1005.85009765625,304.1647033691406,0.5471011400222778,0.0655970051884651,0.0642439275979995,293.2144775390625,297.1499938964844,293.1499938964844,0.2131088376045227,-3260.47412109375,304.1589050292969,0.909395396709442,0.2964898943901062,0.2083372622728347,293.2838134765625,297.1499938964844,293.1499938964844,0.3063949048519134,-5872.80126953125,304.1864624023437,0.9990000128746032,0.4089296758174896,0.3744361102581024,293.1951904296875,297.1499938964844,293.1499938964844,0.0133156189695,-3533.955078125,303.81689453125,0.4923430979251861,0.050000000745058,0.2319837212562561,291.21405029296875,291.1499938964844,271.04937744140625,268.3651123046875,283.9619140625,293.2626953125,291.2179260253906,1.0,0.2640133500099182,0.8159682750701904,0.8159682750701904,1.0,1.0,-1.2204501628875732,0.5109246969223022,0.7095254063606262,0.2608702778816223,0.0,0.0,0.3906319141387939,49.02291488647461,25.0,28.445560455322266,-8984.9609375,204.9422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450988769531,306.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.728515625,18000.0,0.0,0.0,0.2098848670721054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055580854415893,0.3055627942085266,-4.701268153439742e-06,0.0,0.0002130064531229,0.0,0.0,14.057450294494627,0.0,0.0,0.0,0.3106462061405182,4.0,0.0,1.0
732000,293.1799621582031,297.1499938964844,293.1499938964844,0.1100584343075752,-2324.28857421875,304.1542358398437,0.7308047413825989,0.15171979367733,0.1379119157791137,293.24951171875,297.1499938964844,293.1499938964844,0.0241318251937627,-1005.85009765625,304.1647033691406,0.5471011400222778,0.0655970051884651,0.0642439275979995,293.2144775390625,297.1499938964844,293.1499938964844,0.2131088376045227,-3260.47412109375,304.1589050292969,0.909395396709442,0.2964898943901062,0.2083372622728347,293.2838134765625,297.1499938964844,293.1499938964844,0.3063949048519134,-5872.80126953125,304.1864624023437,0.9990000128746032,0.4089296758174896,0.3744361102581024,293.1951904296875,297.1499938964844,293.1499938964844,0.0133156189695,-3533.955078125,303.81689453125,0.4923430979251861,0.050000000745058,0.2319837212562561,291.21405029296875,291.1499938964844,271.04937744140625,268.3651123046875,283.9619140625,293.2626953125,291.2179260253906,1.0,0.2640133500099182,0.8159682750701904,0.8159682750701904,1.0,1.0,-1.2204501628875732,0.5109246969223022,0.7095254063606262,0.2608702778816223,0.0,0.0,0.3906319141387939,49.02291488647461,25.0,28.445560455322266,-8984.9609375,204.9422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450988769531,306.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.728515625,18000.0,0.0,0.0,0.2098848670721054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055580854415893,0.3055627942085266,-4.701268153439742e-06,0.0,0.0002130064531229,0.0,0.0,14.057450294494627,0.0,0.0,0.0,0.3106462061405182,4.0,0.0,1.0
732060,293.1783142089844,297.1499938964844,293.1499938964844,0.1092281341552734,-2309.829833984375,304.1541748046875,0.7434917092323303,0.151296928524971,0.1373730599880218,293.2424621582031,297.1499938964844,293.1499938964844,0.0228285603225231,-978.6008911132812,304.16192626953125,0.5550253391265869,0.0644985362887382,0.0626743137836456,293.2134704589844,297.1499938964844,293.1499938964844,0.211071029305458,-3235.18798828125,304.1593017578125,0.928418517112732,0.2950616478919983,0.2072331607341766,293.24835205078125,297.1499938964844,293.1499938964844,0.2845281362533569,-5530.54443359375,304.2101745605469,0.9990000128746032,0.4126874506473541,0.3528644442558288,293.1950988769531,297.1499938964844,293.1499938964844,0.0131612438708543,-3508.90771484375,303.8024597167969,0.5022760629653931,0.050000000745058,0.2311995327472686,291.24761962890625,291.1499938964844,271.13360595703125,268.4332275390625,284.0057983398437,293.2338562011719,291.2486877441406,1.0,0.2546066045761108,0.8157504796981812,0.8157504796981812,1.0,1.0,-1.1897554397583008,0.4967318177223205,0.6930236220359802,0.2540130913257599,0.0,0.0,0.37496218085289,44.3940544128418,25.0,30.60140419006348,-8716.9951171875,185.42288208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104736328125,306.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.6015625,18000.0,0.0,0.0,0.2067386358976364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895185351371765,0.289523184299469,-4.656951205106452e-06,0.0,0.0002098134282277,0.0,0.0,13.10285472869873,0.0,0.0,0.0,0.3067832589149475,4.0,0.0,1.0
732120,293.1783142089844,297.1499938964844,293.1499938964844,0.1092281341552734,-2309.829833984375,304.1541748046875,0.7434917092323303,0.151296928524971,0.1373730599880218,293.2424621582031,297.1499938964844,293.1499938964844,0.0228285603225231,-978.6008911132812,304.16192626953125,0.5550253391265869,0.0644985362887382,0.0626743137836456,293.2134704589844,297.1499938964844,293.1499938964844,0.211071029305458,-3235.18798828125,304.1593017578125,0.928418517112732,0.2950616478919983,0.2072331607341766,293.24835205078125,297.1499938964844,293.1499938964844,0.2845281362533569,-5530.54443359375,304.2101745605469,0.9990000128746032,0.4126874506473541,0.3528644442558288,293.1950988769531,297.1499938964844,293.1499938964844,0.0131612438708543,-3508.90771484375,303.8024597167969,0.5022760629653931,0.050000000745058,0.2311995327472686,291.24761962890625,291.1499938964844,271.13360595703125,268.4332275390625,284.0057983398437,293.2338562011719,291.2486877441406,1.0,0.2546066045761108,0.8157504796981812,0.8157504796981812,1.0,1.0,-1.1897554397583008,0.4967318177223205,0.6930236220359802,0.2540130913257599,0.0,0.0,0.37496218085289,44.3940544128418,25.0,30.60140419006348,-8716.9951171875,185.42288208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104736328125,306.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.6015625,18000.0,0.0,0.0,0.2067386358976364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895185351371765,0.289523184299469,-4.656951205106452e-06,0.0,0.0002098134282277,0.0,0.0,13.10285472869873,0.0,0.0,0.0,0.3067832589149475,4.0,0.0,1.0
732180,293.1766967773437,297.1499938964844,293.1499938964844,0.1086955666542053,-2300.82080078125,304.1536560058594,0.7548876404762268,0.1509104520082473,0.1368972659111023,293.2358703613281,297.1499938964844,293.1499938964844,0.0220603626221418,-962.29248046875,304.1592712402344,0.5631008744239807,0.0634979978203773,0.0616685412824153,293.21270751953125,297.1499938964844,293.1499938964844,0.2095298320055008,-3216.42822265625,304.15875244140625,0.9449028372764589,0.2936058044433594,0.2061295956373214,293.20245361328125,297.1499938964844,293.1499938964844,0.2669939398765564,-5256.40234375,304.2190246582031,0.9990000128746032,0.4194918572902679,0.3352954089641571,293.195068359375,297.1499938964844,293.1499938964844,0.0130583439022302,-3493.85498046875,303.7871398925781,0.5113530158996582,0.050000000745058,0.2305952608585357,291.25445556640625,291.1499938964844,271.218994140625,268.50213623046875,284.046142578125,293.2103271484375,291.25311279296875,1.0,0.2469342797994613,0.8155327439308167,0.8155327439308167,1.0,1.0,-1.1648364067077637,0.4853740334510803,0.6794623732566833,0.2480943650007248,0.0,0.0,0.3603321611881256,40.80770111083984,28.0,6.54198694229126,-8449.3876953125,170.55332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8181457519531,306.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18089.9453125,18000.0,0.0,0.0,0.2024144530296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273539274930954,0.2735438644886017,-4.606675247487146e-06,0.0,0.0002054249343927,0.0,0.0,12.165616035461426,0.0,0.0,0.0,0.3029508888721466,4.0,0.0,1.0
732240,293.1766967773437,297.1499938964844,293.1499938964844,0.1086955666542053,-2300.82080078125,304.1536560058594,0.7548876404762268,0.1509104520082473,0.1368972659111023,293.2358703613281,297.1499938964844,293.1499938964844,0.0220603626221418,-962.29248046875,304.1592712402344,0.5631008744239807,0.0634979978203773,0.0616685412824153,293.21270751953125,297.1499938964844,293.1499938964844,0.2095298320055008,-3216.42822265625,304.15875244140625,0.9449028372764589,0.2936058044433594,0.2061295956373214,293.20245361328125,297.1499938964844,293.1499938964844,0.2669939398765564,-5256.40234375,304.2190246582031,0.9990000128746032,0.4194918572902679,0.3352954089641571,293.195068359375,297.1499938964844,293.1499938964844,0.0130583439022302,-3493.85498046875,303.7871398925781,0.5113530158996582,0.050000000745058,0.2305952608585357,291.25445556640625,291.1499938964844,271.218994140625,268.50213623046875,284.046142578125,293.2103271484375,291.25311279296875,1.0,0.2469342797994613,0.8155327439308167,0.8155327439308167,1.0,1.0,-1.1648364067077637,0.4853740334510803,0.6794623732566833,0.2480943650007248,0.0,0.0,0.3603321611881256,40.80770111083984,28.0,6.54198694229126,-8449.3876953125,170.55332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8181457519531,306.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18089.9453125,18000.0,0.0,0.0,0.2024144530296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273539274930954,0.2735438644886017,-4.606675247487146e-06,0.0,0.0002054249343927,0.0,0.0,12.165616035461426,0.0,0.0,0.0,0.3029508888721466,4.0,0.0,1.0
732300,293.1759338378906,297.1499938964844,293.1499938964844,0.1085265800356864,-2298.08447265625,304.1532897949219,0.7593411207199097,0.150718867778778,0.1366842091083526,293.2343139648437,297.1499938964844,293.1499938964844,0.0215909574180841,-952.240234375,304.158447265625,0.5651220083236694,0.0627202913165092,0.0610019490122795,293.21240234375,297.1499938964844,293.1499938964844,0.2089250385761261,-3209.203369140625,304.15826416015625,0.9508741497993468,0.2928721308708191,0.2055873721837997,293.178466796875,297.1499938964844,293.1499938964844,0.2605502307415008,-5156.27197265625,304.2181396484375,0.9990000128746032,0.423534095287323,0.3287970423698425,293.19512939453125,297.1499938964844,293.1499938964844,0.0130250798538327,-3489.82568359375,303.7789611816406,0.5149958729743958,0.050000000745058,0.2303796261548996,291.2489318847656,291.1499938964844,271.26202392578125,268.53680419921875,284.0675048828125,293.2056579589844,291.2481384277344,1.0,0.2441107630729675,0.8154239058494568,0.8154239058494568,1.0,1.0,-1.1550686359405518,0.480998694896698,0.6740699410438538,0.2455838322639465,0.0,0.0,0.3543035984039306,39.51235580444336,28.0,-1.4683290719985962,-8347.736328125,165.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310913085937,306.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.279296875,18000.0,0.0,0.0,0.1998351067304611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668682932853699,0.2668728828430176,-4.584442649502307e-06,0.0,0.0002028072340181,0.0,0.0,11.78019905090332,0.0,0.0,0.0,0.3013593852519989,4.0,0.0,1.0
732360,293.1753234863281,297.1499938964844,293.1499938964844,0.1083384081721305,-2294.971923828125,304.1530456542969,0.7627546191215515,0.1505099236965179,0.1364733427762985,293.2344970703125,297.1499938964844,293.1499938964844,0.02094716578722,-938.1007690429688,304.1580810546875,0.5651176571846008,0.0616177581250667,0.0600839406251907,293.2121276855469,297.1499938964844,293.1499938964844,0.2082824409008026,-3201.447998046875,304.1579284667969,0.9552101492881776,0.2921337485313415,0.2050502747297287,293.1560363769531,297.1499938964844,293.1499938964844,0.2555231153964996,-5078.5703125,304.2148742675781,0.9990000128746032,0.4275810718536377,0.3238550722599029,293.1951904296875,297.1499938964844,293.1499938964844,0.0129944114014506,-3485.96826171875,303.7709655761719,0.5178796052932739,0.050000000745058,0.2302184849977493,291.24609375,291.1499938964844,271.3052062988281,268.5715637207031,284.0895690917969,293.2054443359375,291.24542236328125,1.0,0.2418508827686309,0.8154076933860779,0.8154076933860779,1.0,1.0,-1.1469422578811646,0.4774084389209747,0.6695337891578674,0.2433934062719345,0.0,0.0,0.348182201385498,38.530399322509766,46.0,-4.981027126312256,-8254.390625,160.7975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.040771484375,306.48492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.9765625,18000.0,0.0,0.0,0.1970652937889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260711133480072,0.2607156932353973,-4.565144990920089e-06,0.0,0.0001999962260015,0.0,0.0,11.432040214538574,0.0,0.0,0.0,0.2999136447906494,4.0,0.0,1.0
732420,293.1748352050781,297.1499938964844,293.1499938964844,0.1081758886575698,-2292.72021484375,304.1522827148437,0.7560269832611084,0.1499726474285125,0.1360742151737213,293.24493408203125,297.1499938964844,293.1499938964844,0.0188671313226223,-890.370849609375,304.158935546875,0.5470245480537415,0.0573974624276161,0.0568986944854259,293.2119140625,297.1499938964844,293.1499938964844,0.2074759900569915,-3192.209228515625,304.1565856933594,0.9450730085372924,0.2906064987182617,0.2040396481752395,293.1298217773437,297.1499938964844,293.1499938964844,0.2624467313289642,-5199.3935546875,304.180908203125,0.9990000128746032,0.4328224956989288,0.3317371010780334,293.1952819824219,297.1499938964844,293.1499938964844,0.0130137288942933,-3492.8466796875,303.75408935546875,0.5133275389671326,0.050000000745058,0.2304771840572357,291.2206420898437,291.1499938964844,271.3918762207031,268.6412353515625,284.1131591796875,293.20965576171875,291.2151184082031,1.0,0.2449795752763748,0.8153753876686096,0.8153753876686096,1.0,1.0,-1.1511861085891724,0.4800551533699035,0.6711310148239136,0.2423446625471115,0.0,0.0,0.3398738205432892,39.92033767700195,64.0,-43.03883361816406,-8150.419921875,164.75399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.232666015625,306.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.646484375,18000.0,0.0,0.0,0.1911815106868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506556510925293,0.2506601810455322,-4.5321639845496975e-06,0.0,0.0001940249203471,0.0,0.0,10.869359970092772,0.0,0.0,0.0,0.2975988686084747,4.0,0.0,1.0
732480,293.1748352050781,297.1499938964844,293.1499938964844,0.1081758886575698,-2292.72021484375,304.1522827148437,0.7560269832611084,0.1499726474285125,0.1360742151737213,293.24493408203125,297.1499938964844,293.1499938964844,0.0188671313226223,-890.370849609375,304.158935546875,0.5470245480537415,0.0573974624276161,0.0568986944854259,293.2119140625,297.1499938964844,293.1499938964844,0.2074759900569915,-3192.209228515625,304.1565856933594,0.9450730085372924,0.2906064987182617,0.2040396481752395,293.1298217773437,297.1499938964844,293.1499938964844,0.2624467313289642,-5199.3935546875,304.180908203125,0.9990000128746032,0.4328224956989288,0.3317371010780334,293.1952819824219,297.1499938964844,293.1499938964844,0.0130137288942933,-3492.8466796875,303.75408935546875,0.5133275389671326,0.050000000745058,0.2304771840572357,291.2206420898437,291.1499938964844,271.3918762207031,268.6412353515625,284.1131591796875,293.20965576171875,291.2151184082031,1.0,0.2449795752763748,0.8153753876686096,0.8153753876686096,1.0,1.0,-1.1511861085891724,0.4800551533699035,0.6711310148239136,0.2423446625471115,0.0,0.0,0.3398738205432892,39.92033767700195,64.0,-43.03883361816406,-8150.419921875,164.75399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.232666015625,306.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.646484375,18000.0,0.0,0.0,0.1911815106868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506556510925293,0.2506601810455322,-4.5321639845496975e-06,0.0,0.0001940249203471,0.0,0.0,10.869359970092772,0.0,0.0,0.0,0.2975988686084747,4.0,0.0,1.0
732540,293.174560546875,297.1499938964844,293.1499938964844,0.1083061620593071,-2295.84130859375,304.1513061523437,0.738141655921936,0.1493949294090271,0.1357311606407165,293.27392578125,297.1499938964844,293.1499938964844,0.0148214036598801,-786.2898559570312,304.1512451171875,0.5061564445495605,0.050000000745058,0.0503320656716823,293.21197509765625,297.1499938964844,293.1499938964844,0.2072390019893646,-3190.366455078125,304.15478515625,0.9172111749649048,0.2890263795852661,0.2030833512544632,293.1467590332031,297.1499938964844,293.1499938964844,0.2866218388080597,-5593.96630859375,304.1300964355469,0.9990000128746032,0.4299957752227783,0.3567951917648315,293.1961975097656,297.1499938964844,293.1499938964844,0.0131177529692649,-3515.562255859375,303.7340087890625,0.500382125377655,0.050000000745058,0.231340229511261,291.1656188964844,291.1499938964844,271.4786376953125,268.7108459472656,284.12030029296875,293.2232666015625,291.1600952148437,1.0,0.2545018196105957,0.8153430819511414,0.8153430819511414,1.0,1.0,-1.172850251197815,0.4911321401596069,0.681718111038208,0.2439000308513641,0.0,0.0,0.3414599597454071,44.74687576293945,82.0,-67.30455017089844,-8215.3798828125,180.838607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3373413085937,306.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1855552345514297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497239112854004,0.2497284412384033,-4.519115464063361e-06,0.0,0.0001883149670902,0.0,0.0,10.795191764831545,0.0,0.0,0.0,0.2972118258476257,4.0,0.0,1.0
732600,293.174560546875,297.1499938964844,293.1499938964844,0.1083061620593071,-2295.84130859375,304.1513061523437,0.738141655921936,0.1493949294090271,0.1357311606407165,293.27392578125,297.1499938964844,293.1499938964844,0.0148214036598801,-786.2898559570312,304.1512451171875,0.5061564445495605,0.050000000745058,0.0503320656716823,293.21197509765625,297.1499938964844,293.1499938964844,0.2072390019893646,-3190.366455078125,304.15478515625,0.9172111749649048,0.2890263795852661,0.2030833512544632,293.1467590332031,297.1499938964844,293.1499938964844,0.2866218388080597,-5593.96630859375,304.1300964355469,0.9990000128746032,0.4299957752227783,0.3567951917648315,293.1961975097656,297.1499938964844,293.1499938964844,0.0131177529692649,-3515.562255859375,303.7340087890625,0.500382125377655,0.050000000745058,0.231340229511261,291.1656188964844,291.1499938964844,271.4786376953125,268.7108459472656,284.12030029296875,293.2232666015625,291.1600952148437,1.0,0.2545018196105957,0.8153430819511414,0.8153430819511414,1.0,1.0,-1.172850251197815,0.4911321401596069,0.681718111038208,0.2439000308513641,0.0,0.0,0.3414599597454071,44.74687576293945,82.0,-67.30455017089844,-8215.3798828125,180.838607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3373413085937,306.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1855552345514297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497239112854004,0.2497284412384033,-4.519115464063361e-06,0.0,0.0001883149670902,0.0,0.0,10.795191764831545,0.0,0.0,0.0,0.2972118258476257,4.0,0.0,1.0
732660,293.1745910644531,297.1499938964844,293.1499938964844,0.1085398718714714,-2300.75341796875,304.1504821777344,0.7165270447731018,0.1487684845924377,0.1354569643735885,293.3158264160156,297.1499938964844,293.1499938964844,0.01391576603055,-762.6928100585938,303.9886169433594,0.4849188029766083,0.050000000745058,0.0490507408976554,293.2123413085937,297.1499938964844,293.1499938964844,0.2071127891540527,-3189.860595703125,304.1534118652344,0.8859385848045349,0.2873804569244385,0.2021527588367462,293.20819091796875,297.1499938964844,293.1499938964844,0.3214707374572754,-6145.69482421875,304.07867431640625,0.9990000128746032,0.4177120923995971,0.3917474150657654,293.1986999511719,297.1499938964844,293.1499938964844,0.0132583193480968,-3544.7802734375,303.7088928222656,0.4848981499671936,0.050000000745058,0.2326487153768539,291.1069030761719,291.1499938964844,271.5651550292969,268.7801208496094,284.1162109375,293.253662109375,291.1005554199219,1.0,0.2691496610641479,0.8149163722991943,0.8149163722991943,1.0,1.0,-1.2133816480636597,0.5114001631736755,0.7019814252853394,0.2480726689100265,0.0,0.0,0.3509682118892669,52.183048248291016,85.0,-81.06041717529297,-8417.8740234375,209.10292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30059814453125,306.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.123046875,18000.0,0.0,0.0,0.1811938881874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564114034175873,0.2564159333705902,-4.527999408310279e-06,0.0,0.0001838887692429,0.0,0.0,11.136454582214355,0.0,0.0,0.0,0.2985458970069885,4.0,0.0,1.0
732720,293.1745910644531,297.1499938964844,293.1499938964844,0.1085398718714714,-2300.75341796875,304.1504821777344,0.7165270447731018,0.1487684845924377,0.1354569643735885,293.3158264160156,297.1499938964844,293.1499938964844,0.01391576603055,-762.6928100585938,303.9886169433594,0.4849188029766083,0.050000000745058,0.0490507408976554,293.2123413085937,297.1499938964844,293.1499938964844,0.2071127891540527,-3189.860595703125,304.1534118652344,0.8859385848045349,0.2873804569244385,0.2021527588367462,293.20819091796875,297.1499938964844,293.1499938964844,0.3214707374572754,-6145.69482421875,304.07867431640625,0.9990000128746032,0.4177120923995971,0.3917474150657654,293.1986999511719,297.1499938964844,293.1499938964844,0.0132583193480968,-3544.7802734375,303.7088928222656,0.4848981499671936,0.050000000745058,0.2326487153768539,291.1069030761719,291.1499938964844,271.5651550292969,268.7801208496094,284.1162109375,293.253662109375,291.1005554199219,1.0,0.2691496610641479,0.8149163722991943,0.8149163722991943,1.0,1.0,-1.2133816480636597,0.5114001631736755,0.7019814252853394,0.2480726689100265,0.0,0.0,0.3509682118892669,52.183048248291016,85.0,-81.06041717529297,-8417.8740234375,209.10292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30059814453125,306.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.123046875,18000.0,0.0,0.0,0.1811938881874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564114034175873,0.2564159333705902,-4.527999408310279e-06,0.0,0.0001838887692429,0.0,0.0,11.136454582214355,0.0,0.0,0.0,0.2985458970069885,4.0,0.0,1.0
732780,293.1754455566406,297.1499938964844,293.1499938964844,0.1082059666514396,-2294.955078125,304.1509704589844,0.6894930005073547,0.1479749679565429,0.1351558417081833,293.3485717773437,297.1499938964844,293.1499938964844,0.0137101309373974,-759.47900390625,303.8365783691406,0.4639277756214142,0.050000000745058,0.0494362525641918,293.2126159667969,297.1499938964844,293.1499938964844,0.2059697806835174,-3175.602294921875,304.1543273925781,0.8532394170761108,0.2857496738433838,0.2013067603111267,293.2689208984375,297.1499938964844,293.1499938964844,0.3171553611755371,-6067.22705078125,304.11138916015625,0.96551114320755,0.4038068950176239,0.3859086632728576,293.2018127441406,297.1499938964844,293.1499938964844,0.01337063126266,-3564.506591796875,303.68310546875,0.4639277756214142,0.050000000745058,0.2345042675733566,291.1051940917969,291.1499938964844,271.65106201171875,268.8488464355469,284.1722412109375,293.2977905273437,291.1127014160156,1.0,0.2803926765918731,0.8144896626472473,0.8144896626472473,1.0,1.0,-1.2076125144958496,0.5090988278388977,0.6985136866569519,0.2456039488315582,0.0,0.0,0.3590253889560699,61.97792434692383,88.0,18.95820426940918,-8514.021484375,227.2919311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1174621582031,306.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.49609375,18000.0,0.0,0.0,0.1787550300359726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267511636018753,0.2675161957740783,-4.558091404760489e-06,0.0,0.0001814136339817,0.0,0.0,11.748040199279783,0.0,0.0,0.0,0.3009595870971679,4.0,0.0,1.0
732840,293.1754455566406,297.1499938964844,293.1499938964844,0.1082059666514396,-2294.955078125,304.1509704589844,0.6894930005073547,0.1479749679565429,0.1351558417081833,293.3485717773437,297.1499938964844,293.1499938964844,0.0137101309373974,-759.47900390625,303.8365783691406,0.4639277756214142,0.050000000745058,0.0494362525641918,293.2126159667969,297.1499938964844,293.1499938964844,0.2059697806835174,-3175.602294921875,304.1543273925781,0.8532394170761108,0.2857496738433838,0.2013067603111267,293.2689208984375,297.1499938964844,293.1499938964844,0.3171553611755371,-6067.22705078125,304.11138916015625,0.96551114320755,0.4038068950176239,0.3859086632728576,293.2018127441406,297.1499938964844,293.1499938964844,0.01337063126266,-3564.506591796875,303.68310546875,0.4639277756214142,0.050000000745058,0.2345042675733566,291.1051940917969,291.1499938964844,271.65106201171875,268.8488464355469,284.1722412109375,293.2977905273437,291.1127014160156,1.0,0.2803926765918731,0.8144896626472473,0.8144896626472473,1.0,1.0,-1.2076125144958496,0.5090988278388977,0.6985136866569519,0.2456039488315582,0.0,0.0,0.3590253889560699,61.97792434692383,88.0,18.95820426940918,-8514.021484375,227.2919311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1174621582031,306.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.49609375,18000.0,0.0,0.0,0.1787550300359726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267511636018753,0.2675161957740783,-4.558091404760489e-06,0.0,0.0001814136339817,0.0,0.0,11.748040199279783,0.0,0.0,0.0,0.3009595870971679,4.0,0.0,1.0
732900,293.1761169433594,297.1499938964844,293.1499938964844,0.107740394771099,-2286.59033203125,304.1516418457031,0.6791058778762817,0.1475228816270828,0.1349231600761413,293.362060546875,297.1499938964844,293.1499938964844,0.0135743403807282,-756.2265014648438,303.7655029296875,0.4540147483348846,0.050000000745058,0.04960772767663,293.21295166015625,297.1499938964844,293.1499938964844,0.2048970758914947,-3161.879638671875,304.1554870605469,0.841516375541687,0.2848905324935913,0.2008460164070129,293.28143310546875,297.1499938964844,293.1499938964844,0.3127360641956329,-5993.59423828125,304.1263732910156,0.9477488994598388,0.3998337388038635,0.3815600574016571,293.2038269042969,297.1499938964844,293.1499938964844,0.0133790280669927,-3565.074951171875,303.6698303222656,0.4540147483348846,0.050000000745058,0.2353177070617675,291.1346435546875,291.1499938964844,271.69366455078125,268.88287353515625,284.1986083984375,293.3103942871094,291.1380310058594,1.0,0.284986287355423,0.8142763376235962,0.8142763376235962,1.0,1.0,-1.2028396129608154,0.5070309042930603,0.6958087086677551,0.2440954744815826,0.0,0.0,0.3569914400577545,66.24137115478516,88.0,34.87504577636719,-8450.7705078125,234.31564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0068664550781,306.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.1780374944210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667499184608459,0.2667544782161712,-4.56478619526024e-06,0.0,0.0001806854270398,0.0,0.0,11.726832389831545,0.0,0.0,0.0,0.3009438216686249,4.0,0.0,1.0
732960,293.1766967773437,297.1499938964844,293.1499938964844,0.1074224635958671,-2281.06298828125,304.15191650390625,0.6705906391143799,0.1470756381750106,0.1346638202667236,293.37408447265625,297.1499938964844,293.1499938964844,0.013461485505104,-753.9544067382812,303.6957702636719,0.4462342858314514,0.050000000745058,0.0497603602707386,293.2133178710937,297.1499938964844,293.1499938964844,0.2041465938091278,-3152.51025390625,304.1558532714844,0.8320150971412659,0.2840205729007721,0.2003566473722458,293.2880859375,297.1499938964844,293.1499938964844,0.3098349273204803,-5945.91064453125,304.1358642578125,0.9326955676078796,0.3968583047389984,0.3784623742103576,293.2059631347656,297.1499938964844,293.1499938964844,0.0134023176506161,-3569.678955078125,303.6550598144531,0.4462342858314514,0.050000000745058,0.2360417246818542,291.143310546875,291.1499938964844,271.7359924316406,268.91668701171875,284.2222595214844,293.3202819824219,291.1438293457031,1.0,0.2890747487545013,0.813988208770752,0.813988208770752,1.0,1.0,-1.199273943901062,0.5055263042449951,0.6937476992607117,0.2428114712238311,0.0,0.0,0.3564935028553009,70.04396057128906,76.0,24.49302864074707,-8387.23828125,240.79757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90362548828125,306.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1774618476629257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655692994594574,0.2655738592147827,-4.564022219710751e-06,0.0,0.0001801012112991,0.0,0.0,11.667028427124023,0.0,0.0,0.0,0.300760954618454,4.0,0.0,1.0
733020,293.1773681640625,297.1499938964844,293.1499938964844,0.1066915616393089,-2268.445556640625,304.1524963378906,0.6646291613578796,0.1462637037038803,0.1339999586343765,293.39453125,297.1499938964844,293.1499938964844,0.0131622040644288,-746.7813110351562,303.56036376953125,0.4416885673999786,0.050000000745058,0.0498588271439075,293.2138366699219,297.1499938964844,293.1499938964844,0.2025607973337173,-3132.763427734375,304.15655517578125,0.8252463340759277,0.2823100090026855,0.1992296129465103,293.2929382324219,297.1499938964844,293.1499938964844,0.3055159151554107,-5875.7763671875,304.1476135253906,0.9209002256393432,0.3923610746860504,0.3739256560802459,293.2101135253906,297.1499938964844,293.1499938964844,0.0133598446846008,-3565.44677734375,303.6246032714844,0.4416885673999786,0.050000000745058,0.2365088015794754,291.1521911621094,291.1499938964844,271.8196105957031,268.9833984375,284.26708984375,293.33563232421875,291.1534118652344,1.0,0.2905873358249664,0.8134118914604187,0.8134118914604187,1.0,1.0,-1.1923576593399048,0.5025663375854492,0.6897913217544556,0.2404416352510452,0.0,0.0,0.3557228147983551,72.42041778564453,64.0,18.77582359313965,-8295.5810546875,243.1106872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164611816406,306.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1767007708549499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650176882743835,0.2650222480297088,-4.562367394100875e-06,0.0,0.0001793288247426,0.0,0.0,11.63600254058838,0.0,0.0,0.0,0.3006294369697571,4.0,0.0,1.0
