time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1773681640625,297.1499938964844,293.1499938964844,0.1066915616393089,-2268.445556640625,304.1524963378906,0.6646291613578796,0.1462637037038803,0.1339999586343765,293.39453125,297.1499938964844,293.1499938964844,0.0131622040644288,-746.7813110351562,303.56036376953125,0.4416885673999786,0.050000000745058,0.0498588271439075,293.2138366699219,297.1499938964844,293.1499938964844,0.2025607973337173,-3132.763427734375,304.15655517578125,0.8252463340759277,0.2823100090026855,0.1992296129465103,293.2929382324219,297.1499938964844,293.1499938964844,0.3055159151554107,-5875.7763671875,304.1476135253906,0.9209002256393432,0.3923610746860504,0.3739256560802459,293.2101135253906,297.1499938964844,293.1499938964844,0.0133598446846008,-3565.44677734375,303.6246032714844,0.4416885673999786,0.050000000745058,0.2365088015794754,291.1521911621094,291.1499938964844,271.8196105957031,268.9833984375,284.26708984375,293.33563232421875,291.1534118652344,1.0,0.2905873358249664,0.8134118914604187,0.8134118914604187,1.0,1.0,-1.1923576593399048,0.5025663375854492,0.6897913217544556,0.2404416352510452,0.0,0.0,0.3557228147983551,72.42041778564453,64.0,18.77582359313965,-8295.5810546875,243.1106872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164611816406,306.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1767007708549499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650176882743835,0.2650222480297088,-4.562367394100875e-06,0.0,0.0001793288247426,0.0,0.0,11.63600254058838,0.0,0.0,0.0,0.3006294369697571,4.0,0.0,1.0
733140,293.1772766113281,297.1499938964844,293.1499938964844,0.1059290245175361,-2255.31689453125,304.1529235839844,0.6669202446937561,0.1455877721309662,0.1332947015762329,293.41119384765625,297.1499938964844,293.1499938964844,0.0128096360713243,-737.3543701171875,303.4290771484375,0.4450143277645111,0.050000000745058,0.0497861467301845,293.21392822265625,297.1499938964844,293.1499938964844,0.2008984684944152,-3112.0869140625,304.1571350097656,0.8275854587554932,0.2806763052940368,0.1980249285697937,293.2931213378906,297.1499938964844,293.1499938964844,0.3018726706504822,-5817.72265625,304.1543884277344,0.922807514667511,0.388698399066925,0.3702627718448639,293.213623046875,297.1499938964844,293.1499938964844,0.0132429245859384,-3549.4951171875,303.5946350097656,0.4450143277645111,0.050000000745058,0.2361640483140945,291.160400390625,291.1499938964844,271.90155029296875,269.0487060546875,284.3109130859375,293.3478698730469,291.16094970703125,1.0,0.2872968912124634,0.8128356337547302,0.8128356337547302,1.0,1.0,-1.18516743183136,0.49941086769104,0.6857566237449646,0.2382261157035827,0.0,0.0,0.3537072241306305,70.46562957763672,52.0,11.95400619506836,-8192.0537109375,236.55284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,306.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.98828125,18000.0,0.0,0.0,0.1763421446084976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631629705429077,0.263167530298233,-4.558329237625003e-06,0.0,0.0001789648667909,0.0,0.0,11.535572052001951,0.0,0.0,0.0,0.3002296388149261,4.0,0.0,1.0
733200,293.1772766113281,297.1499938964844,293.1499938964844,0.1059290245175361,-2255.31689453125,304.1529235839844,0.6669202446937561,0.1455877721309662,0.1332947015762329,293.41119384765625,297.1499938964844,293.1499938964844,0.0128096360713243,-737.3543701171875,303.4290771484375,0.4450143277645111,0.050000000745058,0.0497861467301845,293.21392822265625,297.1499938964844,293.1499938964844,0.2008984684944152,-3112.0869140625,304.1571350097656,0.8275854587554932,0.2806763052940368,0.1980249285697937,293.2931213378906,297.1499938964844,293.1499938964844,0.3018726706504822,-5817.72265625,304.1543884277344,0.922807514667511,0.388698399066925,0.3702627718448639,293.213623046875,297.1499938964844,293.1499938964844,0.0132429245859384,-3549.4951171875,303.5946350097656,0.4450143277645111,0.050000000745058,0.2361640483140945,291.160400390625,291.1499938964844,271.90155029296875,269.0487060546875,284.3109130859375,293.3478698730469,291.16094970703125,1.0,0.2872968912124634,0.8128356337547302,0.8128356337547302,1.0,1.0,-1.18516743183136,0.49941086769104,0.6857566237449646,0.2382261157035827,0.0,0.0,0.3537072241306305,70.46562957763672,52.0,11.95400619506836,-8192.0537109375,236.55284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,306.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.98828125,18000.0,0.0,0.0,0.1763421446084976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631629705429077,0.263167530298233,-4.558329237625003e-06,0.0,0.0001789648667909,0.0,0.0,11.535572052001951,0.0,0.0,0.0,0.3002296388149261,4.0,0.0,1.0
733260,293.1766662597656,297.1499938964844,293.1499938964844,0.1051825284957885,-2242.49951171875,304.1531982421875,0.6753379106521606,0.1450191587209701,0.1325850933790207,293.42498779296875,297.1499938964844,293.1499938964844,0.0124318432062864,-726.562744140625,303.3002624511719,0.4544353485107422,0.050000000745058,0.0496001802384853,293.213623046875,297.1499938964844,293.1499938964844,0.1992395669221878,-3091.484375,304.1575012207031,0.8366001844406128,0.2791152596473694,0.1967888325452804,293.29156494140625,297.1499938964844,293.1499938964844,0.2984709441661834,-5764.27001953125,304.1585388183594,0.9343388676643372,0.3853851854801178,0.3668947219848633,293.21630859375,297.1499938964844,293.1499938964844,0.0130825042724609,-3526.504638671875,303.56561279296875,0.4544353485107422,0.050000000745058,0.2352818846702575,291.16583251953125,291.1499938964844,271.9814453125,269.11236572265625,284.3540344238281,293.3583679199219,291.1663818359375,1.0,0.280554324388504,0.8125327229499817,0.8125327229499817,1.0,1.0,-1.1775072813034058,0.4959968030452728,0.6815104484558105,0.2361390143632888,0.0,0.0,0.3512381315231323,65.64157104492188,40.0,8.88165283203125,-8092.10400390625,224.1493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374389648437,306.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.734375,18000.0,0.0,0.0,0.1761726140975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608975768089294,0.2609021365642547,-4.552502105070744e-06,0.0,0.0001787928049452,0.0,0.0,11.411236763000488,0.0,0.0,0.0,0.299722671508789,4.0,0.0,1.0
733320,293.1766662597656,297.1499938964844,293.1499938964844,0.1051825284957885,-2242.49951171875,304.1531982421875,0.6753379106521606,0.1450191587209701,0.1325850933790207,293.42498779296875,297.1499938964844,293.1499938964844,0.0124318432062864,-726.562744140625,303.3002624511719,0.4544353485107422,0.050000000745058,0.0496001802384853,293.213623046875,297.1499938964844,293.1499938964844,0.1992395669221878,-3091.484375,304.1575012207031,0.8366001844406128,0.2791152596473694,0.1967888325452804,293.29156494140625,297.1499938964844,293.1499938964844,0.2984709441661834,-5764.27001953125,304.1585388183594,0.9343388676643372,0.3853851854801178,0.3668947219848633,293.21630859375,297.1499938964844,293.1499938964844,0.0130825042724609,-3526.504638671875,303.56561279296875,0.4544353485107422,0.050000000745058,0.2352818846702575,291.16583251953125,291.1499938964844,271.9814453125,269.11236572265625,284.3540344238281,293.3583679199219,291.1663818359375,1.0,0.280554324388504,0.8125327229499817,0.8125327229499817,1.0,1.0,-1.1775072813034058,0.4959968030452728,0.6815104484558105,0.2361390143632888,0.0,0.0,0.3512381315231323,65.64157104492188,40.0,8.88165283203125,-8092.10400390625,224.1493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374389648437,306.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.734375,18000.0,0.0,0.0,0.1761726140975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608975768089294,0.2609021365642547,-4.552502105070744e-06,0.0,0.0001787928049452,0.0,0.0,11.411236763000488,0.0,0.0,0.0,0.299722671508789,4.0,0.0,1.0
733380,293.1757507324219,297.1499938964844,293.1499938964844,0.1044431030750274,-2229.798828125,304.1533508300781,0.6895731091499329,0.14453125,0.1318823099136352,293.43658447265625,297.1499938964844,293.1499938964844,0.012043759226799,-714.8311767578125,303.1729431152344,0.4695550501346588,0.050000000745058,0.0493390709161758,293.21307373046875,297.1499938964844,293.1499938964844,0.1975666731595993,-3070.693603515625,304.1578063964844,0.8520739674568176,0.2776128351688385,0.1955405920743942,293.2892761230469,297.1499938964844,293.1499938964844,0.295135349035263,-5712.2802734375,304.1612243652344,0.9539306163787842,0.3822645843029022,0.3636587858200073,293.2182006835937,297.1499938964844,293.1499938964844,0.0128945941105484,-3498.61572265625,303.53778076171875,0.4695550501346588,0.050000000745058,0.2340433150529861,291.1712341308594,291.1499938964844,272.0589294433594,269.174072265625,284.39666748046875,293.3676147460937,291.1717529296875,1.0,0.2712677419185638,0.8122298121452332,0.8122298121452332,1.0,1.0,-1.1694812774658203,0.4923606812953949,0.6771205067634583,0.234144702553749,0.0,0.0,0.3480435311794281,58.914947509765625,28.0,7.74833345413208,-7992.01220703125,207.9864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,305.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.240234375,18000.0,0.0,0.0,0.1760268062353134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579536139965057,0.2579581439495086,-4.544998319033766e-06,0.0,0.0001786448410712,0.0,0.0,11.250616073608398,0.0,0.0,0.0,0.2990692555904388,4.0,0.0,1.0
733440,293.1757507324219,297.1499938964844,293.1499938964844,0.1044431030750274,-2229.798828125,304.1533508300781,0.6895731091499329,0.14453125,0.1318823099136352,293.43658447265625,297.1499938964844,293.1499938964844,0.012043759226799,-714.8311767578125,303.1729431152344,0.4695550501346588,0.050000000745058,0.0493390709161758,293.21307373046875,297.1499938964844,293.1499938964844,0.1975666731595993,-3070.693603515625,304.1578063964844,0.8520739674568176,0.2776128351688385,0.1955405920743942,293.2892761230469,297.1499938964844,293.1499938964844,0.295135349035263,-5712.2802734375,304.1612243652344,0.9539306163787842,0.3822645843029022,0.3636587858200073,293.2182006835937,297.1499938964844,293.1499938964844,0.0128945941105484,-3498.61572265625,303.53778076171875,0.4695550501346588,0.050000000745058,0.2340433150529861,291.1712341308594,291.1499938964844,272.0589294433594,269.174072265625,284.39666748046875,293.3676147460937,291.1717529296875,1.0,0.2712677419185638,0.8122298121452332,0.8122298121452332,1.0,1.0,-1.1694812774658203,0.4923606812953949,0.6771205067634583,0.234144702553749,0.0,0.0,0.3480435311794281,58.914947509765625,28.0,7.74833345413208,-7992.01220703125,207.9864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,305.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.240234375,18000.0,0.0,0.0,0.1760268062353134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579536139965057,0.2579581439495086,-4.544998319033766e-06,0.0,0.0001786448410712,0.0,0.0,11.250616073608398,0.0,0.0,0.0,0.2990692555904388,4.0,0.0,1.0
733500,293.1752014160156,297.1499938964844,293.1499938964844,0.104078508913517,-2223.53369140625,304.1534118652344,0.6990191340446472,0.1443110853433609,0.1315353959798813,293.4417419433594,297.1499938964844,293.1499938964844,0.0118493223562836,-708.7327270507812,303.1095886230469,0.4775443971157074,0.050000000745058,0.0491889379918575,293.2127380371094,297.1499938964844,293.1499938964844,0.1967304050922393,-3060.29443359375,304.15789794921875,0.8626528978347778,0.276879608631134,0.1949153691530227,293.2879638671875,297.1499938964844,293.1499938964844,0.2934876978397369,-5686.69873046875,304.16217041015625,0.9661510586738586,0.3807573914527893,0.3620754778385162,293.21893310546875,297.1499938964844,293.1499938964844,0.0127944517880678,-3483.45849609375,303.5242919921875,0.4775443971157074,0.050000000745058,0.2333311438560485,291.173828125,291.1499938964844,272.0966796875,269.2041320800781,284.417724609375,293.3718566894531,291.1743469238281,1.0,0.265858918428421,0.8120783567428589,0.8120783567428589,1.0,1.0,-1.1653788089752195,0.4904852509498596,0.6748936176300049,0.2331804633140564,0.0,0.0,0.3461902737617492,55.05615615844727,28.0,7.500638484954834,-7942.18359375,198.9720916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,305.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.884765625,18000.0,0.0,0.0,0.1759164929389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562422752380371,0.2562468349933624,-4.540590907708975e-06,0.0,0.0001785328786354,0.0,0.0,11.157548904418944,0.0,0.0,0.0,0.2986903786659241,4.0,0.0,1.0
733560,293.17462158203125,297.1499938964844,293.1499938964844,0.1037176772952079,-2217.3310546875,304.1534423828125,0.7101234793663025,0.1441036611795425,0.1311919540166854,293.44659423828125,297.1499938964844,293.1499938964844,0.0116559974849224,-702.5291748046875,303.0462951660156,0.4857215285301208,0.050000000745058,0.049029491841793,293.2123718261719,297.1499938964844,293.1499938964844,0.1958955377340316,-3049.9072265625,304.1579895019531,0.875524640083313,0.276156336069107,0.1942906081676483,293.2865905761719,297.1499938964844,293.1499938964844,0.2918532192707062,-5661.3623046875,304.1629333496094,0.9794486165046692,0.3792795538902282,0.3605120480060577,293.219482421875,297.1499938964844,293.1499938964844,0.0126918526366353,-3467.748291015625,303.51104736328125,0.4857215285301208,0.050000000745058,0.2325748056173324,291.1764221191406,291.1499938964844,272.1336975097656,269.2336120605469,284.43853759765625,293.3759155273437,291.17694091796875,1.0,0.2600201368331909,0.8119456171989441,0.8119456171989441,1.0,1.0,-1.1612409353256226,0.4885862171649933,0.6726547479629517,0.2322390228509903,0.0,0.0,0.3441675901412964,50.96201705932617,25.0,7.310356616973877,-7892.451171875,189.54202270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,305.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.484375,18000.0,0.0,0.0,0.1757602095603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543769776821136,0.2543815076351166,-4.535778771241894e-06,0.0,0.0001783742627594,0.0,0.0,11.056431770324709,0.0,0.0,0.0,0.2982786297798157,4.0,0.0,1.0
733620,293.1735534667969,297.1499938964844,293.1499938964844,0.1030851304531097,-2206.475341796875,304.1533508300781,0.7287043929100037,0.1436998695135116,0.1305886358022689,293.4554138183594,297.1499938964844,293.1499938964844,0.0113070467486977,-691.18017578125,302.9194030761719,0.4998674392700195,0.050000000745058,0.0487775988876819,293.211669921875,297.1499938964844,293.1499938964844,0.1943190246820449,-3030.313232421875,304.1579284667969,0.8996090292930603,0.2747208178043365,0.1931035816669464,293.28369140625,297.1499938964844,293.1499938964844,0.2883156836032867,-5606.02734375,304.16461181640625,0.9990000128746032,0.3764054477214813,0.3570243716239929,293.2203063964844,297.1499938964844,293.1499938964844,0.0125199370086193,-3441.504150390625,303.4849853515625,0.4998674392700195,0.050000000745058,0.2313799411058426,291.1806640625,291.1499938964844,272.205322265625,269.2906494140625,284.4788818359375,293.3835144042969,291.1809997558594,1.0,0.2505930662155151,0.8116801977157593,0.8116801977157593,1.0,1.0,-1.1532262563705444,0.4848907589912414,0.6683355569839478,0.2304727584123611,0.0,0.0,0.339771032333374,44.47566223144531,25.0,5.788455009460449,-7794.84228515625,174.28416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,305.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.876953125,18000.0,0.0,0.0,0.1752646416425705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502740621566772,0.2502785921096802,-4.525071290117921e-06,0.0,0.0001778713340172,0.0,0.0,10.834985733032228,0.0,0.0,0.0,0.2973771095275879,4.0,0.0,1.0
733680,293.1735534667969,297.1499938964844,293.1499938964844,0.1030851304531097,-2206.475341796875,304.1533508300781,0.7287043929100037,0.1436998695135116,0.1305886358022689,293.4554138183594,297.1499938964844,293.1499938964844,0.0113070467486977,-691.18017578125,302.9194030761719,0.4998674392700195,0.050000000745058,0.0487775988876819,293.211669921875,297.1499938964844,293.1499938964844,0.1943190246820449,-3030.313232421875,304.1579284667969,0.8996090292930603,0.2747208178043365,0.1931035816669464,293.28369140625,297.1499938964844,293.1499938964844,0.2883156836032867,-5606.02734375,304.16461181640625,0.9990000128746032,0.3764054477214813,0.3570243716239929,293.2203063964844,297.1499938964844,293.1499938964844,0.0125199370086193,-3441.504150390625,303.4849853515625,0.4998674392700195,0.050000000745058,0.2313799411058426,291.1806640625,291.1499938964844,272.205322265625,269.2906494140625,284.4788818359375,293.3835144042969,291.1809997558594,1.0,0.2505930662155151,0.8116801977157593,0.8116801977157593,1.0,1.0,-1.1532262563705444,0.4848907589912414,0.6683355569839478,0.2304727584123611,0.0,0.0,0.339771032333374,44.47566223144531,25.0,5.788455009460449,-7794.84228515625,174.28416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,305.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.876953125,18000.0,0.0,0.0,0.1752646416425705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502740621566772,0.2502785921096802,-4.525071290117921e-06,0.0,0.0001778713340172,0.0,0.0,10.834985733032228,0.0,0.0,0.0,0.2973771095275879,4.0,0.0,1.0
733740,293.1724853515625,297.1499938964844,293.1499938964844,0.1024283468723297,-2194.918701171875,304.1533508300781,0.7396799325942993,0.1433173269033432,0.1301119178533554,293.4635009765625,297.1499938964844,293.1499938964844,0.0109973428770899,-680.5833740234375,302.7934265136719,0.5089541673660278,0.050000000745058,0.048644233494997,293.2110595703125,297.1499938964844,293.1499938964844,0.1925538480281829,-3008.030029296875,304.15826416015625,0.9147247076034546,0.2732820808887481,0.1920080035924911,293.2673645019531,297.1499938964844,293.1499938964844,0.271183431148529,-5333.794921875,304.18804931640625,0.9990000128746032,0.37627774477005,0.3397439420223236,293.2207946777344,297.1499938964844,293.1499938964844,0.0123828677460551,-3419.137451171875,303.46044921875,0.5089541673660278,0.050000000745058,0.2307472974061966,291.2015380859375,291.1499938964844,272.2735290527344,269.3450012207031,284.53814697265625,293.3944091796875,291.205078125,1.0,0.2429302334785461,0.8114147782325745,0.8114147782325745,1.0,1.0,-1.1294643878936768,0.4735722541809082,0.6558921337127686,0.2265123128890991,0.0,0.0,0.3319412767887115,40.810768127441406,25.0,31.207874298095703,-7635.0888671875,160.2043914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32373046875,305.8621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.130859375,18000.0,0.0,0.0,0.1743839085102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444080710411071,0.2444125711917877,-4.512295163294766e-06,0.0,0.0001769774971762,0.0,0.0,10.526966094970703,0.0,0.0,0.0,0.2961215078830719,4.0,0.0,1.0
733800,293.1724853515625,297.1499938964844,293.1499938964844,0.1024283468723297,-2194.918701171875,304.1533508300781,0.7396799325942993,0.1433173269033432,0.1301119178533554,293.4635009765625,297.1499938964844,293.1499938964844,0.0109973428770899,-680.5833740234375,302.7934265136719,0.5089541673660278,0.050000000745058,0.048644233494997,293.2110595703125,297.1499938964844,293.1499938964844,0.1925538480281829,-3008.030029296875,304.15826416015625,0.9147247076034546,0.2732820808887481,0.1920080035924911,293.2673645019531,297.1499938964844,293.1499938964844,0.271183431148529,-5333.794921875,304.18804931640625,0.9990000128746032,0.37627774477005,0.3397439420223236,293.2207946777344,297.1499938964844,293.1499938964844,0.0123828677460551,-3419.137451171875,303.46044921875,0.5089541673660278,0.050000000745058,0.2307472974061966,291.2015380859375,291.1499938964844,272.2735290527344,269.3450012207031,284.53814697265625,293.3944091796875,291.205078125,1.0,0.2429302334785461,0.8114147782325745,0.8114147782325745,1.0,1.0,-1.1294643878936768,0.4735722541809082,0.6558921337127686,0.2265123128890991,0.0,0.0,0.3319412767887115,40.810768127441406,25.0,31.207874298095703,-7635.0888671875,160.2043914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32373046875,305.8621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.130859375,18000.0,0.0,0.0,0.1743839085102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444080710411071,0.2444125711917877,-4.512295163294766e-06,0.0,0.0001769774971762,0.0,0.0,10.526966094970703,0.0,0.0,0.0,0.2961215078830719,4.0,0.0,1.0
733860,293.1713256835937,297.1499938964844,293.1499938964844,0.1018562540411949,-2184.85888671875,304.1531677246094,0.7493470907211304,0.1429852396249771,0.1297018080949783,293.4713439941406,297.1499938964844,293.1499938964844,0.0107070710510015,-670.435546875,302.6658020019531,0.5171926021575928,0.050000000745058,0.0485410764813423,293.2096862792969,297.1499938964844,293.1499938964844,0.1908642500638961,-2986.740234375,304.1582946777344,0.9285351634025574,0.2720041871070862,0.1909417062997818,293.2364501953125,297.1499938964844,293.1499938964844,0.2565706670284271,-5100.26220703125,304.199462890625,0.9990000128746032,0.3795537054538727,0.325019508600235,293.220947265625,297.1499938964844,293.1499938964844,0.0122635923326015,-3399.68408203125,303.4366455078125,0.5171926021575928,0.050000000745058,0.230257973074913,291.22265625,291.1499938964844,272.337890625,269.3963317871094,284.5946350097656,293.4093933105469,291.2236633300781,1.0,0.2366380393505096,0.8112649321556091,0.8112649321556091,1.0,1.0,-1.1094683408737185,0.4641043841838836,0.6453639268875122,0.2231105715036392,0.0,0.0,0.3205680549144745,37.958045959472656,25.0,22.92248916625977,-7432.064453125,149.14227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017333984375,305.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.046875,18000.0,0.0,0.0,0.1727709323167801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343309968709945,0.2343354970216751,-4.48940227215644e-06,0.0,0.0001753405231283,0.0,0.0,10.003246307373049,0.0,0.0,0.0,0.2940359711647033,4.0,0.0,1.0
733920,293.1713256835937,297.1499938964844,293.1499938964844,0.1018562540411949,-2184.85888671875,304.1531677246094,0.7493470907211304,0.1429852396249771,0.1297018080949783,293.4713439941406,297.1499938964844,293.1499938964844,0.0107070710510015,-670.435546875,302.6658020019531,0.5171926021575928,0.050000000745058,0.0485410764813423,293.2096862792969,297.1499938964844,293.1499938964844,0.1908642500638961,-2986.740234375,304.1582946777344,0.9285351634025574,0.2720041871070862,0.1909417062997818,293.2364501953125,297.1499938964844,293.1499938964844,0.2565706670284271,-5100.26220703125,304.199462890625,0.9990000128746032,0.3795537054538727,0.325019508600235,293.220947265625,297.1499938964844,293.1499938964844,0.0122635923326015,-3399.68408203125,303.4366455078125,0.5171926021575928,0.050000000745058,0.230257973074913,291.22265625,291.1499938964844,272.337890625,269.3963317871094,284.5946350097656,293.4093933105469,291.2236633300781,1.0,0.2366380393505096,0.8112649321556091,0.8112649321556091,1.0,1.0,-1.1094683408737185,0.4641043841838836,0.6453639268875122,0.2231105715036392,0.0,0.0,0.3205680549144745,37.958045959472656,25.0,22.92248916625977,-7432.064453125,149.14227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017333984375,305.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.046875,18000.0,0.0,0.0,0.1727709323167801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343309968709945,0.2343354970216751,-4.48940227215644e-06,0.0,0.0001753405231283,0.0,0.0,10.003246307373049,0.0,0.0,0.0,0.2940359711647033,4.0,0.0,1.0
733980,293.1701965332031,297.1499938964844,293.1499938964844,0.1014792174100875,-2178.3916015625,304.1527404785156,0.7582531571388245,0.1426709145307541,0.1293519139289856,293.47906494140625,297.1499938964844,293.1499938964844,0.0104433977976441,-661.3311767578125,302.5340576171875,0.5248816013336182,0.050000000745058,0.0484571121633052,293.1986694335937,297.1499938964844,293.1499938964844,0.1908044666051864,-2986.466552734375,304.1555480957031,0.9428261518478394,0.2727156281471252,0.1910139471292495,293.2002258300781,297.1499938964844,293.1499938964844,0.2442627698183059,-4904.34033203125,304.2033386230469,0.9990000128746032,0.3847056925296783,0.3125223219394684,293.22125244140625,297.1499938964844,293.1499938964844,0.012170635163784,-3385.88671875,303.4115600585937,0.5248816013336182,0.050000000745058,0.2298596650362014,291.22662353515625,291.1499938964844,272.3980712890625,269.4444274902344,284.6395874023437,293.4149780273437,291.2265319824219,1.0,0.2314688563346862,0.8111150860786438,0.8111150860786438,1.0,1.0,-1.0935542583465576,0.4566048383712768,0.636949360370636,0.2203402519226074,0.0,0.0,0.3099801242351532,35.64128112792969,28.0,7.496152400970459,-7259.060546875,140.51736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,305.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.75390625,18000.0,0.0,0.0,0.1703082174062729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248434871435165,0.2248479425907135,-4.464861831365852e-06,0.0,0.0001728411880321,0.0,0.0,9.512643814086914,0.0,0.0,0.0,0.2920441329479217,4.0,0.0,1.0
734040,293.1701965332031,297.1499938964844,293.1499938964844,0.1014792174100875,-2178.3916015625,304.1527404785156,0.7582531571388245,0.1426709145307541,0.1293519139289856,293.47906494140625,297.1499938964844,293.1499938964844,0.0104433977976441,-661.3311767578125,302.5340576171875,0.5248816013336182,0.050000000745058,0.0484571121633052,293.1986694335937,297.1499938964844,293.1499938964844,0.1908044666051864,-2986.466552734375,304.1555480957031,0.9428261518478394,0.2727156281471252,0.1910139471292495,293.2002258300781,297.1499938964844,293.1499938964844,0.2442627698183059,-4904.34033203125,304.2033386230469,0.9990000128746032,0.3847056925296783,0.3125223219394684,293.22125244140625,297.1499938964844,293.1499938964844,0.012170635163784,-3385.88671875,303.4115600585937,0.5248816013336182,0.050000000745058,0.2298596650362014,291.22662353515625,291.1499938964844,272.3980712890625,269.4444274902344,284.6395874023437,293.4149780273437,291.2265319824219,1.0,0.2314688563346862,0.8111150860786438,0.8111150860786438,1.0,1.0,-1.0935542583465576,0.4566048383712768,0.636949360370636,0.2203402519226074,0.0,0.0,0.3099801242351532,35.64128112792969,28.0,7.496152400970459,-7259.060546875,140.51736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,305.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.75390625,18000.0,0.0,0.0,0.1703082174062729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248434871435165,0.2248479425907135,-4.464861831365852e-06,0.0,0.0001728411880321,0.0,0.0,9.512643814086914,0.0,0.0,0.0,0.2920441329479217,4.0,0.0,1.0
734100,293.1718139648437,297.1499938964844,293.1499938964844,0.1011809185147285,-2173.295654296875,304.1528015136719,0.7612213492393494,0.1421026438474655,0.1290178596973419,293.48291015625,297.1499938964844,293.1499938964844,0.0103208683431148,-657.146484375,302.4666442871094,0.5278090834617615,0.050000000745058,0.0484277494251728,293.1922302246094,297.1499938964844,293.1499938964844,0.1913006752729416,-2993.04296875,304.1536560058594,0.9487035274505616,0.2733595073223114,0.191414475440979,293.1822204589844,297.1499938964844,293.1499938964844,0.2398334294557571,-4834.40234375,304.20166015625,0.9990000128746032,0.3876046240329742,0.3080324828624725,293.2213439941406,297.1499938964844,293.1499938964844,0.0121348928660154,-3381.17138671875,303.3987731933594,0.5278090834617615,0.050000000745058,0.2297203987836837,291.2240600585937,291.1499938964844,272.4264831542969,269.4671630859375,284.6450500488281,293.3947448730469,291.2225646972656,1.0,0.2297263443470001,0.8110402226448059,0.8110402226448059,1.0,1.0,-1.088041067123413,0.4540271759033203,0.6340138912200928,0.2193261533975601,0.0,0.0,0.305265337228775,34.831031799316406,28.0,-4.28754186630249,-7189.87939453125,137.56674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.29296875,18000.0,0.0,0.0,0.1688062250614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205428928136825,0.2205473482608795,-4.453582732821815e-06,0.0,0.00017131686036,0.0,0.0,9.292803764343262,0.0,0.0,0.0,0.29115030169487,4.0,0.0,1.0
734160,293.1749572753906,297.1499938964844,293.1499938964844,0.1005859225988388,-2163.109619140625,304.15338134765625,0.7624244689941406,0.1412073373794555,0.1283256709575653,293.4867553710937,297.1499938964844,293.1499938964844,0.0102064423263072,-653.3402099609375,302.39776611328125,0.5298914909362793,0.050000000745058,0.0484076403081417,293.1866149902344,297.1499938964844,293.1499938964844,0.191913366317749,-3001.112548828125,304.1518859863281,0.952997088432312,0.2739278972148895,0.1918248981237411,293.16607666015625,297.1499938964844,293.1499938964844,0.2368036806583404,-4787.33642578125,304.19775390625,0.9990000128746032,0.3903683423995971,0.3049189150333404,293.2214050292969,297.1499938964844,293.1499938964844,0.0121092032641172,-3378.608154296875,303.3857727050781,0.5298914909362793,0.050000000745058,0.2296250015497207,291.2156066894531,291.1499938964844,272.4537048339844,269.489013671875,284.651611328125,293.37945556640625,291.21337890625,1.0,0.2284540385007858,0.8110109567642212,0.8110109567642212,1.0,1.0,-1.083826184272766,0.4520683884620666,0.6317577958106995,0.2185298204421997,0.0,0.0,0.3017224371433258,34.27043533325195,46.0,-14.974007606506348,-7135.7109375,135.43727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66070556640625,305.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.21875,18000.0,0.0,0.0,0.1671683639287948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170405983924865,0.2170450389385223,-4.443566012923839e-06,0.0,0.0001696546387393,0.0,0.0,9.113443374633787,0.0,0.0,0.0,0.2904155850410461,4.0,0.0,1.0
734220,293.17803955078125,297.1499938964844,293.1499938964844,0.0996195897459983,-2146.877685546875,304.1537780761719,0.7514259815216064,0.139941781759262,0.1270704120397567,293.49462890625,297.1499938964844,293.1499938964844,0.0100209163501858,-647.7188720703125,302.2552795410156,0.5228719115257263,0.050000000745058,0.0484781004488468,293.182861328125,297.1499938964844,293.1499938964844,0.1928195655345916,-3013.163330078125,304.1498107910156,0.94134783744812,0.2737942337989807,0.1921527534723281,293.15386962890625,297.1499938964844,293.1499938964844,0.2466402351856231,-4955.59228515625,304.16473388671875,0.9990000128746032,0.3925164043903351,0.3156859278678894,293.22174072265625,297.1499938964844,293.1499938964844,0.0121150575578212,-3384.538818359375,303.3582458496094,0.5228719115257263,0.050000000745058,0.2299592494964599,291.1853942871094,291.1499938964844,272.5044860839844,269.5298156738281,284.6554870605469,293.3743896484375,291.1799621582031,1.0,0.2333890348672866,0.8109524846076965,0.8109524846076965,1.0,1.0,-1.096110463142395,0.4580618739128113,0.6380485892295837,0.220018208026886,0.0,0.0,0.2986408174037933,36.18509292602539,64.0,-46.17950439453125,-7119.9140625,142.2100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7759094238281,305.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.84375,18000.0,0.0,0.0,0.1637276709079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129868566989898,0.2129912823438644,-4.429586624610238e-06,0.0,0.000166162775713,0.0,0.0,8.902753829956055,0.0,0.0,0.0,0.2895316779613495,4.0,0.0,1.0
734280,293.17803955078125,297.1499938964844,293.1499938964844,0.0996195897459983,-2146.877685546875,304.1537780761719,0.7514259815216064,0.139941781759262,0.1270704120397567,293.49462890625,297.1499938964844,293.1499938964844,0.0100209163501858,-647.7188720703125,302.2552795410156,0.5228719115257263,0.050000000745058,0.0484781004488468,293.182861328125,297.1499938964844,293.1499938964844,0.1928195655345916,-3013.163330078125,304.1498107910156,0.94134783744812,0.2737942337989807,0.1921527534723281,293.15386962890625,297.1499938964844,293.1499938964844,0.2466402351856231,-4955.59228515625,304.16473388671875,0.9990000128746032,0.3925164043903351,0.3156859278678894,293.22174072265625,297.1499938964844,293.1499938964844,0.0121150575578212,-3384.538818359375,303.3582458496094,0.5228719115257263,0.050000000745058,0.2299592494964599,291.1853942871094,291.1499938964844,272.5044860839844,269.5298156738281,284.6554870605469,293.3743896484375,291.1799621582031,1.0,0.2333890348672866,0.8109524846076965,0.8109524846076965,1.0,1.0,-1.096110463142395,0.4580618739128113,0.6380485892295837,0.220018208026886,0.0,0.0,0.2986408174037933,36.18509292602539,64.0,-46.17950439453125,-7119.9140625,142.2100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7759094238281,305.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.84375,18000.0,0.0,0.0,0.1637276709079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129868566989898,0.2129912823438644,-4.429586624610238e-06,0.0,0.000166162775713,0.0,0.0,8.902753829956055,0.0,0.0,0.0,0.2895316779613495,4.0,0.0,1.0
734340,293.1768798828125,297.1499938964844,293.1499938964844,0.0995282754302024,-2146.18603515625,304.15264892578125,0.7315855622291565,0.1394501328468322,0.1265679001808166,293.5028686523437,297.1499938964844,293.1499938964844,0.0098816668614745,-644.3761596679688,302.1050109863281,0.5075307488441467,0.050000000745058,0.0486637726426124,293.1936950683594,297.1499938964844,293.1499938964844,0.1920000463724136,-3003.31103515625,304.1513671875,0.9097363352775574,0.2707973122596741,0.1907327324151992,293.18096923828125,297.1499938964844,293.1499938964844,0.2723306119441986,-5377.40234375,304.1168212890625,0.9990000128746032,0.3870114982128143,0.3424476981163025,293.2230529785156,297.1499938964844,293.1499938964844,0.0121820624917745,-3402.939697265625,303.3262939453125,0.5075307488441467,0.050000000745058,0.2308399975299835,291.13336181640625,291.1499938964844,272.54998779296875,269.5666198730469,284.6651916503906,293.41802978515625,291.1280822753906,1.0,0.2446117401123047,0.8108940124511719,0.8108940124511719,1.0,1.0,-1.1271977424621582,0.4729971587657928,0.654200553894043,0.2245452404022216,0.0,0.0,0.3043321967124939,41.24041748046875,67.0,-64.52595520019531,-7244.359375,160.36033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8178405761719,305.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.341796875,18000.0,0.0,0.0,0.1606884598731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157758474349975,0.2157802730798721,-4.4288226490607485e-06,0.0,0.0001630783663131,0.0,0.0,9.027210235595703,0.0,0.0,0.0,0.2899635732173919,4.0,0.0,1.0
734400,293.1768798828125,297.1499938964844,293.1499938964844,0.0995282754302024,-2146.18603515625,304.15264892578125,0.7315855622291565,0.1394501328468322,0.1265679001808166,293.5028686523437,297.1499938964844,293.1499938964844,0.0098816668614745,-644.3761596679688,302.1050109863281,0.5075307488441467,0.050000000745058,0.0486637726426124,293.1936950683594,297.1499938964844,293.1499938964844,0.1920000463724136,-3003.31103515625,304.1513671875,0.9097363352775574,0.2707973122596741,0.1907327324151992,293.18096923828125,297.1499938964844,293.1499938964844,0.2723306119441986,-5377.40234375,304.1168212890625,0.9990000128746032,0.3870114982128143,0.3424476981163025,293.2230529785156,297.1499938964844,293.1499938964844,0.0121820624917745,-3402.939697265625,303.3262939453125,0.5075307488441467,0.050000000745058,0.2308399975299835,291.13336181640625,291.1499938964844,272.54998779296875,269.5666198730469,284.6651916503906,293.41802978515625,291.1280822753906,1.0,0.2446117401123047,0.8108940124511719,0.8108940124511719,1.0,1.0,-1.1271977424621582,0.4729971587657928,0.654200553894043,0.2245452404022216,0.0,0.0,0.3043321967124939,41.24041748046875,67.0,-64.52595520019531,-7244.359375,160.36033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8178405761719,305.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.341796875,18000.0,0.0,0.0,0.1606884598731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157758474349975,0.2157802730798721,-4.4288226490607485e-06,0.0,0.0001630783663131,0.0,0.0,9.027210235595703,0.0,0.0,0.0,0.2899635732173919,4.0,0.0,1.0
734460,293.1669616699219,297.1499938964844,293.1499938964844,0.1010367274284362,-2173.116455078125,304.1492614746094,0.7153849005699158,0.1408040225505828,0.1278474777936935,293.5050048828125,297.1499938964844,293.1499938964844,0.0097706923261284,-641.6797485351562,301.9700012207031,0.4936107099056244,0.050000000745058,0.0488829761743545,293.2041015625,297.1499938964844,293.1499938964844,0.1898654550313949,-2976.617919921875,304.1544189453125,0.8807311058044434,0.26756751537323,0.1884553432464599,293.2342834472656,297.1499938964844,293.1499938964844,0.2887210249900818,-5642.10009765625,304.1031494140625,0.9915536046028136,0.3754475116729736,0.3590223491191864,293.2192687988281,297.1499938964844,293.1499938964844,0.0122837824746966,-3424.521728515625,303.3088073730469,0.4936107099056244,0.050000000745058,0.2318798005580902,291.0946655273437,291.1499938964844,272.5926513671875,269.6015319824219,284.6721496582031,293.4386291503906,291.09283447265625,1.0,0.2544631958007812,0.8104397654533386,0.8104397654533386,1.0,1.0,-1.14649498462677,0.4821751415729522,0.6643198132514954,0.2275413572788238,0.0,0.0,0.3145978152751922,47.020774841308594,70.0,-43.06634140014648,-7404.39111328125,177.37686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488708496094,305.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.486328125,18000.0,0.0,0.0,0.1588071435689926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236548066139221,0.2236592471599578,-4.442659246706171e-06,0.0,0.0001611690531717,0.0,0.0,9.413010597229004,0.0,0.0,0.0,0.2914678752422333,4.0,0.0,1.0
734520,293.1669616699219,297.1499938964844,293.1499938964844,0.1010367274284362,-2173.116455078125,304.1492614746094,0.7153849005699158,0.1408040225505828,0.1278474777936935,293.5050048828125,297.1499938964844,293.1499938964844,0.0097706923261284,-641.6797485351562,301.9700012207031,0.4936107099056244,0.050000000745058,0.0488829761743545,293.2041015625,297.1499938964844,293.1499938964844,0.1898654550313949,-2976.617919921875,304.1544189453125,0.8807311058044434,0.26756751537323,0.1884553432464599,293.2342834472656,297.1499938964844,293.1499938964844,0.2887210249900818,-5642.10009765625,304.1031494140625,0.9915536046028136,0.3754475116729736,0.3590223491191864,293.2192687988281,297.1499938964844,293.1499938964844,0.0122837824746966,-3424.521728515625,303.3088073730469,0.4936107099056244,0.050000000745058,0.2318798005580902,291.0946655273437,291.1499938964844,272.5926513671875,269.6015319824219,284.6721496582031,293.4386291503906,291.09283447265625,1.0,0.2544631958007812,0.8104397654533386,0.8104397654533386,1.0,1.0,-1.14649498462677,0.4821751415729522,0.6643198132514954,0.2275413572788238,0.0,0.0,0.3145978152751922,47.020774841308594,70.0,-43.06634140014648,-7404.39111328125,177.37686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488708496094,305.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.486328125,18000.0,0.0,0.0,0.1588071435689926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236548066139221,0.2236592471599578,-4.442659246706171e-06,0.0,0.0001611690531717,0.0,0.0,9.413010597229004,0.0,0.0,0.0,0.2914678752422333,4.0,0.0,1.0
734580,293.1664123535156,297.1499938964844,293.1499938964844,0.1010226085782051,-2172.3515625,304.14959716796875,0.6950095295906067,0.140498474240303,0.1280993372201919,293.5091247558594,297.1499938964844,293.1499938964844,0.0096140950918197,-635.6038208007812,301.8403625488281,0.4793861806392669,0.050000000745058,0.0491532571613788,293.2079772949219,297.1499938964844,293.1499938964844,0.1875316798686981,-2946.612060546875,304.15679931640625,0.8538637161254883,0.2654023468494415,0.1869952082633972,293.2640075683594,297.1499938964844,293.1499938964844,0.2810577154159546,-5507.37548828125,304.1312561035156,0.9585000872612,0.367216408252716,0.350180059671402,293.2180480957031,297.1499938964844,293.1499938964844,0.0123134609311819,-3428.7724609375,303.2901916503906,0.4793861806392669,0.050000000745058,0.2331618815660476,291.1248779296875,291.1499938964844,272.6350402832031,269.6368713378906,284.69342041015625,293.42633056640625,291.1286926269531,1.0,0.2623468935489654,0.8099855780601501,0.8099855780601501,1.0,1.0,-1.137223243713379,0.4776988923549652,0.6595243215560913,0.2260515540838241,0.0,0.0,0.3165665864944458,53.754150390625,73.0,26.479551315307617,-7417.619140625,187.46173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6055603027344,305.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.830078125,18000.0,0.0,0.0,0.1581214219331741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281188070774078,0.2281232625246048,-4.459197953110561e-06,0.0,0.0001604731514817,0.0,0.0,9.651796340942385,0.0,0.0,0.0,0.2924485504627228,4.0,0.0,1.0
734640,293.1664123535156,297.1499938964844,293.1499938964844,0.1010226085782051,-2172.3515625,304.14959716796875,0.6950095295906067,0.140498474240303,0.1280993372201919,293.5091247558594,297.1499938964844,293.1499938964844,0.0096140950918197,-635.6038208007812,301.8403625488281,0.4793861806392669,0.050000000745058,0.0491532571613788,293.2079772949219,297.1499938964844,293.1499938964844,0.1875316798686981,-2946.612060546875,304.15679931640625,0.8538637161254883,0.2654023468494415,0.1869952082633972,293.2640075683594,297.1499938964844,293.1499938964844,0.2810577154159546,-5507.37548828125,304.1312561035156,0.9585000872612,0.367216408252716,0.350180059671402,293.2180480957031,297.1499938964844,293.1499938964844,0.0123134609311819,-3428.7724609375,303.2901916503906,0.4793861806392669,0.050000000745058,0.2331618815660476,291.1248779296875,291.1499938964844,272.6350402832031,269.6368713378906,284.69342041015625,293.42633056640625,291.1286926269531,1.0,0.2623468935489654,0.8099855780601501,0.8099855780601501,1.0,1.0,-1.137223243713379,0.4776988923549652,0.6595243215560913,0.2260515540838241,0.0,0.0,0.3165665864944458,53.754150390625,73.0,26.479551315307617,-7417.619140625,187.46173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6055603027344,305.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.830078125,18000.0,0.0,0.0,0.1581214219331741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281188070774078,0.2281232625246048,-4.459197953110561e-06,0.0,0.0001604731514817,0.0,0.0,9.651796340942385,0.0,0.0,0.0,0.2924485504627228,4.0,0.0,1.0
734700,293.1669921875,297.1499938964844,293.1499938964844,0.100788339972496,-2168.098388671875,304.1501159667969,0.6866153478622437,0.140173390507698,0.1279495060443878,293.51190185546875,297.1499938964844,293.1499938964844,0.0095295095816254,-632.3380126953125,301.77276611328125,0.4732720553874969,0.050000000745058,0.0492708720266819,293.2088317871094,297.1499938964844,293.1499938964844,0.1866114139556884,-2934.875732421875,304.1572265625,0.8440232872962952,0.2644981443881988,0.1864100098609924,293.26983642578125,297.1499938964844,293.1499938964844,0.2784164547920227,-5463.390625,304.139404296875,0.9443489909172058,0.3646222352981567,0.3474780023097992,293.2182312011719,297.1499938964844,293.1499938964844,0.012321438640356,-3430.33203125,303.2787475585937,0.4732720553874969,0.050000000745058,0.2337198108434677,291.1374816894531,291.1499938964844,272.6561279296875,269.6546936035156,284.7063293457031,293.42633056640625,291.1390991210937,1.0,0.2657761871814728,0.8097584247589111,0.8097584247589111,1.0,1.0,-1.133907914161682,0.4760909378528595,0.657817006111145,0.2255203872919082,0.0,0.0,0.316084623336792,56.69309997558594,73.0,25.653703689575195,-7381.2333984375,192.10069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333557128906,305.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.896484375,18000.0,0.0,0.0,0.1580064594745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227696031332016,0.2277005016803741,-4.460873697098577e-06,0.0,0.0001603564742254,0.0,0.0,9.635774612426758,0.0,0.0,0.0,0.2924279272556305,4.0,0.0,1.0
734760,293.16766357421875,297.1499938964844,293.1499938964844,0.1005506366491317,-2163.873046875,304.1505126953125,0.6793055534362793,0.1398264169692993,0.1277499347925186,293.5150756835937,297.1499938964844,293.1499938964844,0.0094453524798154,-629.15478515625,301.7026062011719,0.4673106372356415,0.050000000745058,0.0493791475892066,293.2086486816406,297.1499938964844,293.1499938964844,0.1859041005373001,-2925.949951171875,304.1571960449219,0.8357917666435242,0.2637883126735687,0.1859276592731475,293.2728576660156,297.1499938964844,293.1499938964844,0.2764092087745666,-5430.20263671875,304.1449584960937,0.9318934679031372,0.3625114560127258,0.3453779816627502,293.2186584472656,297.1499938964844,293.1499938964844,0.0123303076252341,-3432.56298828125,303.2661437988281,0.4673106372356415,0.050000000745058,0.234233409166336,291.14361572265625,291.1499938964844,272.6771850585937,269.6725769042969,284.7198486328125,293.4287109375,291.1447448730469,1.0,0.2689400017261505,0.8095738887786865,0.8095738887786865,1.0,1.0,-1.131314754486084,0.4748277962207794,0.656486988067627,0.2251180857419967,0.0,0.0,0.3158830106258392,59.404415130615234,61.0,21.57161903381348,-7351.06494140625,196.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,305.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.1579674035310745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274538278579712,0.2274582833051681,-4.460902346181683e-06,0.0,0.0001603168348083,0.0,0.0,9.624671936035156,0.0,0.0,0.0,0.2923971712589264,4.0,0.0,1.0
