time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.1687316894531,297.1499938964844,293.1499938964844,0.0999137386679649,-2152.63671875,304.1513977050781,0.6757827401161194,0.13916015625,0.1271770745515823,293.5220947265625,297.1499938964844,293.1499938964844,0.0092295361682772,-620.3807373046875,301.5588073730469,0.4649730324745178,0.050000000745058,0.0494193248450756,293.2063903808594,297.1499938964844,293.1499938964844,0.1847324222326278,-2911.197998046875,304.15673828125,0.8320567011833191,0.2627548575401306,0.1851513981819152,293.2745666503906,297.1499938964844,293.1499938964844,0.2730111181735992,-5374.67578125,304.1521911621094,0.9246009588241576,0.3590468466281891,0.3419438898563385,293.2198791503906,297.1499938964844,293.1499938964844,0.012275792658329,-3424.803955078125,303.2398681640625,0.4649730324745178,0.050000000745058,0.2344240099191665,291.1545715332031,291.1499938964844,272.7190856933594,269.70867919921875,284.7493896484375,293.43731689453125,291.1556396484375,1.0,0.2690528929233551,0.8092048168182373,0.8092048168182373,1.0,1.0,-1.125851035118103,0.4721551537513733,0.653695821762085,0.2243144959211349,0.0,0.0,0.3145484626293182,60.3593635559082,49.0,17.215503692626953,-7288.5009765625,196.59510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.6649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1580712646245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266219407320022,0.2266264110803604,-4.459774118004134e-06,0.0,0.0001604222343303,0.0,0.0,9.58404541015625,0.0,0.0,0.0,0.2922383248806,4.0,0.0,1.0
734880,293.1687316894531,297.1499938964844,293.1499938964844,0.0999137386679649,-2152.63671875,304.1513977050781,0.6757827401161194,0.13916015625,0.1271770745515823,293.5220947265625,297.1499938964844,293.1499938964844,0.0092295361682772,-620.3807373046875,301.5588073730469,0.4649730324745178,0.050000000745058,0.0494193248450756,293.2063903808594,297.1499938964844,293.1499938964844,0.1847324222326278,-2911.197998046875,304.15673828125,0.8320567011833191,0.2627548575401306,0.1851513981819152,293.2745666503906,297.1499938964844,293.1499938964844,0.2730111181735992,-5374.67578125,304.1521911621094,0.9246009588241576,0.3590468466281891,0.3419438898563385,293.2198791503906,297.1499938964844,293.1499938964844,0.012275792658329,-3424.803955078125,303.2398681640625,0.4649730324745178,0.050000000745058,0.2344240099191665,291.1545715332031,291.1499938964844,272.7190856933594,269.70867919921875,284.7493896484375,293.43731689453125,291.1556396484375,1.0,0.2690528929233551,0.8092048168182373,0.8092048168182373,1.0,1.0,-1.125851035118103,0.4721551537513733,0.653695821762085,0.2243144959211349,0.0,0.0,0.3145484626293182,60.3593635559082,49.0,17.215503692626953,-7288.5009765625,196.59510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.6649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1580712646245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266219407320022,0.2266264110803604,-4.459774118004134e-06,0.0,0.0001604222343303,0.0,0.0,9.58404541015625,0.0,0.0,0.0,0.2922383248806,4.0,0.0,1.0
734940,293.16925048828125,297.1499938964844,293.1499938964844,0.0992332100868225,-2140.709228515625,304.1520690917969,0.6810824871063232,0.1385797262191772,0.1265369057655334,293.5294494628906,297.1499938964844,293.1499938964844,0.0089811272919178,-609.7705688476562,301.4112243652344,0.4709348082542419,0.050000000745058,0.0493143275380134,293.20269775390625,297.1499938964844,293.1499938964844,0.1838178932666778,-2899.7421875,304.156005859375,0.8382628560066223,0.262072205543518,0.1845437288284301,293.273681640625,297.1499938964844,293.1499938964844,0.2699942290782928,-5326.07666015625,304.15643310546875,0.931203067302704,0.356067955493927,0.3389456868171692,293.220947265625,297.1499938964844,293.1499938964844,0.0121668362990021,-3407.838134765625,303.21337890625,0.4709348082542419,0.050000000745058,0.2339259386062622,291.1626281738281,291.1499938964844,272.7607421875,269.7450866699219,284.78106689453125,293.4485168457031,291.1632995605469,1.0,0.2647277414798736,0.8088356852531433,0.8088356852531433,1.0,1.0,-1.1200311183929443,0.4692977666854858,0.6507332921028137,0.2235013991594314,0.0,0.0,0.3122906982898712,57.635520935058594,37.0,12.025664329528809,-7216.83251953125,189.5572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1582696884870529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248427420854568,0.2248471975326538,-4.4562939365278e-06,0.0,0.0001606236182851,0.0,0.0,9.495146751403809,0.0,0.0,0.0,0.2918877601623535,4.0,0.0,1.0
735000,293.16925048828125,297.1499938964844,293.1499938964844,0.0992332100868225,-2140.709228515625,304.1520690917969,0.6810824871063232,0.1385797262191772,0.1265369057655334,293.5294494628906,297.1499938964844,293.1499938964844,0.0089811272919178,-609.7705688476562,301.4112243652344,0.4709348082542419,0.050000000745058,0.0493143275380134,293.20269775390625,297.1499938964844,293.1499938964844,0.1838178932666778,-2899.7421875,304.156005859375,0.8382628560066223,0.262072205543518,0.1845437288284301,293.273681640625,297.1499938964844,293.1499938964844,0.2699942290782928,-5326.07666015625,304.15643310546875,0.931203067302704,0.356067955493927,0.3389456868171692,293.220947265625,297.1499938964844,293.1499938964844,0.0121668362990021,-3407.838134765625,303.21337890625,0.4709348082542419,0.050000000745058,0.2339259386062622,291.1626281738281,291.1499938964844,272.7607421875,269.7450866699219,284.78106689453125,293.4485168457031,291.1632995605469,1.0,0.2647277414798736,0.8088356852531433,0.8088356852531433,1.0,1.0,-1.1200311183929443,0.4692977666854858,0.6507332921028137,0.2235013991594314,0.0,0.0,0.3122906982898712,57.635520935058594,37.0,12.025664329528809,-7216.83251953125,189.5572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1582696884870529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248427420854568,0.2248471975326538,-4.4562939365278e-06,0.0,0.0001606236182851,0.0,0.0,9.495146751403809,0.0,0.0,0.0,0.2918877601623535,4.0,0.0,1.0
735060,293.1693420410156,297.1499938964844,293.1499938964844,0.098543643951416,-2128.66357421875,304.15252685546875,0.6936554312705994,0.1380721181631088,0.1258738189935684,293.5367736816406,297.1499938964844,293.1499938964844,0.0087155811488628,-597.960693359375,301.2609558105469,0.4814870059490204,0.050000000745058,0.0491122752428054,293.1982421875,297.1499938964844,293.1499938964844,0.1830807477235794,-2890.53466796875,304.1552429199219,0.8528060913085938,0.2616398632526397,0.1840521842241287,293.271728515625,297.1499938964844,293.1499938964844,0.2671256065368652,-5280.291015625,304.1590270996094,0.9485093355178832,0.353327989578247,0.3361175954341888,293.2217102050781,297.1499938964844,293.1499938964844,0.0120241791009902,-3384.90380859375,303.1873474121094,0.4814870059490204,0.050000000745058,0.2329674810171127,291.16864013671875,291.1499938964844,272.8021850585937,269.78179931640625,284.8138122558594,293.4609375,291.1692199707031,1.0,0.2571149170398712,0.8086070418357849,0.8086070418357849,1.0,1.0,-1.113857984542847,0.4662691652774811,0.6475887894630432,0.2226930260658264,0.0,0.0,0.3093954026699066,52.45140838623047,25.0,9.097896575927734,-7143.76611328125,177.81637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,305.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1584074646234512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225309908390045,0.2225354462862014,-4.451248059922364e-06,0.0,0.0001607634476386,0.0,0.0,9.378984451293944,0.0,0.0,0.0,0.2914224863052368,4.0,0.0,1.0
735120,293.1693420410156,297.1499938964844,293.1499938964844,0.098543643951416,-2128.66357421875,304.15252685546875,0.6936554312705994,0.1380721181631088,0.1258738189935684,293.5367736816406,297.1499938964844,293.1499938964844,0.0087155811488628,-597.960693359375,301.2609558105469,0.4814870059490204,0.050000000745058,0.0491122752428054,293.1982421875,297.1499938964844,293.1499938964844,0.1830807477235794,-2890.53466796875,304.1552429199219,0.8528060913085938,0.2616398632526397,0.1840521842241287,293.271728515625,297.1499938964844,293.1499938964844,0.2671256065368652,-5280.291015625,304.1590270996094,0.9485093355178832,0.353327989578247,0.3361175954341888,293.2217102050781,297.1499938964844,293.1499938964844,0.0120241791009902,-3384.90380859375,303.1873474121094,0.4814870059490204,0.050000000745058,0.2329674810171127,291.16864013671875,291.1499938964844,272.8021850585937,269.78179931640625,284.8138122558594,293.4609375,291.1692199707031,1.0,0.2571149170398712,0.8086070418357849,0.8086070418357849,1.0,1.0,-1.113857984542847,0.4662691652774811,0.6475887894630432,0.2226930260658264,0.0,0.0,0.3093954026699066,52.45140838623047,25.0,9.097896575927734,-7143.76611328125,177.81637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,305.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1584074646234512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225309908390045,0.2225354462862014,-4.451248059922364e-06,0.0,0.0001607634476386,0.0,0.0,9.378984451293944,0.0,0.0,0.0,0.2914224863052368,4.0,0.0,1.0
735180,293.1691589355469,297.1499938964844,293.1499938964844,0.0978520363569259,-2116.599365234375,304.15283203125,0.7135588526725769,0.1376204043626785,0.1252031624317169,293.5438537597656,297.1499938964844,293.1499938964844,0.008443433791399,-585.3975830078125,301.1087646484375,0.4957772195339203,0.050000000745058,0.0488454848527908,293.193359375,297.1499938964844,293.1499938964844,0.1824819445610046,-2883.064208984375,304.15447998046875,0.8769465684890747,0.2614053189754486,0.1836589276790619,293.269287109375,297.1499938964844,293.1499938964844,0.2643297612667084,-5235.89697265625,304.1606750488281,0.97430682182312,0.3507375419139862,0.3333808183670044,293.2220458984375,297.1499938964844,293.1499938964844,0.0118610998615622,-3358.04931640625,303.162109375,0.4957772195339203,0.050000000745058,0.2317019551992416,291.1738586425781,291.1499938964844,272.8434143066406,269.8187561035156,284.84735107421875,293.47381591796875,291.1743469238281,1.0,0.2470033466815948,0.8083783984184265,0.8083783984184265,1.0,1.0,-1.1074570417404177,0.4631175398826599,0.6443395018577576,0.2218960970640182,0.0,0.0,0.3058603405952453,45.62696838378906,25.0,7.454417705535889,-7069.1044921875,163.0423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20025634765625,305.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09375,18000.0,0.0,0.0,0.1583677679300308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196881026029586,0.2196925431489944,-4.444914338819217e-06,0.0,0.0001607231533853,0.0,0.0,9.23652172088623,0.0,0.0,0.0,0.290850967168808,4.0,0.0,1.0
735240,293.1691589355469,297.1499938964844,293.1499938964844,0.0978520363569259,-2116.599365234375,304.15283203125,0.7135588526725769,0.1376204043626785,0.1252031624317169,293.5438537597656,297.1499938964844,293.1499938964844,0.008443433791399,-585.3975830078125,301.1087646484375,0.4957772195339203,0.050000000745058,0.0488454848527908,293.193359375,297.1499938964844,293.1499938964844,0.1824819445610046,-2883.064208984375,304.15447998046875,0.8769465684890747,0.2614053189754486,0.1836589276790619,293.269287109375,297.1499938964844,293.1499938964844,0.2643297612667084,-5235.89697265625,304.1606750488281,0.97430682182312,0.3507375419139862,0.3333808183670044,293.2220458984375,297.1499938964844,293.1499938964844,0.0118610998615622,-3358.04931640625,303.162109375,0.4957772195339203,0.050000000745058,0.2317019551992416,291.1738586425781,291.1499938964844,272.8434143066406,269.8187561035156,284.84735107421875,293.47381591796875,291.1743469238281,1.0,0.2470033466815948,0.8083783984184265,0.8083783984184265,1.0,1.0,-1.1074570417404177,0.4631175398826599,0.6443395018577576,0.2218960970640182,0.0,0.0,0.3058603405952453,45.62696838378906,25.0,7.454417705535889,-7069.1044921875,163.0423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20025634765625,305.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09375,18000.0,0.0,0.0,0.1583677679300308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196881026029586,0.2196925431489944,-4.444914338819217e-06,0.0,0.0001607231533853,0.0,0.0,9.23652172088623,0.0,0.0,0.0,0.290850967168808,4.0,0.0,1.0
735300,293.1690368652344,297.1499938964844,293.1499938964844,0.0975446850061416,-2111.2490234375,304.1528625488281,0.7221750617027283,0.1374050229787826,0.1249054744839668,293.5472717285156,297.1499938964844,293.1499938964844,0.0083161797374486,-579.4241943359375,301.031982421875,0.5025080442428589,0.050000000745058,0.0487367659807205,293.1909484863281,297.1499938964844,293.1499938964844,0.1822630614042282,-2880.354248046875,304.1540832519531,0.8887275457382202,0.2613344490528106,0.1835225075483322,293.2679748535156,297.1499938964844,293.1499938964844,0.2629963159561157,-5214.7958984375,304.1611328125,0.9848181009292604,0.3494822084903717,0.3320798575878143,293.2221069335937,297.1499938964844,293.1499938964844,0.0117908753454685,-3346.50537109375,303.14971923828125,0.5025080442428589,0.050000000745058,0.2311862260103225,291.17608642578125,291.1499938964844,272.86395263671875,269.8373107910156,284.86383056640625,293.4802551269531,291.1764831542969,1.0,0.2430082708597183,0.8082640767097473,0.8082640767097473,1.0,1.0,-1.1046245098114014,0.4617134630680084,0.6429110169410706,0.221566841006279,0.0,0.0,0.3038960695266723,42.84406661987305,25.0,6.3636155128479,-7032.4873046875,157.00247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,305.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.125,18000.0,0.0,0.0,0.1582540720701217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180977612733841,0.2181022018194198,-4.441324108483968e-06,0.0,0.0001606077566975,0.0,0.0,9.157044410705566,0.0,0.0,0.0,0.2905319035053253,4.0,0.0,1.0
735360,293.1689147949219,297.1499938964844,293.1499938964844,0.0972599312663078,-2106.303466796875,304.1528625488281,0.7296228408813477,0.1371839195489883,0.1246246173977851,293.5506591796875,297.1499938964844,293.1499938964844,0.0081954663619399,-573.7139892578125,300.9545288085937,0.5087431073188782,0.050000000745058,0.0486472621560096,293.1886901855469,297.1499938964844,293.1499938964844,0.1820828467607498,-2878.138671875,304.1536560058594,0.8993948101997375,0.2612591981887817,0.18340565264225,293.2666931152344,297.1499938964844,293.1499938964844,0.2617141902446747,-5194.55029296875,304.16143798828125,0.9932326674461364,0.3482429683208465,0.3308164477348327,293.2221374511719,297.1499938964844,293.1499938964844,0.0117294574156403,-3336.5234375,303.1372985839844,0.5087431073188782,0.050000000745058,0.2307616621255874,291.1775207519531,291.1499938964844,272.8844299316406,269.8558959960937,284.8799743652344,293.4865417480469,291.177734375,1.0,0.2395028173923492,0.8081645965576172,0.8081645965576172,1.0,1.0,-1.1020135879516602,0.4604126513004303,0.6416009068489075,0.2212843596935272,0.0,0.0,0.301913172006607,40.55069732666016,25.0,4.71104621887207,-6997.00830078125,151.97120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091369628906,305.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.1580682843923568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164550870656967,0.2164595127105713,-4.4375265133567154e-06,0.0,0.0001604192220838,0.0,0.0,9.075011253356934,0.0,0.0,0.0,0.2902023792266845,4.0,0.0,1.0
735420,293.1687927246094,297.1499938964844,293.1499938964844,0.0967122316360473,-2096.7509765625,304.15283203125,0.7406856417655945,0.1367337554693222,0.124105304479599,293.5572814941406,297.1499938964844,293.1499938964844,0.0079700946807861,-562.8431396484375,300.7987365722656,0.5185986757278442,0.050000000745058,0.0485250018537044,293.1835632324219,297.1499938964844,293.1499938964844,0.1817999631166458,-2874.636962890625,304.1529235839844,0.9164764285087584,0.2613106667995453,0.1832657158374786,293.260986328125,297.1499938964844,293.1499938964844,0.2538038492202759,-5067.31787109375,304.1715087890625,0.9990000128746032,0.3464185297489166,0.3226520121097564,293.2221069335937,297.1499938964844,293.1499938964844,0.0116277439519763,-3319.941162109375,303.1127624511719,0.5185986757278442,0.050000000745058,0.2301817238330841,291.1820983886719,291.1499938964844,272.9252624511719,269.89324951171875,284.9216613769531,293.50299072265625,291.1838684082031,1.0,0.2335789948701858,0.8079655766487122,0.8079655766487122,1.0,1.0,-1.0904414653778076,0.4547570943832397,0.6356843709945679,0.2198202013969421,0.0,0.0,0.297451913356781,37.33015823364258,25.0,12.591248512268066,-6911.42529296875,142.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.94140625,18000.0,0.0,0.0,0.1574623584747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130593657493591,0.2130637913942337,-4.429778982739663e-06,0.0,0.0001598042872501,0.0,0.0,8.906394958496094,0.0,0.0,0.0,0.289520800113678,4.0,0.0,1.0
735480,293.1687927246094,297.1499938964844,293.1499938964844,0.0967122316360473,-2096.7509765625,304.15283203125,0.7406856417655945,0.1367337554693222,0.124105304479599,293.5572814941406,297.1499938964844,293.1499938964844,0.0079700946807861,-562.8431396484375,300.7987365722656,0.5185986757278442,0.050000000745058,0.0485250018537044,293.1835632324219,297.1499938964844,293.1499938964844,0.1817999631166458,-2874.636962890625,304.1529235839844,0.9164764285087584,0.2613106667995453,0.1832657158374786,293.260986328125,297.1499938964844,293.1499938964844,0.2538038492202759,-5067.31787109375,304.1715087890625,0.9990000128746032,0.3464185297489166,0.3226520121097564,293.2221069335937,297.1499938964844,293.1499938964844,0.0116277439519763,-3319.941162109375,303.1127624511719,0.5185986757278442,0.050000000745058,0.2301817238330841,291.1820983886719,291.1499938964844,272.9252624511719,269.89324951171875,284.9216613769531,293.50299072265625,291.1838684082031,1.0,0.2335789948701858,0.8079655766487122,0.8079655766487122,1.0,1.0,-1.0904414653778076,0.4547570943832397,0.6356843709945679,0.2198202013969421,0.0,0.0,0.297451913356781,37.33015823364258,25.0,12.591248512268066,-6911.42529296875,142.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.94140625,18000.0,0.0,0.0,0.1574623584747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130593657493591,0.2130637913942337,-4.429778982739663e-06,0.0,0.0001598042872501,0.0,0.0,8.906394958496094,0.0,0.0,0.0,0.289520800113678,4.0,0.0,1.0
735540,293.1684875488281,297.1499938964844,293.1499938964844,0.0960889160633087,-2085.63671875,304.1529235839844,0.7487505078315735,0.1363131999969482,0.1236393451690673,293.5638427734375,297.1499938964844,293.1499938964844,0.0077495630830526,-551.6233520507812,300.6456604003906,0.5261238217353821,0.050000000745058,0.0484445691108703,293.17529296875,297.1499938964844,293.1499938964844,0.1819097101688385,-2875.945556640625,304.1517333984375,0.9309150576591492,0.262136846780777,0.1836743950843811,293.24176025390625,297.1499938964844,293.1499938964844,0.2420461326837539,-4875.458984375,304.1837463378906,0.9990000128746032,0.3474853336811065,0.310600996017456,293.2217712402344,297.1499938964844,293.1499938964844,0.0115286596119403,-3302.21484375,303.0904846191406,0.5261238217353821,0.050000000745058,0.2298001796007156,291.20391845703125,291.1499938964844,272.96588134765625,269.93072509765625,284.97314453125,293.528076171875,291.2055969238281,1.0,0.2286563515663147,0.8077665567398071,0.8077665567398071,1.0,1.0,-1.075495719909668,0.4474750757217407,0.6280206441879272,0.2179120033979416,0.0,0.0,0.2887899875640869,35.13263320922852,25.0,22.27778434753418,-6777.7119140625,134.87596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.14453125,18000.0,0.0,0.0,0.1563975363969802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070178240537643,0.2070222496986389,-4.418739081302192e-06,0.0,0.0001587236183695,0.0,0.0,8.614046096801758,0.0,0.0,0.0,0.288368672132492,4.0,0.0,1.0
735600,293.1684875488281,297.1499938964844,293.1499938964844,0.0960889160633087,-2085.63671875,304.1529235839844,0.7487505078315735,0.1363131999969482,0.1236393451690673,293.5638427734375,297.1499938964844,293.1499938964844,0.0077495630830526,-551.6233520507812,300.6456604003906,0.5261238217353821,0.050000000745058,0.0484445691108703,293.17529296875,297.1499938964844,293.1499938964844,0.1819097101688385,-2875.945556640625,304.1517333984375,0.9309150576591492,0.262136846780777,0.1836743950843811,293.24176025390625,297.1499938964844,293.1499938964844,0.2420461326837539,-4875.458984375,304.1837463378906,0.9990000128746032,0.3474853336811065,0.310600996017456,293.2217712402344,297.1499938964844,293.1499938964844,0.0115286596119403,-3302.21484375,303.0904846191406,0.5261238217353821,0.050000000745058,0.2298001796007156,291.20391845703125,291.1499938964844,272.96588134765625,269.93072509765625,284.97314453125,293.528076171875,291.2055969238281,1.0,0.2286563515663147,0.8077665567398071,0.8077665567398071,1.0,1.0,-1.075495719909668,0.4474750757217407,0.6280206441879272,0.2179120033979416,0.0,0.0,0.2887899875640869,35.13263320922852,25.0,22.27778434753418,-6777.7119140625,134.87596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.14453125,18000.0,0.0,0.0,0.1563975363969802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070178240537643,0.2070222496986389,-4.418739081302192e-06,0.0,0.0001587236183695,0.0,0.0,8.614046096801758,0.0,0.0,0.0,0.288368672132492,4.0,0.0,1.0
735660,293.1698913574219,297.1499938964844,293.1499938964844,0.0955346524715423,-2075.977294921875,304.15289306640625,0.7556293606758118,0.1355752944946289,0.1230914145708084,293.5702819824219,297.1499938964844,293.1499938964844,0.0075453948229551,-541.33349609375,300.486083984375,0.5328713059425354,0.050000000745058,0.0483799614012241,293.16748046875,297.1499938964844,293.1499938964844,0.1825665235519409,-2884.46875,304.1500549316406,0.9439384937286376,0.2630786299705505,0.1842828392982483,293.215576171875,297.1499938964844,293.1499938964844,0.2323551774024963,-4718.6640625,304.1884765625,0.9990000128746032,0.3504604697227478,0.3005716502666473,293.2216491699219,297.1499938964844,293.1499938964844,0.0114529356360435,-3290.222900390625,303.0663757324219,0.5328713059425354,0.050000000745058,0.2294937074184417,291.2080078125,291.1499938964844,273.0063171386719,269.9682922363281,284.9965515136719,293.5099792480469,291.2073059082031,1.0,0.2245921641588211,0.8076651096343994,0.8076651096343994,1.0,1.0,-1.063084602355957,0.4414097666740417,0.6216748356819153,0.2164188772439956,0.0,0.0,0.2805703282356262,33.36631774902344,25.0,4.241400718688965,-6649.2587890625,128.52383422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,305.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.248046875,18000.0,0.0,0.0,0.154699832201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002246230840683,0.2002290189266204,-4.403387720230967e-06,0.0,0.0001570006716065,0.0,0.0,8.28339958190918,0.0,0.0,0.0,0.2870551943778991,4.0,0.0,1.0
735720,293.1698913574219,297.1499938964844,293.1499938964844,0.0955346524715423,-2075.977294921875,304.15289306640625,0.7556293606758118,0.1355752944946289,0.1230914145708084,293.5702819824219,297.1499938964844,293.1499938964844,0.0075453948229551,-541.33349609375,300.486083984375,0.5328713059425354,0.050000000745058,0.0483799614012241,293.16748046875,297.1499938964844,293.1499938964844,0.1825665235519409,-2884.46875,304.1500549316406,0.9439384937286376,0.2630786299705505,0.1842828392982483,293.215576171875,297.1499938964844,293.1499938964844,0.2323551774024963,-4718.6640625,304.1884765625,0.9990000128746032,0.3504604697227478,0.3005716502666473,293.2216491699219,297.1499938964844,293.1499938964844,0.0114529356360435,-3290.222900390625,303.0663757324219,0.5328713059425354,0.050000000745058,0.2294937074184417,291.2080078125,291.1499938964844,273.0063171386719,269.9682922363281,284.9965515136719,293.5099792480469,291.2073059082031,1.0,0.2245921641588211,0.8076651096343994,0.8076651096343994,1.0,1.0,-1.063084602355957,0.4414097666740417,0.6216748356819153,0.2164188772439956,0.0,0.0,0.2805703282356262,33.36631774902344,25.0,4.241400718688965,-6649.2587890625,128.52383422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,305.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.248046875,18000.0,0.0,0.0,0.154699832201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002246230840683,0.2002290189266204,-4.403387720230967e-06,0.0,0.0001570006716065,0.0,0.0,8.28339958190918,0.0,0.0,0.0,0.2870551943778991,4.0,0.0,1.0
735780,293.1762390136719,297.1499938964844,293.1499938964844,0.0941563546657562,-2051.95849609375,304.1542358398437,0.7593305110931396,0.1337879002094268,0.1216008961200714,293.5766296386719,297.1499938964844,293.1499938964844,0.00735131977126,-531.4876708984375,300.3216552734375,0.538607656955719,0.050000000745058,0.0483296699821949,293.16119384765625,297.1499938964844,293.1499938964844,0.183356299996376,-2894.713134765625,304.14874267578125,0.9545661211013794,0.2639191150665283,0.1848673224449157,293.1883544921875,297.1499938964844,293.1499938964844,0.2246617376804351,-4594.4912109375,304.1883850097656,0.9990000128746032,0.3543180823326111,0.2925262153148651,293.2217102050781,297.1499938964844,293.1499938964844,0.0113909635692834,-3281.430419921875,303.0408630371094,0.538607656955719,0.050000000745058,0.2292551547288894,291.20184326171875,291.1499938964844,273.04656982421875,270.00592041015625,285.0106506347656,293.4775390625,291.2012634277344,1.0,0.2212031185626983,0.8075636029243469,0.8075636029243469,1.0,1.0,-1.0519936084747314,0.4359670877456665,0.6160265803337097,0.2151592522859573,0.0,0.0,0.2740900814533233,31.979007720947266,43.0,-4.4061126708984375,-6554.1904296875,123.2997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,305.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.810546875,18000.0,0.0,0.0,0.1524670124053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950303316116333,0.1950347274541854,-4.390450612845598e-06,0.0,0.0001547346328152,0.0,0.0,8.031096458435059,0.0,0.0,0.0,0.2860289514064789,4.0,0.0,1.0
735840,293.1762390136719,297.1499938964844,293.1499938964844,0.0941563546657562,-2051.95849609375,304.1542358398437,0.7593305110931396,0.1337879002094268,0.1216008961200714,293.5766296386719,297.1499938964844,293.1499938964844,0.00735131977126,-531.4876708984375,300.3216552734375,0.538607656955719,0.050000000745058,0.0483296699821949,293.16119384765625,297.1499938964844,293.1499938964844,0.183356299996376,-2894.713134765625,304.14874267578125,0.9545661211013794,0.2639191150665283,0.1848673224449157,293.1883544921875,297.1499938964844,293.1499938964844,0.2246617376804351,-4594.4912109375,304.1883850097656,0.9990000128746032,0.3543180823326111,0.2925262153148651,293.2217102050781,297.1499938964844,293.1499938964844,0.0113909635692834,-3281.430419921875,303.0408630371094,0.538607656955719,0.050000000745058,0.2292551547288894,291.20184326171875,291.1499938964844,273.04656982421875,270.00592041015625,285.0106506347656,293.4775390625,291.2012634277344,1.0,0.2212031185626983,0.8075636029243469,0.8075636029243469,1.0,1.0,-1.0519936084747314,0.4359670877456665,0.6160265803337097,0.2151592522859573,0.0,0.0,0.2740900814533233,31.979007720947266,43.0,-4.4061126708984375,-6554.1904296875,123.2997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,305.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.810546875,18000.0,0.0,0.0,0.1524670124053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950303316116333,0.1950347274541854,-4.390450612845598e-06,0.0,0.0001547346328152,0.0,0.0,8.031096458435059,0.0,0.0,0.0,0.2860289514064789,4.0,0.0,1.0
735900,293.177978515625,297.1499938964844,293.1499938964844,0.0934931710362434,-2040.456787109375,304.1546630859375,0.7556644082069397,0.1331124454736709,0.1208784207701683,293.579833984375,297.1499938964844,293.1499938964844,0.0072631761431694,-527.00634765625,300.23828125,0.5367226600646973,0.050000000745058,0.0483457893133163,293.1610717773437,297.1499938964844,293.1499938964844,0.1835887432098388,-2897.716796875,304.1485595703125,0.9517511129379272,0.263805091381073,0.1849986612796783,293.17803955078125,297.1499938964844,293.1499938964844,0.2267960906028747,-4632.67236328125,304.1773681640625,0.9990000128746032,0.355867862701416,0.2951257824897766,293.22186279296875,297.1499938964844,293.1499938964844,0.0113755809143185,-3280.02099609375,303.0277709960937,0.5367226600646973,0.050000000745058,0.2293316125869751,291.1981201171875,291.1499938964844,273.066650390625,270.0247497558594,285.0130615234375,293.4681396484375,291.196044921875,1.0,0.2226591855287552,0.8075128793716431,0.8075128793716431,1.0,1.0,-1.0545072555541992,0.4371095597743988,0.617397665977478,0.2156679630279541,0.0,0.0,0.271226167678833,32.41767883300781,43.0,-14.093482971191406,-6528.44482421875,124.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,305.4629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.810546875,18000.0,0.0,0.0,0.1512140333652496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927145719528198,0.1927189528942108,-4.384955445857486e-06,0.0,0.0001534630282549,0.0,0.0,7.919852256774902,0.0,0.0,0.0,0.2855802476406097,4.0,0.0,1.0
735960,293.1786499023437,297.1499938964844,293.1499938964844,0.0931587144732475,-2034.9107666015625,304.1544189453125,0.7485913038253784,0.1326231211423874,0.1204084828495979,293.5830383300781,297.1499938964844,293.1499938964844,0.0071852644905447,-523.2835083007812,300.150634765625,0.5314115881919861,0.050000000745058,0.0483934357762336,293.163330078125,297.1499938964844,293.1499938964844,0.1836041659116745,-2898.074951171875,304.1488037109375,0.9423958659172058,0.2632213830947876,0.1847797185182571,293.17626953125,297.1499938964844,293.1499938964844,0.2337610572576522,-4750.8994140625,304.15966796875,0.9990000128746032,0.355869710445404,0.3026861846446991,293.2221374511719,297.1499938964844,293.1499938964844,0.0113819595426321,-3283.687255859375,303.01318359375,0.5314115881919861,0.050000000745058,0.2295576333999633,291.1828308105469,291.1499938964844,273.086669921875,270.0435791015625,285.01568603515625,293.4724426269531,291.17791748046875,1.0,0.2258792221546173,0.8074663877487183,0.8074663877487183,1.0,1.0,-1.0630794763565063,0.4411371946334839,0.6219422817230225,0.2170929908752441,0.0,0.0,0.270497053861618,33.72257614135742,61.0,-35.31309127807617,-6528.17529296875,129.16827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592041015625,305.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6328125,18000.0,0.0,0.0,0.1499325186014175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912545710802078,0.1912589520215988,-4.380176051199669e-06,0.0,0.0001521624508313,0.0,0.0,7.847671985626221,0.0,0.0,0.0,0.2852863073348999,4.0,0.0,1.0
736020,293.1772155761719,297.1499938964844,293.1499938964844,0.093021385371685,-2033.34423828125,304.15313720703125,0.7284054160118103,0.1321725249290466,0.1199149191379547,293.589599609375,297.1499938964844,293.1499938964844,0.0070502092130482,-517.171875,299.96734619140625,0.5148434042930603,0.050000000745058,0.0485691204667091,293.1720275878906,297.1499938964844,293.1499938964844,0.1831275224685669,-2892.455810546875,304.1500244140625,0.9105485081672668,0.2611389458179474,0.1837224513292312,293.2040405273437,297.1499938964844,293.1499938964844,0.2587516605854034,-5165.392578125,304.11456298828125,0.9990000128746032,0.3496683537960052,0.3290666043758392,293.2234191894531,297.1499938964844,293.1499938964844,0.0114339822903275,-3299.63525390625,302.980224609375,0.5148434042930603,0.050000000745058,0.2303909957408905,291.13507080078125,291.1499938964844,273.1265869140625,270.0812072753906,285.0307922363281,293.5257873535156,291.12994384765625,1.0,0.2369607537984848,0.8073734045028687,0.8073734045028687,1.0,1.0,-1.0939866304397583,0.455792486667633,0.6381941437721252,0.221980944275856,0.0,0.0,0.2756455242633819,38.52530670166016,64.0,-57.94046401977539,-6635.19091796875,146.01535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63525390625,305.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.244140625,18000.0,0.0,0.0,0.1476202607154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934127211570739,0.1934171020984649,-4.378880021249643e-06,0.0,0.0001498158089816,0.0,0.0,7.939785480499268,0.0,0.0,0.0,0.2855914533138275,4.0,0.0,1.0
736080,293.1772155761719,297.1499938964844,293.1499938964844,0.093021385371685,-2033.34423828125,304.15313720703125,0.7284054160118103,0.1321725249290466,0.1199149191379547,293.589599609375,297.1499938964844,293.1499938964844,0.0070502092130482,-517.171875,299.96734619140625,0.5148434042930603,0.050000000745058,0.0485691204667091,293.1720275878906,297.1499938964844,293.1499938964844,0.1831275224685669,-2892.455810546875,304.1500244140625,0.9105485081672668,0.2611389458179474,0.1837224513292312,293.2040405273437,297.1499938964844,293.1499938964844,0.2587516605854034,-5165.392578125,304.11456298828125,0.9990000128746032,0.3496683537960052,0.3290666043758392,293.2234191894531,297.1499938964844,293.1499938964844,0.0114339822903275,-3299.63525390625,302.980224609375,0.5148434042930603,0.050000000745058,0.2303909957408905,291.13507080078125,291.1499938964844,273.1265869140625,270.0812072753906,285.0307922363281,293.5257873535156,291.12994384765625,1.0,0.2369607537984848,0.8073734045028687,0.8073734045028687,1.0,1.0,-1.0939866304397583,0.455792486667633,0.6381941437721252,0.221980944275856,0.0,0.0,0.2756455242633819,38.52530670166016,64.0,-57.94046401977539,-6635.19091796875,146.01535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63525390625,305.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.244140625,18000.0,0.0,0.0,0.1476202607154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934127211570739,0.1934171020984649,-4.378880021249643e-06,0.0,0.0001498158089816,0.0,0.0,7.939785480499268,0.0,0.0,0.0,0.2855914533138275,4.0,0.0,1.0
736140,293.17059326171875,297.1499938964844,293.1499938964844,0.0938317477703094,-2047.731689453125,304.1508178710937,0.7050633430480957,0.1328402459621429,0.1207681894302368,293.5960388183594,297.1499938964844,293.1499938964844,0.0069182123988866,-510.2709045410156,299.79473876953125,0.4959890246391296,0.050000000745058,0.0488419309258461,293.1805419921875,297.1499938964844,293.1499938964844,0.1812276691198349,-2867.975830078125,304.1531982421875,0.8747962713241577,0.2588199079036712,0.1820997893810272,293.2421264648437,297.1499938964844,293.1499938964844,0.255608856678009,-5108.970703125,304.1327209472656,0.966633439064026,0.3405047655105591,0.3249240815639496,293.2252197265625,297.1499938964844,293.1499938964844,0.0114779528230428,-3310.27197265625,302.9490966796875,0.4959890246391296,0.050000000745058,0.2316851019859314,291.1288452148437,291.1499938964844,273.1663818359375,270.1187744140625,285.07550048828125,293.56524658203125,291.1336975097656,1.0,0.2460365295410156,0.807280421257019,0.807280421257019,1.0,1.0,-1.0900115966796875,0.4536783695220947,0.6363332867622375,0.2219444215297699,0.0,0.0,0.280122309923172,45.40185928344727,67.0,7.378973007202148,-6694.85498046875,157.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970764160156,305.5168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.974609375,18000.0,0.0,0.0,0.1461157500743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981934159994125,0.1981977969408035,-4.388405159261311e-06,0.0,0.0001482889056205,0.0,0.0,8.1666259765625,0.0,0.0,0.0,0.2864488661289215,4.0,0.0,1.0
736200,293.17059326171875,297.1499938964844,293.1499938964844,0.0938317477703094,-2047.731689453125,304.1508178710937,0.7050633430480957,0.1328402459621429,0.1207681894302368,293.5960388183594,297.1499938964844,293.1499938964844,0.0069182123988866,-510.2709045410156,299.79473876953125,0.4959890246391296,0.050000000745058,0.0488419309258461,293.1805419921875,297.1499938964844,293.1499938964844,0.1812276691198349,-2867.975830078125,304.1531982421875,0.8747962713241577,0.2588199079036712,0.1820997893810272,293.2421264648437,297.1499938964844,293.1499938964844,0.255608856678009,-5108.970703125,304.1327209472656,0.966633439064026,0.3405047655105591,0.3249240815639496,293.2252197265625,297.1499938964844,293.1499938964844,0.0114779528230428,-3310.27197265625,302.9490966796875,0.4959890246391296,0.050000000745058,0.2316851019859314,291.1288452148437,291.1499938964844,273.1663818359375,270.1187744140625,285.07550048828125,293.56524658203125,291.1336975097656,1.0,0.2460365295410156,0.807280421257019,0.807280421257019,1.0,1.0,-1.0900115966796875,0.4536783695220947,0.6363332867622375,0.2219444215297699,0.0,0.0,0.280122309923172,45.40185928344727,67.0,7.378973007202148,-6694.85498046875,157.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970764160156,305.5168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.974609375,18000.0,0.0,0.0,0.1461157500743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981934159994125,0.1981977969408035,-4.388405159261311e-06,0.0,0.0001482889056205,0.0,0.0,8.1666259765625,0.0,0.0,0.0,0.2864488661289215,4.0,0.0,1.0
736260,293.1705627441406,297.1499938964844,293.1499938964844,0.0936137437820434,-2043.59765625,304.15093994140625,0.6857937574386597,0.1323303133249282,0.1207263469696044,293.602783203125,297.1499938964844,293.1499938964844,0.0067639844492077,-501.44873046875,299.6300048828125,0.4831536114215851,0.050000000745058,0.0490797981619834,293.1805419921875,297.1499938964844,293.1499938964844,0.1801907569169998,-2854.50634765625,304.1537780761719,0.8517489433288574,0.2580405175685882,0.1815674006938934,293.255126953125,297.1499938964844,293.1499938964844,0.2505410015583038,-5023.3544921875,304.1465759277344,0.9340628385543824,0.3355067670345306,0.3196928799152374,293.2274475097656,297.1499938964844,293.1499938964844,0.011478598229587,-3311.10009765625,302.9192199707031,0.4831536114215851,0.050000000745058,0.2328134179115295,291.1543884277344,291.1499938964844,273.2059936523437,270.15625,285.1039123535156,293.56805419921875,291.155029296875,1.0,0.2536206841468811,0.806857705116272,0.806857705116272,1.0,1.0,-1.08475923538208,0.4509558379650116,0.6338033676147461,0.2216028869152069,0.0,0.0,0.2773467302322387,51.3759994506836,70.0,16.039348602294922,-6631.5673828125,167.2473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,305.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.145128920674324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965238600969314,0.1965282559394836,-4.389632522361353e-06,0.0,0.0001472873991588,0.0,0.0,8.095314025878906,0.0,0.0,0.0,0.2862353026866913,4.0,0.0,1.0
736320,293.1705627441406,297.1499938964844,293.1499938964844,0.0936137437820434,-2043.59765625,304.15093994140625,0.6857937574386597,0.1323303133249282,0.1207263469696044,293.602783203125,297.1499938964844,293.1499938964844,0.0067639844492077,-501.44873046875,299.6300048828125,0.4831536114215851,0.050000000745058,0.0490797981619834,293.1805419921875,297.1499938964844,293.1499938964844,0.1801907569169998,-2854.50634765625,304.1537780761719,0.8517489433288574,0.2580405175685882,0.1815674006938934,293.255126953125,297.1499938964844,293.1499938964844,0.2505410015583038,-5023.3544921875,304.1465759277344,0.9340628385543824,0.3355067670345306,0.3196928799152374,293.2274475097656,297.1499938964844,293.1499938964844,0.011478598229587,-3311.10009765625,302.9192199707031,0.4831536114215851,0.050000000745058,0.2328134179115295,291.1543884277344,291.1499938964844,273.2059936523437,270.15625,285.1039123535156,293.56805419921875,291.155029296875,1.0,0.2536206841468811,0.806857705116272,0.806857705116272,1.0,1.0,-1.08475923538208,0.4509558379650116,0.6338033676147461,0.2216028869152069,0.0,0.0,0.2773467302322387,51.3759994506836,70.0,16.039348602294922,-6631.5673828125,167.2473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,305.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.145128920674324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965238600969314,0.1965282559394836,-4.389632522361353e-06,0.0,0.0001472873991588,0.0,0.0,8.095314025878906,0.0,0.0,0.0,0.2862353026866913,4.0,0.0,1.0
736380,293.1716613769531,297.1499938964844,293.1499938964844,0.0931418761610984,-2035.2498779296875,304.1513977050781,0.6707565188407898,0.1315910965204239,0.1202802881598472,293.60955810546875,297.1499938964844,293.1499938964844,0.0066113225184381,-492.81549072265625,299.4564819335937,0.4724573493003845,0.050000000745058,0.0492863655090332,293.1793518066406,297.1499938964844,293.1499938964844,0.179784893989563,-2849.401611328125,304.1531982421875,0.8356300592422485,0.2575114667415619,0.1813339293003082,293.25848388671875,297.1499938964844,293.1499938964844,0.2474714964628219,-4972.5078125,304.1527099609375,0.9095831513404846,0.3321484923362732,0.3164554536342621,293.229736328125,297.1499938964844,293.1499938964844,0.0114827211946249,-3314.084716796875,302.8865661621094,0.4724573493003845,0.050000000745058,0.2337932884693145,291.160400390625,291.1499938964844,273.2454833984375,270.1935729980469,285.1357421875,293.5805053710937,291.16119384765625,1.0,0.2601391971111297,0.8064349889755249,0.8064349889755249,1.0,1.0,-1.0814815759658811,0.4491674304008484,0.632314145565033,0.2215821295976638,0.0,0.0,0.2755903303623199,56.58086013793945,58.0,11.837422370910645,-6580.67529296875,175.8829803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715270996094,305.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1443166136741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952521204948425,0.1952565014362335,-4.386916771181859e-06,0.0,0.0001464630186092,0.0,0.0,8.034588813781738,0.0,0.0,0.0,0.2859939932823181,4.0,0.0,1.0
736440,293.1716613769531,297.1499938964844,293.1499938964844,0.0931418761610984,-2035.2498779296875,304.1513977050781,0.6707565188407898,0.1315910965204239,0.1202802881598472,293.60955810546875,297.1499938964844,293.1499938964844,0.0066113225184381,-492.81549072265625,299.4564819335937,0.4724573493003845,0.050000000745058,0.0492863655090332,293.1793518066406,297.1499938964844,293.1499938964844,0.179784893989563,-2849.401611328125,304.1531982421875,0.8356300592422485,0.2575114667415619,0.1813339293003082,293.25848388671875,297.1499938964844,293.1499938964844,0.2474714964628219,-4972.5078125,304.1527099609375,0.9095831513404846,0.3321484923362732,0.3164554536342621,293.229736328125,297.1499938964844,293.1499938964844,0.0114827211946249,-3314.084716796875,302.8865661621094,0.4724573493003845,0.050000000745058,0.2337932884693145,291.160400390625,291.1499938964844,273.2454833984375,270.1935729980469,285.1357421875,293.5805053710937,291.16119384765625,1.0,0.2601391971111297,0.8064349889755249,0.8064349889755249,1.0,1.0,-1.0814815759658811,0.4491674304008484,0.632314145565033,0.2215821295976638,0.0,0.0,0.2755903303623199,56.58086013793945,58.0,11.837422370910645,-6580.67529296875,175.8829803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715270996094,305.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1443166136741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952521204948425,0.1952565014362335,-4.386916771181859e-06,0.0,0.0001464630186092,0.0,0.0,8.034588813781738,0.0,0.0,0.0,0.2859939932823181,4.0,0.0,1.0
736500,293.1720886230469,297.1499938964844,293.1499938964844,0.0928361043334007,-2029.8521728515625,304.1517028808594,0.6677648425102234,0.1312277168035507,0.119984395802021,293.61285400390625,297.1499938964844,293.1499938964844,0.0065256864763796,-487.8282775878906,299.36920166015625,0.4703548550605774,0.050000000745058,0.0493250899016857,293.1786804199219,297.1499938964844,293.1499938964844,0.1795457899570465,-2846.364013671875,304.1530456542969,0.8327339291572571,0.2572669088840484,0.1811844557523727,293.2586975097656,297.1499938964844,293.1499938964844,0.2461403757333755,-4950.6513671875,304.1546325683594,0.9047953486442566,0.330731600522995,0.3150914907455444,293.2308044433594,297.1499938964844,293.1499938964844,0.0114614097401499,-3311.2509765625,302.8702697753906,0.4703548550605774,0.050000000745058,0.2339769899845123,291.1635437011719,291.1499938964844,273.26519775390625,270.2121887207031,285.1529541015625,293.5885009765625,291.1641540527344,1.0,0.2608289420604706,0.8062236309051514,0.8062236309051514,1.0,1.0,-1.0795774459838867,0.44814133644104,0.6314361095428467,0.2215462923049926,0.0,0.0,0.2743695080280304,57.54607772827149,58.0,10.10311508178711,-6551.21728515625,177.09390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447021484375,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.29296875,18000.0,0.0,0.0,0.1439688354730606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944049596786499,0.1944093555212021,-4.3853488023160025e-06,0.0,0.0001461100764572,0.0,0.0,7.99463415145874,0.0,0.0,0.0,0.285837322473526,4.0,0.0,1.0
