time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.1723937988281,297.1499938964844,293.1499938964844,0.0925104543566703,-2024.1190185546875,304.1519775390625,0.6674841642379761,0.1308912932872772,0.1196647137403488,293.61602783203125,297.1499938964844,293.1499938964844,0.0064337165094912,-482.3844299316406,299.28155517578125,0.4706593453884125,0.050000000745058,0.0493195503950119,293.1778564453125,297.1499938964844,293.1499938964844,0.179303839802742,-2843.291259765625,304.1529235839844,0.8328860402107239,0.2570679783821106,0.1810256540775299,293.2583923339844,297.1499938964844,293.1499938964844,0.244873896241188,-4929.96044921875,304.1560974121094,0.9039579033851624,0.3294177949428558,0.3138009309768677,293.2317199707031,297.1499938964844,293.1499938964844,0.0114247975870966,-3305.6015625,302.8541259765625,0.4706593453884125,0.050000000745058,0.2339507192373275,291.1661376953125,291.1499938964844,273.28485107421875,270.2307434082031,285.16943359375,293.59503173828125,291.1666564941406,1.0,0.2602451741695404,0.8061337471008301,0.8061337471008301,1.0,1.0,-1.077416181564331,0.4470009505748749,0.6304152011871338,0.2214867770671844,0.0,0.0,0.2730298340320587,57.387638092041016,46.0,8.5391845703125,-6520.4453125,176.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208679199219,305.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1436424255371093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934593766927719,0.1934637576341629,-4.383509349281667e-06,0.0,0.000145778802107,0.0,0.0,7.94994592666626,0.0,0.0,0.0,0.2856613993644714,4.0,0.0,1.0
736620,293.1725158691406,297.1499938964844,293.1499938964844,0.0918544307351112,-2012.61181640625,304.15240478515625,0.6729726791381836,0.1302986294031143,0.1190076172351837,293.6219482421875,297.1499938964844,293.1499938964844,0.0062395744025707,-470.6588439941406,299.1051330566406,0.4763035774230957,0.050000000745058,0.0492134243249893,293.1756286621094,297.1499938964844,293.1499938964844,0.1788824796676635,-2837.96630859375,304.15264892578125,0.8400207757949829,0.2568092048168182,0.1807343512773513,293.2567749023437,297.1499938964844,293.1499938964844,0.2424765825271606,-4891.0205078125,304.15802001953125,0.9108489751815796,0.3269948363304138,0.3113520443439483,293.2332763671875,297.1499938964844,293.1499938964844,0.0113205909729003,-3288.55908203125,302.822021484375,0.4763035774230957,0.050000000745058,0.2334472984075546,291.16949462890625,291.1499938964844,273.3240966796875,270.2676696777344,285.20037841796875,293.6032409667969,291.1697998046875,1.0,0.2559114098548889,0.8059539198875427,0.8059539198875427,1.0,1.0,-1.072607398033142,0.4444831311702728,0.6281242370605469,0.2213139086961746,0.0,0.0,0.270181268453598,54.65919494628906,34.0,5.2290358543396,-6457.5107421875,169.76902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,305.3203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37109375,18000.0,0.0,0.0,0.1430122703313827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913922727108001,0.1913966536521911,-4.379282927402528e-06,0.0,0.0001451392745366,0.0,0.0,7.852138996124268,0.0,0.0,0.0,0.2852744162082672,4.0,0.0,1.0
736680,293.1725158691406,297.1499938964844,293.1499938964844,0.0918544307351112,-2012.61181640625,304.15240478515625,0.6729726791381836,0.1302986294031143,0.1190076172351837,293.6219482421875,297.1499938964844,293.1499938964844,0.0062395744025707,-470.6588439941406,299.1051330566406,0.4763035774230957,0.050000000745058,0.0492134243249893,293.1756286621094,297.1499938964844,293.1499938964844,0.1788824796676635,-2837.96630859375,304.15264892578125,0.8400207757949829,0.2568092048168182,0.1807343512773513,293.2567749023437,297.1499938964844,293.1499938964844,0.2424765825271606,-4891.0205078125,304.15802001953125,0.9108489751815796,0.3269948363304138,0.3113520443439483,293.2332763671875,297.1499938964844,293.1499938964844,0.0113205909729003,-3288.55908203125,302.822021484375,0.4763035774230957,0.050000000745058,0.2334472984075546,291.16949462890625,291.1499938964844,273.3240966796875,270.2676696777344,285.20037841796875,293.6032409667969,291.1697998046875,1.0,0.2559114098548889,0.8059539198875427,0.8059539198875427,1.0,1.0,-1.072607398033142,0.4444831311702728,0.6281242370605469,0.2213139086961746,0.0,0.0,0.270181268453598,54.65919494628906,34.0,5.2290358543396,-6457.5107421875,169.76902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,305.3203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37109375,18000.0,0.0,0.0,0.1430122703313827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913922727108001,0.1913966536521911,-4.379282927402528e-06,0.0,0.0001451392745366,0.0,0.0,7.852138996124268,0.0,0.0,0.0,0.2852744162082672,4.0,0.0,1.0
736740,293.1728515625,297.1499938964844,293.1499938964844,0.0911449119448661,-2000.1923828125,304.1528015136719,0.685840904712677,0.1296646296977996,0.1182862371206283,293.6272277832031,297.1499938964844,293.1499938964844,0.0060369102284312,-458.0992431640625,298.9280090332031,0.4865988492965698,0.050000000745058,0.0490131005644798,293.1728820800781,297.1499938964844,293.1499938964844,0.1785427778959274,-2833.6953125,304.15234375,0.8558220863342285,0.2567172050476074,0.1804938018321991,293.25445556640625,297.1499938964844,293.1499938964844,0.240178495645523,-4853.86474609375,304.1591796875,0.9292139410972596,0.3247584104537964,0.3090062737464905,293.2343444824219,297.1499938964844,293.1499938964844,0.0111868511885404,-3265.787353515625,302.7905578613281,0.4865988492965698,0.050000000745058,0.2324970513582229,291.171630859375,291.1499938964844,273.3632202148437,270.3043212890625,285.2266845703125,293.6024169921875,291.17169189453125,1.0,0.2482491284608841,0.8057741522789001,0.8057741522789001,1.0,1.0,-1.0672565698623655,0.4416992962360382,0.6255573034286499,0.2210810482501983,0.0,0.0,0.2671339511871338,49.54010391235352,25.0,2.756665229797364,-6395.478515625,158.9335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,305.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.1423619389533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891913264989853,0.1891957074403762,-4.374693617137382e-06,0.0,0.0001444792578695,0.0,0.0,7.7482171058654785,0.0,0.0,0.0,0.2848616242408752,4.0,0.0,1.0
736800,293.1728515625,297.1499938964844,293.1499938964844,0.0911449119448661,-2000.1923828125,304.1528015136719,0.685840904712677,0.1296646296977996,0.1182862371206283,293.6272277832031,297.1499938964844,293.1499938964844,0.0060369102284312,-458.0992431640625,298.9280090332031,0.4865988492965698,0.050000000745058,0.0490131005644798,293.1728820800781,297.1499938964844,293.1499938964844,0.1785427778959274,-2833.6953125,304.15234375,0.8558220863342285,0.2567172050476074,0.1804938018321991,293.25445556640625,297.1499938964844,293.1499938964844,0.240178495645523,-4853.86474609375,304.1591796875,0.9292139410972596,0.3247584104537964,0.3090062737464905,293.2343444824219,297.1499938964844,293.1499938964844,0.0111868511885404,-3265.787353515625,302.7905578613281,0.4865988492965698,0.050000000745058,0.2324970513582229,291.171630859375,291.1499938964844,273.3632202148437,270.3043212890625,285.2266845703125,293.6024169921875,291.17169189453125,1.0,0.2482491284608841,0.8057741522789001,0.8057741522789001,1.0,1.0,-1.0672565698623655,0.4416992962360382,0.6255573034286499,0.2210810482501983,0.0,0.0,0.2671339511871338,49.54010391235352,25.0,2.756665229797364,-6395.478515625,158.9335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,305.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.1423619389533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891913264989853,0.1891957074403762,-4.374693617137382e-06,0.0,0.0001444792578695,0.0,0.0,7.7482171058654785,0.0,0.0,0.0,0.2848616242408752,4.0,0.0,1.0
736860,293.17401123046875,297.1499938964844,293.1499938964844,0.0902425050735473,-1984.412841796875,304.15338134765625,0.703667402267456,0.1288498491048813,0.1173549890518188,293.6319274902344,297.1499938964844,293.1499938964844,0.0058357710950076,-445.3543395996094,298.7502136230469,0.4998529851436615,0.050000000745058,0.0487782880663871,293.1698303222656,297.1499938964844,293.1499938964844,0.1783120334148407,-2830.82958984375,304.1519470214844,0.8787404298782349,0.2567574381828308,0.1803279370069503,293.25177001953125,297.1499938964844,293.1499938964844,0.2379883825778961,-4818.55908203125,304.1597595214844,0.9551494121551514,0.3226590454578399,0.3067640960216522,293.23504638671875,297.1499938964844,293.1499938964844,0.0110454075038433,-3241.276123046875,302.7596130371094,0.4998529851436615,0.050000000745058,0.2313831895589828,291.1724853515625,291.1499938964844,273.4022521972656,270.3406677246094,285.2516784667969,293.598388671875,291.1726379394531,1.0,0.2391818016767501,0.805618166923523,0.805618166923523,1.0,1.0,-1.0616300106048584,0.4387809932231903,0.6228490471839905,0.2208241075277328,0.0,0.0,0.2640863358974457,43.54516220092773,25.0,1.8266479969024656,-6336.14453125,146.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498229980469,305.25323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.908203125,18000.0,0.0,0.0,0.1416492462158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869976073503494,0.1870019733905792,-4.370008355181199e-06,0.0,0.0001437559840269,0.0,0.0,7.644830703735352,0.0,0.0,0.0,0.2844494879245758,4.0,0.0,1.0
736920,293.17401123046875,297.1499938964844,293.1499938964844,0.0902425050735473,-1984.412841796875,304.15338134765625,0.703667402267456,0.1288498491048813,0.1173549890518188,293.6319274902344,297.1499938964844,293.1499938964844,0.0058357710950076,-445.3543395996094,298.7502136230469,0.4998529851436615,0.050000000745058,0.0487782880663871,293.1698303222656,297.1499938964844,293.1499938964844,0.1783120334148407,-2830.82958984375,304.1519470214844,0.8787404298782349,0.2567574381828308,0.1803279370069503,293.25177001953125,297.1499938964844,293.1499938964844,0.2379883825778961,-4818.55908203125,304.1597595214844,0.9551494121551514,0.3226590454578399,0.3067640960216522,293.23504638671875,297.1499938964844,293.1499938964844,0.0110454075038433,-3241.276123046875,302.7596130371094,0.4998529851436615,0.050000000745058,0.2313831895589828,291.1724853515625,291.1499938964844,273.4022521972656,270.3406677246094,285.2516784667969,293.598388671875,291.1726379394531,1.0,0.2391818016767501,0.805618166923523,0.805618166923523,1.0,1.0,-1.0616300106048584,0.4387809932231903,0.6228490471839905,0.2208241075277328,0.0,0.0,0.2640863358974457,43.54516220092773,25.0,1.8266479969024656,-6336.14453125,146.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498229980469,305.25323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.908203125,18000.0,0.0,0.0,0.1416492462158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869976073503494,0.1870019733905792,-4.370008355181199e-06,0.0,0.0001437559840269,0.0,0.0,7.644830703735352,0.0,0.0,0.0,0.2844494879245758,4.0,0.0,1.0
736980,293.1746826171875,297.1499938964844,293.1499938964844,0.0897029638290405,-1974.991455078125,304.1535949707031,0.7131197452545166,0.1283506453037262,0.1168015673756599,293.6344909667969,297.1499938964844,293.1499938964844,0.0057215127162635,-438.0001220703125,298.6435241699219,0.5073720812797546,0.050000000745058,0.0486662350594997,293.1680603027344,297.1499938964844,293.1499938964844,0.1782312989234924,-2829.844482421875,304.15167236328125,0.8917509913444519,0.2568078339099884,0.180278405547142,293.25006103515625,297.1499938964844,293.1499938964844,0.23674076795578,-4798.47412109375,304.1598815917969,0.968136191368103,0.321446418762207,0.305498331785202,293.2353515625,297.1499938964844,293.1499938964844,0.0109716672450304,-3228.513427734375,302.74127197265625,0.5073720812797546,0.050000000745058,0.2308516651391983,291.1732482910156,291.1499938964844,273.4256286621094,270.3623046875,285.2664794921875,293.59625244140625,291.1733093261719,1.0,0.234891727566719,0.8055246472358704,0.8055246472358704,1.0,1.0,-1.0586143732070925,0.43720144033432,0.6214128732681274,0.2207260727882385,0.0,0.0,0.2621558904647827,40.68244552612305,25.0,1.4083541631698608,-6301.55517578125,140.58985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3488464355469,305.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.1411814093589782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856331527233123,0.1856375187635421,-4.367178917163983e-06,0.0,0.0001432811841368,0.0,0.0,7.580862998962402,0.0,0.0,0.0,0.2841953635215759,4.0,0.0,1.0
737040,293.17510986328125,297.1499938964844,293.1499938964844,0.0893553346395492,-1968.931640625,304.1537170410156,0.7184062004089355,0.1280167400836944,0.1164428442716598,293.6361389160156,297.1499938964844,293.1499938964844,0.0056480653584003,-433.2359924316406,298.5721740722656,0.5120595693588257,0.050000000745058,0.0486038550734519,293.1669616699219,297.1499938964844,293.1499938964844,0.1781939268112182,-2829.3994140625,304.1514892578125,0.899653971195221,0.2568341195583343,0.1802534162998199,293.2489624023437,297.1499938964844,293.1499938964844,0.2359406650066375,-4785.60791015625,304.159912109375,0.9753432273864746,0.3206501305103302,0.3046804070472717,293.23553466796875,297.1499938964844,293.1499938964844,0.0109274461865425,-3220.933837890625,302.72900390625,0.5120595693588257,0.050000000745058,0.2305557578802108,291.1733703613281,291.1499938964844,273.441162109375,270.3766784667969,285.2762756347656,293.5950012207031,291.17333984375,1.0,0.2323775589466095,0.8054622411727905,0.8054622411727905,1.0,1.0,-1.0567419528961182,0.4362135827541351,0.6205284595489502,0.2206836193799972,0.0,0.0,0.2608936727046966,39.08760070800781,25.0,0.7536112666130066,-6279.11328125,137.2364044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500366210937,305.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.162109375,18000.0,0.0,0.0,0.1408505290746688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847207397222519,0.1847251057624817,-4.365260792837944e-06,0.0,0.000142945384141,0.0,0.0,7.538126945495605,0.0,0.0,0.0,0.2840258181095123,4.0,0.0,1.0
737100,293.1756286621094,297.1499938964844,293.1499938964844,0.0889311954379081,-1961.5469970703125,304.15380859375,0.7242757081985474,0.1275998204946518,0.1160037815570831,293.6380920410156,297.1499938964844,293.1499938964844,0.0055585242807865,-427.3850402832031,298.48272705078125,0.5176524519920349,0.050000000745058,0.0485359840095043,293.165771484375,297.1499938964844,293.1499938964844,0.1781535595655441,-2828.922607421875,304.1513061523437,0.9090505838394164,0.2568566501140594,0.1802231222391128,293.2475891113281,297.1499938964844,293.1499938964844,0.2349667698144912,-4769.953125,304.1598815917969,0.983092188835144,0.3196663856506347,0.3036800622940063,293.2357177734375,297.1499938964844,293.1499938964844,0.0108761535957455,-3212.202392578125,302.7136535644531,0.5176524519920349,0.050000000745058,0.2302338033914566,291.1732482910156,291.1499938964844,273.4606018066406,270.39453125,285.2884521484375,293.5935363769531,291.1731872558594,1.0,0.2295840978622436,0.8053842782974243,0.8053842782974243,1.0,1.0,-1.0545101165771484,0.4350299835205078,0.6194801330566406,0.2206483632326126,0.0,0.0,0.2593573927879333,37.351112365722656,25.0,0.129358172416687,-6252.24853515625,133.5492401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,305.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.140415072441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836132854223251,0.1836176365613937,-4.36288883065572e-06,0.0,0.0001425034570274,0.0,0.0,7.486268997192383,0.0,0.0,0.0,0.2838193774223327,4.0,0.0,1.0
737160,293.17608642578125,297.1499938964844,293.1499938964844,0.0885159447789192,-1954.322021484375,304.15386962890625,0.729521632194519,0.1271838396787643,0.1155743151903152,293.63995361328125,297.1499938964844,293.1499938964844,0.0054711191914975,-421.62298583984375,298.3931579589844,0.5229369401931763,0.050000000745058,0.0484775453805923,293.1647033691406,297.1499938964844,293.1499938964844,0.1781133860349655,-2828.44189453125,304.151123046875,0.9183201789855956,0.2568680346012115,0.1801918745040893,293.2462463378906,297.1499938964844,293.1499938964844,0.2340131551027298,-4754.6201171875,304.1598205566406,0.9896297454833984,0.3186941742897033,0.3027005791664123,293.2359313964844,297.1499938964844,293.1499938964844,0.0108283348381519,-3204.098876953125,302.6982421875,0.5229369401931763,0.050000000745058,0.2299565970897674,291.1730651855469,291.1499938964844,273.4800109863281,270.4122619628906,285.30059814453125,293.5922241210937,291.1730041503906,1.0,0.2271236479282379,0.8053174614906311,0.8053174614906311,1.0,1.0,-1.0523786544799805,0.4338946938514709,0.6184839010238647,0.2206305414438247,0.0,0.0,0.2578370869159698,35.854610443115234,25.0,-0.1691771298646927,-6226.4150390625,130.3317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35797119140625,305.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.693359375,18000.0,0.0,0.0,0.1399567723274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825345009565353,0.1825388520956039,-4.360581442597322e-06,0.0,0.000142038334161,0.0,0.0,7.435853481292725,0.0,0.0,0.0,0.2836183607578277,4.0,0.0,1.0
737220,293.17694091796875,297.1499938964844,293.1499938964844,0.0877064913511276,-1940.248291015625,304.1539306640625,0.7383772134780884,0.1263510286808014,0.1147390604019165,293.6435241699219,297.1499938964844,293.1499938964844,0.0053018392063677,-410.3167114257813,298.2135925292969,0.5323635339736938,0.050000000745058,0.0483846254646778,293.1628723144531,297.1499938964844,293.1499938964844,0.1780302226543426,-2827.42822265625,304.1509094238281,0.9348567128181458,0.2568658292293548,0.1801263093948364,293.2435302734375,297.1499938964844,293.1499938964844,0.2318724244832992,-4719.8623046875,304.16015625,0.9990000128746032,0.3168020844459533,0.3004624247550964,293.2363586425781,297.1499938964844,293.1499938964844,0.0107412505894899,-3189.432373046875,302.6672668457031,0.5323635339736938,0.050000000745058,0.2295158356428146,291.1728210449219,291.1499938964844,273.5187683105469,270.44744873046875,285.3249206542969,293.589599609375,291.1727905273437,1.0,0.2230243384838104,0.8051837682723999,0.8051837682723999,1.0,1.0,-1.0479884147644043,0.431559681892395,0.6164287328720093,0.2205870449542999,0.0,0.0,0.2548129856586456,33.467227935791016,25.0,-0.1794915348291397,-6175.71484375,124.98094940185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.384765625,18000.0,0.0,0.0,0.1389770060777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804147362709045,0.1804191023111343,-4.3561144593695644e-06,0.0,0.0001410440017934,0.0,0.0,7.337166786193848,0.0,0.0,0.0,0.2832256853580475,4.0,0.0,1.0
737280,293.17694091796875,297.1499938964844,293.1499938964844,0.0877064913511276,-1940.248291015625,304.1539306640625,0.7383772134780884,0.1263510286808014,0.1147390604019165,293.6435241699219,297.1499938964844,293.1499938964844,0.0053018392063677,-410.3167114257813,298.2135925292969,0.5323635339736938,0.050000000745058,0.0483846254646778,293.1628723144531,297.1499938964844,293.1499938964844,0.1780302226543426,-2827.42822265625,304.1509094238281,0.9348567128181458,0.2568658292293548,0.1801263093948364,293.2435302734375,297.1499938964844,293.1499938964844,0.2318724244832992,-4719.8623046875,304.16015625,0.9990000128746032,0.3168020844459533,0.3004624247550964,293.2363586425781,297.1499938964844,293.1499938964844,0.0107412505894899,-3189.432373046875,302.6672668457031,0.5323635339736938,0.050000000745058,0.2295158356428146,291.1728210449219,291.1499938964844,273.5187683105469,270.44744873046875,285.3249206542969,293.589599609375,291.1727905273437,1.0,0.2230243384838104,0.8051837682723999,0.8051837682723999,1.0,1.0,-1.0479884147644043,0.431559681892395,0.6164287328720093,0.2205870449542999,0.0,0.0,0.2548129856586456,33.467227935791016,25.0,-0.1794915348291397,-6175.71484375,124.98094940185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.384765625,18000.0,0.0,0.0,0.1389770060777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804147362709045,0.1804191023111343,-4.3561144593695644e-06,0.0,0.0001410440017934,0.0,0.0,7.337166786193848,0.0,0.0,0.0,0.2832256853580475,4.0,0.0,1.0
737340,293.1786193847656,297.1499938964844,293.1499938964844,0.0868015736341476,-1924.416748046875,304.1541442871094,0.7431527376174927,0.1253334283828735,0.1138496324419975,293.64678955078125,297.1499938964844,293.1499938964844,0.0051392614841461,-399.1875915527344,298.0362854003906,0.5383601784706116,0.050000000745058,0.0483317673206329,293.1600341796875,297.1499938964844,293.1499938964844,0.1780049353837967,-2827.072998046875,304.150634765625,0.945190966129303,0.2571090459823608,0.1801906824111938,293.23541259765625,297.1499938964844,293.1499938964844,0.2247465997934341,-4601.6396484375,304.1686096191406,0.9990000128746032,0.3160578906536102,0.2928651571273803,293.2367858886719,297.1499938964844,293.1499938964844,0.0106632560491561,-3175.873291015625,302.63677978515625,0.5383601784706116,0.050000000745058,0.2292650938034057,291.1783142089844,291.1499938964844,273.55743408203125,270.4821472167969,285.3509826660156,293.5772399902344,291.17950439453125,1.0,0.2196172475814819,0.8050501346588135,0.8050501346588135,1.0,1.0,-1.037543773651123,0.4263314008712768,0.611212432384491,0.2196619659662246,0.0,0.0,0.2508048713207245,32.027793884277344,25.0,8.621195793151855,-6107.99560546875,119.90882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,305.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.552734375,18000.0,0.0,0.0,0.1378974616527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779655218124389,0.1779698729515075,-4.351569259597454e-06,0.0,0.0001399483880959,0.0,0.0,7.224575519561768,0.0,0.0,0.0,0.2827810943126678,4.0,0.0,1.0
737400,293.1786193847656,297.1499938964844,293.1499938964844,0.0868015736341476,-1924.416748046875,304.1541442871094,0.7431527376174927,0.1253334283828735,0.1138496324419975,293.64678955078125,297.1499938964844,293.1499938964844,0.0051392614841461,-399.1875915527344,298.0362854003906,0.5383601784706116,0.050000000745058,0.0483317673206329,293.1600341796875,297.1499938964844,293.1499938964844,0.1780049353837967,-2827.072998046875,304.150634765625,0.945190966129303,0.2571090459823608,0.1801906824111938,293.23541259765625,297.1499938964844,293.1499938964844,0.2247465997934341,-4601.6396484375,304.1686096191406,0.9990000128746032,0.3160578906536102,0.2928651571273803,293.2367858886719,297.1499938964844,293.1499938964844,0.0106632560491561,-3175.873291015625,302.63677978515625,0.5383601784706116,0.050000000745058,0.2292650938034057,291.1783142089844,291.1499938964844,273.55743408203125,270.4821472167969,285.3509826660156,293.5772399902344,291.17950439453125,1.0,0.2196172475814819,0.8050501346588135,0.8050501346588135,1.0,1.0,-1.037543773651123,0.4263314008712768,0.611212432384491,0.2196619659662246,0.0,0.0,0.2508048713207245,32.027793884277344,25.0,8.621195793151855,-6107.99560546875,119.90882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,305.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.552734375,18000.0,0.0,0.0,0.1378974616527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779655218124389,0.1779698729515075,-4.351569259597454e-06,0.0,0.0001399483880959,0.0,0.0,7.224575519561768,0.0,0.0,0.0,0.2827810943126678,4.0,0.0,1.0
737460,293.18194580078125,297.1499938964844,293.1499938964844,0.0855602622032165,-1902.71533203125,304.15484619140625,0.7460364103317261,0.1239288821816444,0.1126036569476127,293.64990234375,297.1499938964844,293.1499938964844,0.0049803345464169,-388.1433410644531,297.8586730957031,0.5433753728866577,0.050000000745058,0.0482906512916088,293.1568298339844,297.1499938964844,293.1499938964844,0.1782238334417343,-2829.871337890625,304.1500549316406,0.9538591504096984,0.2575081884860992,0.180452361702919,293.2206420898437,297.1499938964844,293.1499938964844,0.2182720601558685,-4495.06298828125,304.1730651855469,0.9990000128746032,0.3168850541114807,0.2861268222332001,293.2372741699219,297.1499938964844,293.1499938964844,0.0105895921587944,-3163.1240234375,302.6060791015625,0.5433753728866577,0.050000000745058,0.2290700525045395,291.18426513671875,291.1499938964844,273.5960388183594,270.51629638671875,285.3700866699219,293.5541687011719,291.18438720703125,1.0,0.2167525142431259,0.8049556016921997,0.8049556016921997,1.0,1.0,-1.027946949005127,0.4215262830257416,0.6064206957817078,0.2188331633806228,0.0,0.0,0.2457352578639984,30.894672393798828,28.0,5.535401344299316,-6027.33642578125,115.66698455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129638671875,305.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4921875,18000.0,0.0,0.0,0.1366412043571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745559573173523,0.1745603084564209,-4.34530329584959e-06,0.0,0.000138673451147,0.0,0.0,7.068665981292725,0.0,0.0,0.0,0.2821761667728424,4.0,0.0,1.0
737520,293.18194580078125,297.1499938964844,293.1499938964844,0.0855602622032165,-1902.71533203125,304.15484619140625,0.7460364103317261,0.1239288821816444,0.1126036569476127,293.64990234375,297.1499938964844,293.1499938964844,0.0049803345464169,-388.1433410644531,297.8586730957031,0.5433753728866577,0.050000000745058,0.0482906512916088,293.1568298339844,297.1499938964844,293.1499938964844,0.1782238334417343,-2829.871337890625,304.1500549316406,0.9538591504096984,0.2575081884860992,0.180452361702919,293.2206420898437,297.1499938964844,293.1499938964844,0.2182720601558685,-4495.06298828125,304.1730651855469,0.9990000128746032,0.3168850541114807,0.2861268222332001,293.2372741699219,297.1499938964844,293.1499938964844,0.0105895921587944,-3163.1240234375,302.6060791015625,0.5433753728866577,0.050000000745058,0.2290700525045395,291.18426513671875,291.1499938964844,273.5960388183594,270.51629638671875,285.3700866699219,293.5541687011719,291.18438720703125,1.0,0.2167525142431259,0.8049556016921997,0.8049556016921997,1.0,1.0,-1.027946949005127,0.4215262830257416,0.6064206957817078,0.2188331633806228,0.0,0.0,0.2457352578639984,30.894672393798828,28.0,5.535401344299316,-6027.33642578125,115.66698455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129638671875,305.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4921875,18000.0,0.0,0.0,0.1366412043571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745559573173523,0.1745603084564209,-4.34530329584959e-06,0.0,0.000138673451147,0.0,0.0,7.068665981292725,0.0,0.0,0.0,0.2821761667728424,4.0,0.0,1.0
737580,293.1824951171875,297.1499938964844,293.1499938964844,0.0846199616789817,-1886.4658203125,304.1547546386719,0.7462777495384216,0.1230055168271064,0.111621156334877,293.65283203125,297.1499938964844,293.1499938964844,0.0048275250010192,-377.48150634765625,297.6766357421875,0.5455071330070496,0.050000000745058,0.0482739359140396,293.1582336425781,297.1499938964844,293.1499938964844,0.1780892610549926,-2828.1484375,304.1502990722656,0.9569229483604432,0.2570579349994659,0.180300235748291,293.2061462402344,297.1499938964844,293.1499938964844,0.2155184149742126,-4451.03466796875,304.1697998046875,0.9990000128746032,0.3180406391620636,0.2833408117294311,293.23779296875,297.1499938964844,293.1499938964844,0.0105305109173059,-3153.877685546875,302.5741577148437,0.5455071330070496,0.050000000745058,0.228990763425827,291.1820068359375,291.1499938964844,273.6346130371094,270.5498962402344,285.3848571777344,293.5335998535156,291.18115234375,1.0,0.2155952900648117,0.8048610091209412,0.8048610091209412,1.0,1.0,-1.023123860359192,0.4190033376216888,0.6041205525398254,0.2186952233314514,0.0,0.0,0.2415205836296081,30.43165397644043,31.0,-3.774647235870361,-5964.86181640625,113.74425506591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,305.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1351936310529709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715313494205474,0.1715356856584549,-4.338813141657738e-06,0.0,0.0001372043479932,0.0,0.0,6.929616928100586,0.0,0.0,0.0,0.2816250920295715,4.0,0.0,1.0
737640,293.1824951171875,297.1499938964844,293.1499938964844,0.0846199616789817,-1886.4658203125,304.1547546386719,0.7462777495384216,0.1230055168271064,0.111621156334877,293.65283203125,297.1499938964844,293.1499938964844,0.0048275250010192,-377.48150634765625,297.6766357421875,0.5455071330070496,0.050000000745058,0.0482739359140396,293.1582336425781,297.1499938964844,293.1499938964844,0.1780892610549926,-2828.1484375,304.1502990722656,0.9569229483604432,0.2570579349994659,0.180300235748291,293.2061462402344,297.1499938964844,293.1499938964844,0.2155184149742126,-4451.03466796875,304.1697998046875,0.9990000128746032,0.3180406391620636,0.2833408117294311,293.23779296875,297.1499938964844,293.1499938964844,0.0105305109173059,-3153.877685546875,302.5741577148437,0.5455071330070496,0.050000000745058,0.228990763425827,291.1820068359375,291.1499938964844,273.6346130371094,270.5498962402344,285.3848571777344,293.5335998535156,291.18115234375,1.0,0.2155952900648117,0.8048610091209412,0.8048610091209412,1.0,1.0,-1.023123860359192,0.4190033376216888,0.6041205525398254,0.2186952233314514,0.0,0.0,0.2415205836296081,30.43165397644043,31.0,-3.774647235870361,-5964.86181640625,113.74425506591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,305.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1351936310529709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715313494205474,0.1715356856584549,-4.338813141657738e-06,0.0,0.0001372043479932,0.0,0.0,6.929616928100586,0.0,0.0,0.0,0.2816250920295715,4.0,0.0,1.0
737700,293.1822509765625,297.1499938964844,293.1499938964844,0.0843093395233154,-1881.17431640625,304.1544494628906,0.7455387711524963,0.1226402446627616,0.1112768873572349,293.6541748046875,297.1499938964844,293.1499938964844,0.0047533889301121,-372.2926330566406,297.5839538574219,0.5454985499382019,0.050000000745058,0.0482740029692649,293.1598205566406,297.1499938964844,293.1499938964844,0.1778457909822464,-2825.048828125,304.15069580078125,0.9564148783683776,0.2566433846950531,0.180038645863533,293.2013244628906,297.1499938964844,293.1499938964844,0.2154762297868728,-4451.43017578125,304.166259765625,0.9990000128746032,0.3182799816131592,0.2833519876003265,293.23809814453125,297.1499938964844,293.1499938964844,0.010505904443562,-3150.457763671875,302.55767822265625,0.5454985499382019,0.050000000745058,0.2289910912513733,291.1779479980469,291.1499938964844,273.65386962890625,270.56646728515625,285.3928527832031,293.5281066894531,291.1768493652344,1.0,0.2155570238828659,0.8048137426376343,0.8048137426376343,1.0,1.0,-1.0224099159240725,0.4185490906238556,0.6038608551025391,0.2188811004161834,0.0,0.0,0.2400612086057663,30.43219375610352,31.0,-8.021440505981445,-5943.5703125,113.58113861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,305.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.455078125,18000.0,0.0,0.0,0.1344293653964996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170405775308609,0.1704101115465164,-4.336076472100103e-06,0.0,0.0001364287163596,0.0,0.0,6.877556324005127,0.0,0.0,0.0,0.2814147174358368,4.0,0.0,1.0
737760,293.1819763183594,297.1499938964844,293.1499938964844,0.0840283334255218,-1876.403076171875,304.1541442871094,0.7442081570625305,0.1222874447703361,0.1109592840075492,293.6554870605469,297.1499938964844,293.1499938964844,0.0046804435551166,-367.1587524414063,297.4908447265625,0.5448875427246094,0.050000000745058,0.0482787564396858,293.16131591796875,297.1499938964844,293.1499938964844,0.1775751858949661,-2821.6162109375,304.15106201171875,0.9549061059951782,0.2562249302864074,0.1797490715980529,293.1986389160156,297.1499938964844,293.1499938964844,0.2161688059568405,-4464.07763671875,304.1620483398437,0.9990000128746032,0.3181611001491546,0.2841461300849914,293.2384033203125,297.1499938964844,293.1499938964844,0.0104831242933869,-3147.43994140625,302.5409851074219,0.5448875427246094,0.050000000745058,0.2290136367082595,291.1732788085937,291.1499938964844,273.6731262207031,270.5828552246094,285.401611328125,293.5260925292969,291.172119140625,1.0,0.2158341854810714,0.8047770261764526,0.8047770261764526,1.0,1.0,-1.0226664543151855,0.4185571074485779,0.6041094064712524,0.2192133665084839,0.0,0.0,0.2389777898788452,30.561952590942383,34.0,-10.742324829101562,-5928.52392578125,113.8658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745483398437,305.1214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15625,18000.0,0.0,0.0,0.1336632370948791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695577800273895,0.1695621162652969,-4.333874585427111e-06,0.0,0.000135651192977,0.0,0.0,6.8381876945495605,0.0,0.0,0.0,0.2812531292438507,4.0,0.0,1.0
737820,293.1814270019531,297.1499938964844,293.1499938964844,0.0834972560405731,-1867.395751953125,304.1536560058594,0.7399637699127197,0.1215878203511238,0.1103508919477462,293.657958984375,297.1499938964844,293.1499938964844,0.0045371707528829,-356.9805908203125,297.3038024902344,0.5421186685562134,0.050000000745058,0.0483007244765758,293.1634216308594,297.1499938964844,293.1499938964844,0.1771206110715866,-2815.913818359375,304.1514587402344,0.9494990706443788,0.2555079162120819,0.1792413145303726,293.2001953125,297.1499938964844,293.1499938964844,0.2194970995187759,-4521.49560546875,304.1524658203125,0.9990000128746032,0.3166269063949585,0.2877903580665588,293.2391662597656,297.1499938964844,293.1499938964844,0.0104413423687219,-3142.205078125,302.5069885253906,0.5421186685562134,0.050000000745058,0.2291178554296493,291.1632995605469,291.1499938964844,273.7115783691406,270.6151733398437,285.42156982421875,293.5321044921875,291.1620788574219,1.0,0.2172356396913528,0.8047035932540894,0.8047035932540894,1.0,1.0,-1.0258512496948242,0.4198439419269562,0.6060072779655457,0.2202800065279007,0.0,0.0,0.2378681153059005,31.166622161865234,37.0,-13.4291410446167,-5913.59130859375,115.65553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,305.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.1322007477283477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168577179312706,0.1685815155506134,-4.330990122980438e-06,0.0,0.0001341669412795,0.0,0.0,6.792222499847412,0.0,0.0,0.0,0.2810601592063904,4.0,0.0,1.0
737880,293.1814270019531,297.1499938964844,293.1499938964844,0.0834972560405731,-1867.395751953125,304.1536560058594,0.7399637699127197,0.1215878203511238,0.1103508919477462,293.657958984375,297.1499938964844,293.1499938964844,0.0045371707528829,-356.9805908203125,297.3038024902344,0.5421186685562134,0.050000000745058,0.0483007244765758,293.1634216308594,297.1499938964844,293.1499938964844,0.1771206110715866,-2815.913818359375,304.1514587402344,0.9494990706443788,0.2555079162120819,0.1792413145303726,293.2001953125,297.1499938964844,293.1499938964844,0.2194970995187759,-4521.49560546875,304.1524658203125,0.9990000128746032,0.3166269063949585,0.2877903580665588,293.2391662597656,297.1499938964844,293.1499938964844,0.0104413423687219,-3142.205078125,302.5069885253906,0.5421186685562134,0.050000000745058,0.2291178554296493,291.1632995605469,291.1499938964844,273.7115783691406,270.6151733398437,285.42156982421875,293.5321044921875,291.1620788574219,1.0,0.2172356396913528,0.8047035932540894,0.8047035932540894,1.0,1.0,-1.0258512496948242,0.4198439419269562,0.6060072779655457,0.2202800065279007,0.0,0.0,0.2378681153059005,31.166622161865234,37.0,-13.4291410446167,-5913.59130859375,115.65553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877319335937,305.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.1322007477283477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168577179312706,0.1685815155506134,-4.330990122980438e-06,0.0,0.0001341669412795,0.0,0.0,6.792222499847412,0.0,0.0,0.0,0.2810601592063904,4.0,0.0,1.0
737940,293.1809997558594,297.1499938964844,293.1499938964844,0.0829764232039451,-1858.5523681640625,304.1533203125,0.7340294718742371,0.1208803951740264,0.109752781689167,293.6603698730469,297.1499938964844,293.1499938964844,0.0043961517512798,-346.8304443359375,297.11578369140625,0.5377106070518494,0.050000000745058,0.0483373068273067,293.1641540527344,297.1499938964844,293.1499938964844,0.1768244504928589,-2812.28515625,304.1514587402344,0.9414834976196288,0.2550178170204162,0.1788733750581741,293.2109069824219,297.1499938964844,293.1499938964844,0.2250535637140274,-4615.22314453125,304.14239501953125,0.9990000128746032,0.3131998479366302,0.2937582433223724,293.2401428222656,297.1499938964844,293.1499938964844,0.0104028489440679,-3137.63330078125,302.4721069335937,0.5377106070518494,0.050000000745058,0.2292913645505905,291.15338134765625,291.1499938964844,273.75,270.64678955078125,285.445068359375,293.5509033203125,291.1522827148437,1.0,0.2196076959371566,0.8046301603317261,0.8046301603317261,1.0,1.0,-1.0321059226989746,0.4225936532020569,0.609512209892273,0.2218071371316909,0.0,0.0,0.2380956560373306,32.17534637451172,40.0,-13.553547859191896,-5915.99755859375,118.88572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.13094362616539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684942543506622,0.1684985756874084,-4.32996512245154e-06,0.0,0.0001328911457676,0.0,0.0,6.787145614624023,0.0,0.0,0.0,0.2810292541980743,4.0,0.0,1.0
738000,293.1809997558594,297.1499938964844,293.1499938964844,0.0829764232039451,-1858.5523681640625,304.1533203125,0.7340294718742371,0.1208803951740264,0.109752781689167,293.6603698730469,297.1499938964844,293.1499938964844,0.0043961517512798,-346.8304443359375,297.11578369140625,0.5377106070518494,0.050000000745058,0.0483373068273067,293.1641540527344,297.1499938964844,293.1499938964844,0.1768244504928589,-2812.28515625,304.1514587402344,0.9414834976196288,0.2550178170204162,0.1788733750581741,293.2109069824219,297.1499938964844,293.1499938964844,0.2250535637140274,-4615.22314453125,304.14239501953125,0.9990000128746032,0.3131998479366302,0.2937582433223724,293.2401428222656,297.1499938964844,293.1499938964844,0.0104028489440679,-3137.63330078125,302.4721069335937,0.5377106070518494,0.050000000745058,0.2292913645505905,291.15338134765625,291.1499938964844,273.75,270.64678955078125,285.445068359375,293.5509033203125,291.1522827148437,1.0,0.2196076959371566,0.8046301603317261,0.8046301603317261,1.0,1.0,-1.0321059226989746,0.4225936532020569,0.609512209892273,0.2218071371316909,0.0,0.0,0.2380956560373306,32.17534637451172,40.0,-13.553547859191896,-5915.99755859375,118.88572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.13094362616539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684942543506622,0.1684985756874084,-4.32996512245154e-06,0.0,0.0001328911457676,0.0,0.0,6.787145614624023,0.0,0.0,0.0,0.2810292541980743,4.0,0.0,1.0
738060,293.1905212402344,297.1499938964844,293.1499938964844,0.0810240060091018,-1824.55224609375,304.155517578125,0.7195528745651245,0.1181464791297912,0.1077393218874931,293.675048828125,297.1499938964844,293.1499938964844,0.0042287502437829,-334.4540100097656,296.8981018066406,0.528161883354187,0.050000000745058,0.0484244897961616,293.17242431640625,297.1499938964844,293.1499938964844,0.1753922551870346,-2793.7373046875,304.15338134765625,0.9225768446922302,0.2529588937759399,0.1776884347200393,293.23541259765625,297.1499938964844,293.1499938964844,0.2237526476383209,-4592.20947265625,304.1479187011719,0.9871078133583068,0.3066516816616058,0.2921930253505707,293.25341796875,297.1499938964844,293.1499938964844,0.0103053171187639,-3122.68701171875,302.40399169921875,0.528161883354187,0.050000000745058,0.2297049164772033,291.1534118652344,291.1499938964844,273.7894897460937,270.6781005859375,285.4859313964844,293.5746765136719,291.156005859375,1.0,0.2224326878786087,0.8044335246086121,0.8044335246086121,1.0,1.0,-1.0269956588745115,0.4198713302612304,0.6071242690086365,0.2217559516429901,0.0,0.0,0.2379971742630005,34.34320831298828,43.0,9.017475128173828,-5897.62548828125,121.47081756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.12997767329216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688098162412643,0.1688141524791717,-4.330502633820288e-06,0.0,0.0001319108268944,0.0,0.0,6.801325798034668,0.0,0.0,0.0,0.2810755670070648,4.0,0.0,1.0
738120,293.1905212402344,297.1499938964844,293.1499938964844,0.0810240060091018,-1824.55224609375,304.155517578125,0.7195528745651245,0.1181464791297912,0.1077393218874931,293.675048828125,297.1499938964844,293.1499938964844,0.0042287502437829,-334.4540100097656,296.8981018066406,0.528161883354187,0.050000000745058,0.0484244897961616,293.17242431640625,297.1499938964844,293.1499938964844,0.1753922551870346,-2793.7373046875,304.15338134765625,0.9225768446922302,0.2529588937759399,0.1776884347200393,293.23541259765625,297.1499938964844,293.1499938964844,0.2237526476383209,-4592.20947265625,304.1479187011719,0.9871078133583068,0.3066516816616058,0.2921930253505707,293.25341796875,297.1499938964844,293.1499938964844,0.0103053171187639,-3122.68701171875,302.40399169921875,0.528161883354187,0.050000000745058,0.2297049164772033,291.1534118652344,291.1499938964844,273.7894897460937,270.6781005859375,285.4859313964844,293.5746765136719,291.156005859375,1.0,0.2224326878786087,0.8044335246086121,0.8044335246086121,1.0,1.0,-1.0269956588745115,0.4198713302612304,0.6071242690086365,0.2217559516429901,0.0,0.0,0.2379971742630005,34.34320831298828,43.0,9.017475128173828,-5897.62548828125,121.47081756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.12997767329216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688098162412643,0.1688141524791717,-4.330502633820288e-06,0.0,0.0001319108268944,0.0,0.0,6.801325798034668,0.0,0.0,0.0,0.2810755670070648,4.0,0.0,1.0
738180,293.1941223144531,297.1499938964844,293.1499938964844,0.0793122053146362,-1794.78466796875,304.1564636230469,0.7045610547065735,0.1163836270570755,0.1061042472720146,293.68621826171875,297.1499938964844,293.1499938964844,0.0040679043158888,-322.22802734375,296.69537353515625,0.5187273025512695,0.050000000745058,0.0485237911343574,293.1747741699219,297.1499938964844,293.1499938964844,0.1742469072341919,-2778.8427734375,304.15411376953125,0.9049093127250672,0.2519137561321258,0.1769637912511825,293.2438049316406,297.1499938964844,293.1499938964844,0.2197269797325134,-4524.1962890625,304.1551208496094,0.9689079523086548,0.3027657568454742,0.2880881428718567,293.2629699707031,297.1499938964844,293.1499938964844,0.0102195842191576,-3107.830810546875,302.3441162109375,0.5187273025512695,0.050000000745058,0.2301759719848632,291.1713256835937,291.1499938964844,273.8309326171875,270.7094116210937,285.512939453125,293.56500244140625,291.1719665527344,1.0,0.2254558652639389,0.8042369484901428,0.8042369484901428,1.0,1.0,-1.019919991493225,0.4161653220653534,0.6037546396255493,0.2215392589569091,0.0,0.0,0.2337429970502853,36.79887008666992,46.0,13.4880952835083,-5828.53125,124.0567398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4182434082031,305.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1291598230600357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664945632219314,0.1664988845586776,-4.328207978687715e-06,0.0,0.0001310808002017,0.0,0.0,6.6999382972717285,0.0,0.0,0.0,0.28070729970932,4.0,0.0,1.0
738240,293.1941223144531,297.1499938964844,293.1499938964844,0.0793122053146362,-1794.78466796875,304.1564636230469,0.7045610547065735,0.1163836270570755,0.1061042472720146,293.68621826171875,297.1499938964844,293.1499938964844,0.0040679043158888,-322.22802734375,296.69537353515625,0.5187273025512695,0.050000000745058,0.0485237911343574,293.1747741699219,297.1499938964844,293.1499938964844,0.1742469072341919,-2778.8427734375,304.15411376953125,0.9049093127250672,0.2519137561321258,0.1769637912511825,293.2438049316406,297.1499938964844,293.1499938964844,0.2197269797325134,-4524.1962890625,304.1551208496094,0.9689079523086548,0.3027657568454742,0.2880881428718567,293.2629699707031,297.1499938964844,293.1499938964844,0.0102195842191576,-3107.830810546875,302.3441162109375,0.5187273025512695,0.050000000745058,0.2301759719848632,291.1713256835937,291.1499938964844,273.8309326171875,270.7094116210937,285.512939453125,293.56500244140625,291.1719665527344,1.0,0.2254558652639389,0.8042369484901428,0.8042369484901428,1.0,1.0,-1.019919991493225,0.4161653220653534,0.6037546396255493,0.2215392589569091,0.0,0.0,0.2337429970502853,36.79887008666992,46.0,13.4880952835083,-5828.53125,124.0567398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4182434082031,305.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1291598230600357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664945632219314,0.1664988845586776,-4.328207978687715e-06,0.0,0.0001310808002017,0.0,0.0,6.6999382972717285,0.0,0.0,0.0,0.28070729970932,4.0,0.0,1.0
