time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.19512939453125,297.1499938964844,293.1499938964844,0.078651912510395,-1783.4403076171875,304.156494140625,0.6975343227386475,0.1156245619058609,0.1054405495524406,293.6907653808594,297.1499938964844,293.1499938964844,0.003990133292973,-316.35760498046875,296.59112548828125,0.5145248770713806,0.050000000745058,0.0485732406377792,293.1758728027344,297.1499938964844,293.1499938964844,0.1738281846046447,-2773.50146484375,304.1541442871094,0.8974798917770386,0.2513810694217682,0.176636129617691,293.2450561523437,297.1499938964844,293.1499938964844,0.2183904349803924,-4501.904296875,304.1565856933594,0.960081160068512,0.301330417394638,0.2866572439670563,293.26666259765625,297.1499938964844,293.1499938964844,0.0101851439103484,-3102.609130859375,302.31475830078125,0.5145248770713806,0.050000000745058,0.2304105460643768,291.172607421875,291.1499938964844,273.8523254394531,270.7250671386719,285.5242614746094,293.557373046875,291.172607421875,1.0,0.2270665615797042,0.8041386008262634,0.8041386008262634,1.0,1.0,-1.0173534154891968,0.4147500991821289,0.6026032567024231,0.2216423600912094,0.0,0.0,0.2320949435234069,38.033912658691406,46.0,7.768228530883789,-5796.6640625,125.5802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,305.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1287407428026199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16530542075634,0.1653097420930862,-4.325885583966738e-06,0.0,0.0001306554913753,0.0,0.0,6.646265983581543,0.0,0.0,0.0,0.2805005311965942,4.0,0.0,1.0
738360,293.19586181640625,297.1499938964844,293.1499938964844,0.0780450105667114,-1773.048828125,304.15643310546875,0.6907939314842224,0.114910215139389,0.1048266813158989,293.6947326660156,297.1499938964844,293.1499938964844,0.0039136842824518,-310.56793212890625,296.4869689941406,0.5105509161949158,0.050000000745058,0.0486234910786151,293.1769714355469,297.1499938964844,293.1499938964844,0.1734108179807663,-2768.186767578125,304.1541442871094,0.8903064131736755,0.2508355677127838,0.1762972921133041,293.245361328125,297.1499938964844,293.1499938964844,0.2172536104917526,-4483.048828125,304.157470703125,0.9512864947319032,0.3000664710998535,0.2854379117488861,293.26983642578125,297.1499938964844,293.1499938964844,0.0101531967520713,-3097.888671875,302.2861022949219,0.5105509161949158,0.050000000745058,0.2306489199399948,291.1726379394531,291.1499938964844,273.8741455078125,270.7406921386719,285.5355224609375,293.5496520996094,291.1726379394531,1.0,0.2287331223487854,0.8041017055511475,0.8041017055511475,1.0,1.0,-1.0150927305221558,0.4134705364704132,0.6016222238540649,0.2218354791402816,0.0,0.0,0.2305827736854553,39.29347610473633,49.0,4.30748176574707,-5769.4462890625,127.21170806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399658203125,305.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1283138692378997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643024832010269,0.1643068045377731,-4.32373235526029e-06,0.0,0.0001302222663071,0.0,0.0,6.600788593292236,0.0,0.0,0.0,0.2803193926811218,4.0,0.0,1.0
738420,293.1966857910156,297.1499938964844,293.1499938964844,0.0769300684332847,-1754.013916015625,304.1561279296875,0.6780586838722229,0.1135794594883918,0.1037015244364738,293.70098876953125,297.1499938964844,293.1499938964844,0.0037640016525983,-299.1533203125,296.2809143066406,0.5031746029853821,0.050000000745058,0.0487270317971706,293.17889404296875,297.1499938964844,293.1499938964844,0.1725794523954391,-2757.59716796875,304.1541442871094,0.8766362071037292,0.2497608810663223,0.1756194233894348,293.2445068359375,297.1499938964844,293.1499938964844,0.2152843922376632,-4450.54345703125,304.1582336425781,0.9338533878326416,0.2978222966194153,0.2833465337753296,293.2748413085937,297.1499938964844,293.1499938964844,0.0100935855880379,-3089.141357421875,302.2306213378906,0.5031746029853821,0.050000000745058,0.2311400473117828,291.1724853515625,291.1499938964844,273.9188537597656,270.7718505859375,285.5590209960937,293.5350952148437,291.1723937988281,1.0,0.2322063744068145,0.8040278553962708,0.8040278553962708,1.0,1.0,-1.0111323595046997,0.4111389815807342,0.5999933481216431,0.2224115282297134,0.0,0.0,0.2275877296924591,41.89803695678711,52.0,0.7026123404502869,-5718.7021484375,130.73516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1274515688419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623957157135009,0.1624000370502472,-4.319871550251264e-06,0.0,0.000129347143229,0.0,0.0,6.514881610870361,0.0,0.0,0.0,0.2799794673919678,4.0,0.0,1.0
738480,293.1966857910156,297.1499938964844,293.1499938964844,0.0769300684332847,-1754.013916015625,304.1561279296875,0.6780586838722229,0.1135794594883918,0.1037015244364738,293.70098876953125,297.1499938964844,293.1499938964844,0.0037640016525983,-299.1533203125,296.2809143066406,0.5031746029853821,0.050000000745058,0.0487270317971706,293.17889404296875,297.1499938964844,293.1499938964844,0.1725794523954391,-2757.59716796875,304.1541442871094,0.8766362071037292,0.2497608810663223,0.1756194233894348,293.2445068359375,297.1499938964844,293.1499938964844,0.2152843922376632,-4450.54345703125,304.1582336425781,0.9338533878326416,0.2978222966194153,0.2833465337753296,293.2748413085937,297.1499938964844,293.1499938964844,0.0100935855880379,-3089.141357421875,302.2306213378906,0.5031746029853821,0.050000000745058,0.2311400473117828,291.1724853515625,291.1499938964844,273.9188537597656,270.7718505859375,285.5590209960937,293.5350952148437,291.1723937988281,1.0,0.2322063744068145,0.8040278553962708,0.8040278553962708,1.0,1.0,-1.0111323595046997,0.4111389815807342,0.5999933481216431,0.2224115282297134,0.0,0.0,0.2275877296924591,41.89803695678711,52.0,0.7026123404502869,-5718.7021484375,130.73516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1274515688419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623957157135009,0.1624000370502472,-4.319871550251264e-06,0.0,0.000129347143229,0.0,0.0,6.514881610870361,0.0,0.0,0.0,0.2799794673919678,4.0,0.0,1.0
738540,293.19683837890625,297.1499938964844,293.1499938964844,0.0759260058403015,-1736.943115234375,304.15576171875,0.6663468480110168,0.1123661920428276,0.1026853993535041,293.7010498046875,297.1499938964844,293.1499938964844,0.0036284604575484,-288.7431640625,296.089111328125,0.4964471459388733,0.050000000745058,0.0488344468176364,293.18017578125,297.1499938964844,293.1499938964844,0.1718204021453857,-2747.953857421875,304.1540222167969,0.8639885783195496,0.2487675994634628,0.1749893426895141,293.2428283691406,297.1499938964844,293.1499938964844,0.2135326564311981,-4421.7353515625,304.15838623046875,0.9172162413597108,0.2957668602466583,0.2814806997776031,293.278564453125,297.1499938964844,293.1499938964844,0.0100391870364546,-3081.338134765625,302.1768798828125,0.4964471459388733,0.050000000745058,0.2316495776176452,291.1712951660156,291.1499938964844,273.96484375,270.8028259277344,285.5815124511719,293.5175476074219,291.17108154296875,1.0,0.2358180880546569,0.803954005241394,0.803954005241394,1.0,1.0,-1.0076576471328735,0.40899258852005,0.5986651182174683,0.2231800705194473,0.0,0.0,0.2248198986053466,44.60882186889648,55.0,-1.4434362649917605,-5672.51220703125,134.53167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818664550781,304.94342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.1265788227319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606197953224182,0.1606241017580032,-4.316303147788858e-06,0.0,0.0001284614118048,0.0,0.0,6.4351487159729,0.0,0.0,0.0,0.2796652913093567,4.0,0.0,1.0
738600,293.19683837890625,297.1499938964844,293.1499938964844,0.0759260058403015,-1736.943115234375,304.15576171875,0.6663468480110168,0.1123661920428276,0.1026853993535041,293.7010498046875,297.1499938964844,293.1499938964844,0.0036284604575484,-288.7431640625,296.089111328125,0.4964471459388733,0.050000000745058,0.0488344468176364,293.18017578125,297.1499938964844,293.1499938964844,0.1718204021453857,-2747.953857421875,304.1540222167969,0.8639885783195496,0.2487675994634628,0.1749893426895141,293.2428283691406,297.1499938964844,293.1499938964844,0.2135326564311981,-4421.7353515625,304.15838623046875,0.9172162413597108,0.2957668602466583,0.2814806997776031,293.278564453125,297.1499938964844,293.1499938964844,0.0100391870364546,-3081.338134765625,302.1768798828125,0.4964471459388733,0.050000000745058,0.2316495776176452,291.1712951660156,291.1499938964844,273.96484375,270.8028259277344,285.5815124511719,293.5175476074219,291.17108154296875,1.0,0.2358180880546569,0.803954005241394,0.803954005241394,1.0,1.0,-1.0076576471328735,0.40899258852005,0.5986651182174683,0.2231800705194473,0.0,0.0,0.2248198986053466,44.60882186889648,55.0,-1.4434362649917605,-5672.51220703125,134.53167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818664550781,304.94342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.1265788227319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606197953224182,0.1606241017580032,-4.316303147788858e-06,0.0,0.0001284614118048,0.0,0.0,6.4351487159729,0.0,0.0,0.0,0.2796652913093567,4.0,0.0,1.0
738660,293.19635009765625,297.1499938964844,293.1499938964844,0.0750366598367691,-1721.8798828125,304.15533447265625,0.6557554602622986,0.1112779676914215,0.1017848253250122,293.6954650878906,297.1499938964844,293.1499938964844,0.0035047247074544,-279.18133544921875,295.91259765625,0.4902116060256958,0.050000000745058,0.048945128917694,293.1804504394531,297.1499938964844,293.1499938964844,0.1711850613355636,-2739.91650390625,304.1537475585937,0.8524723052978516,0.2479467988014221,0.1744570732116699,293.2410583496094,297.1499938964844,293.1499938964844,0.2118786424398422,-4394.54931640625,304.1583557128906,0.902484655380249,0.2937740385532379,0.2797118425369262,293.28125,297.1499938964844,293.1499938964844,0.0099888462573289,-3074.230712890625,302.1246337890625,0.4902116060256958,0.050000000745058,0.2321746200323104,291.1695251464844,291.1499938964844,274.01190185546875,270.83349609375,285.60284423828125,293.4970397949219,291.1693115234375,1.0,0.2395255267620086,0.8038838505744934,0.8038838505744934,1.0,1.0,-1.0045781135559082,0.4069969058036804,0.597581148147583,0.2241047173738479,0.0,0.0,0.2223349511623382,47.40888977050781,58.0,-2.234267234802246,-5631.44189453125,138.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775634765625,304.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.595703125,18000.0,0.0,0.0,0.1257034987211227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590381115674972,0.1590424180030822,-4.313099452701863e-06,0.0,0.0001275730755878,0.0,0.0,6.364292621612549,0.0,0.0,0.0,0.2793855667114258,4.0,0.0,1.0
738720,293.19635009765625,297.1499938964844,293.1499938964844,0.0750366598367691,-1721.8798828125,304.15533447265625,0.6557554602622986,0.1112779676914215,0.1017848253250122,293.6954650878906,297.1499938964844,293.1499938964844,0.0035047247074544,-279.18133544921875,295.91259765625,0.4902116060256958,0.050000000745058,0.048945128917694,293.1804504394531,297.1499938964844,293.1499938964844,0.1711850613355636,-2739.91650390625,304.1537475585937,0.8524723052978516,0.2479467988014221,0.1744570732116699,293.2410583496094,297.1499938964844,293.1499938964844,0.2118786424398422,-4394.54931640625,304.1583557128906,0.902484655380249,0.2937740385532379,0.2797118425369262,293.28125,297.1499938964844,293.1499938964844,0.0099888462573289,-3074.230712890625,302.1246337890625,0.4902116060256958,0.050000000745058,0.2321746200323104,291.1695251464844,291.1499938964844,274.01190185546875,270.83349609375,285.60284423828125,293.4970397949219,291.1693115234375,1.0,0.2395255267620086,0.8038838505744934,0.8038838505744934,1.0,1.0,-1.0045781135559082,0.4069969058036804,0.597581148147583,0.2241047173738479,0.0,0.0,0.2223349511623382,47.40888977050781,58.0,-2.234267234802246,-5631.44189453125,138.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775634765625,304.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.595703125,18000.0,0.0,0.0,0.1257034987211227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590381115674972,0.1590424180030822,-4.313099452701863e-06,0.0,0.0001275730755878,0.0,0.0,6.364292621612549,0.0,0.0,0.0,0.2793855667114258,4.0,0.0,1.0
738780,293.19537353515625,297.1499938964844,293.1499938964844,0.0742469504475593,-1708.5400390625,304.1548767089844,0.6462547183036804,0.110298290848732,0.1009888723492622,293.6864318847656,297.1499938964844,293.1499938964844,0.0033896572422236,-270.2366027832031,295.747802734375,0.484260082244873,0.050000000745058,0.0490584969520568,293.1792907714844,297.1499938964844,293.1499938964844,0.1707813441753387,-2734.875244140625,304.1531677246094,0.842186450958252,0.2474105805158615,0.1741240322589874,293.23980712890625,297.1499938964844,293.1499938964844,0.2101867645978927,-4366.66259765625,304.15838623046875,0.8894091248512268,0.2917248904705047,0.2779043614864349,293.2831115722656,297.1499938964844,293.1499938964844,0.0099413013085722,-3067.511962890625,302.07379150390625,0.484260082244873,0.050000000745058,0.2327123880386352,291.1680908203125,291.1499938964844,274.05975341796875,270.8638000488281,285.6242980957031,293.4759216308594,291.1679382324219,1.0,0.2432937175035476,0.803813636302948,0.803813636302948,1.0,1.0,-1.0018353462219238,0.4051321446895599,0.5967032313346863,0.2251545488834381,0.0,0.0,0.2200269103050232,50.28240203857422,46.0,-1.9645897150039675,-5593.79248046875,142.75868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373779296875,304.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.005859375,18000.0,0.0,0.0,0.1248388737440109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575989574193954,0.1576032638549804,-4.310234999138629e-06,0.0,0.0001266955805476,0.0,0.0,6.300051689147949,0.0,0.0,0.0,0.2791324555873871,4.0,0.0,1.0
738840,293.19537353515625,297.1499938964844,293.1499938964844,0.0742469504475593,-1708.5400390625,304.1548767089844,0.6462547183036804,0.110298290848732,0.1009888723492622,293.6864318847656,297.1499938964844,293.1499938964844,0.0033896572422236,-270.2366027832031,295.747802734375,0.484260082244873,0.050000000745058,0.0490584969520568,293.1792907714844,297.1499938964844,293.1499938964844,0.1707813441753387,-2734.875244140625,304.1531677246094,0.842186450958252,0.2474105805158615,0.1741240322589874,293.23980712890625,297.1499938964844,293.1499938964844,0.2101867645978927,-4366.66259765625,304.15838623046875,0.8894091248512268,0.2917248904705047,0.2779043614864349,293.2831115722656,297.1499938964844,293.1499938964844,0.0099413013085722,-3067.511962890625,302.07379150390625,0.484260082244873,0.050000000745058,0.2327123880386352,291.1680908203125,291.1499938964844,274.05975341796875,270.8638000488281,285.6242980957031,293.4759216308594,291.1679382324219,1.0,0.2432937175035476,0.803813636302948,0.803813636302948,1.0,1.0,-1.0018353462219238,0.4051321446895599,0.5967032313346863,0.2251545488834381,0.0,0.0,0.2200269103050232,50.28240203857422,46.0,-1.9645897150039675,-5593.79248046875,142.75868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373779296875,304.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.005859375,18000.0,0.0,0.0,0.1248388737440109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575989574193954,0.1576032638549804,-4.310234999138629e-06,0.0,0.0001266955805476,0.0,0.0,6.300051689147949,0.0,0.0,0.0,0.2791324555873871,4.0,0.0,1.0
738900,293.1947326660156,297.1499938964844,293.1499938964844,0.0738354548811912,-1701.5836181640625,304.1547241210937,0.6451014280319214,0.1098502427339553,0.1005757376551628,293.6809387207031,297.1499938964844,293.1499938964844,0.0033314055763185,-265.6862487792969,295.6693420410156,0.4840297102928161,0.050000000745058,0.0490629822015762,293.1784362792969,297.1499938964844,293.1499938964844,0.1705899387598037,-2732.469970703125,304.1529235839844,0.8415834307670593,0.2472036927938461,0.1739686131477356,293.2391662597656,297.1499938964844,293.1499938964844,0.2092868536710739,-4351.775390625,304.15850830078125,0.887939453125,0.2907103598117828,0.2769461274147033,293.28375244140625,297.1499938964844,293.1499938964844,0.0099030118435621,-3060.942626953125,302.0489196777344,0.4840297102928161,0.050000000745058,0.23273366689682,291.16766357421875,291.1499938964844,274.0839233398437,270.8788146972656,285.6357727050781,293.4654541015625,291.16766357421875,1.0,0.2429099678993225,0.8037785887718201,0.8037785887718201,1.0,1.0,-1.0000344514846802,0.4039896130561828,0.5960447788238525,0.2256289571523666,0.0,0.0,0.2188931256532669,50.39305114746094,46.0,-1.0350821018218994,-5574.6474609375,142.4855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,304.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.828125,18000.0,0.0,0.0,0.1244131848216056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569095402956009,0.1569138467311859,-4.308892130211461e-06,0.0,0.0001262635632883,0.0,0.0,6.269371509552002,0.0,0.0,0.0,0.2790118753910064,4.0,0.0,1.0
738960,293.19390869140625,297.1499938964844,293.1499938964844,0.0734151229262352,-1694.4715576171875,304.1546325683594,0.6463523507118225,0.1094424128532409,0.1001600548624992,293.6748046875,297.1499938964844,293.1499938964844,0.0032727045472711,-261.080322265625,295.59423828125,0.4857127964496612,0.050000000745058,0.0490303486585617,293.17742919921875,297.1499938964844,293.1499938964844,0.1703891903162002,-2729.923828125,304.1527709960937,0.844040036201477,0.247042641043663,0.1738162785768509,293.23846435546875,297.1499938964844,293.1499938964844,0.2083524465560913,-4336.27783203125,304.1586608886719,0.8899314403533936,0.2897199690341949,0.2759685516357422,293.28424072265625,297.1499938964844,293.1499938964844,0.0098542226478457,-3051.960205078125,302.02459716796875,0.4857127964496612,0.050000000745058,0.2325788736343383,291.16815185546875,291.1499938964844,274.10821533203125,270.8937072753906,285.6476745605469,293.45489501953125,291.1683959960937,1.0,0.2413935214281082,0.8037466406822205,0.8037466406822205,1.0,1.0,-0.9979546666145324,0.4027146697044372,0.5952399969100952,0.2260609418153762,0.0,0.0,0.2176392674446106,49.560848236083984,34.0,0.7257134914398193,-5554.43994140625,140.54086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,304.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.1239907592535018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561916172504425,0.1561959236860275,-4.307572453399189e-06,0.0,0.0001258348638657,0.0,0.0,6.237570762634277,0.0,0.0,0.0,0.2788874506950378,4.0,0.0,1.0
739020,293.1918640136719,297.1499938964844,293.1499938964844,0.0725955441594123,-1680.6119384765625,304.1544494628906,0.6547495722770691,0.1087433397769928,0.0993603691458702,293.66082763671875,297.1499938964844,293.1499938964844,0.0031562470830976,-251.901123046875,295.452880859375,0.4934226870536804,0.050000000745058,0.0488868877291679,293.17498779296875,297.1499938964844,293.1499938964844,0.1700037568807602,-2725.00732421875,304.1524963378906,0.8564485907554626,0.2468401342630386,0.1735413670539856,293.2367553710937,297.1499938964844,293.1499938964844,0.2064544707536697,-4304.73876953125,304.158935546875,0.9021641612052916,0.2878225147724151,0.2740098834037781,293.2846069335937,297.1499938964844,293.1499938964844,0.0097363926470279,-3029.201171875,301.97760009765625,0.4934226870536804,0.050000000745058,0.2318983525037765,291.17071533203125,291.1499938964844,274.1570129394531,270.9230651855469,285.67236328125,293.4338684082031,291.1710510253906,1.0,0.2354926466941833,0.803682804107666,0.803682804107666,1.0,1.0,-0.9933257102966307,0.3999407887458801,0.5933849215507507,0.2268535047769546,0.0,0.0,0.2147116810083389,45.91133880615234,25.0,3.072657346725464,-5508.80126953125,133.20191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,304.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.1231418997049331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545163840055465,0.1545206904411316,-4.304668891563779e-06,0.0,0.0001249733759323,0.0,0.0,6.163747787475586,0.0,0.0,0.0,0.2786021530628204,4.0,0.0,1.0
739080,293.1918640136719,297.1499938964844,293.1499938964844,0.0725955441594123,-1680.6119384765625,304.1544494628906,0.6547495722770691,0.1087433397769928,0.0993603691458702,293.66082763671875,297.1499938964844,293.1499938964844,0.0031562470830976,-251.901123046875,295.452880859375,0.4934226870536804,0.050000000745058,0.0488868877291679,293.17498779296875,297.1499938964844,293.1499938964844,0.1700037568807602,-2725.00732421875,304.1524963378906,0.8564485907554626,0.2468401342630386,0.1735413670539856,293.2367553710937,297.1499938964844,293.1499938964844,0.2064544707536697,-4304.73876953125,304.158935546875,0.9021641612052916,0.2878225147724151,0.2740098834037781,293.2846069335937,297.1499938964844,293.1499938964844,0.0097363926470279,-3029.201171875,301.97760009765625,0.4934226870536804,0.050000000745058,0.2318983525037765,291.17071533203125,291.1499938964844,274.1570129394531,270.9230651855469,285.67236328125,293.4338684082031,291.1710510253906,1.0,0.2354926466941833,0.803682804107666,0.803682804107666,1.0,1.0,-0.9933257102966307,0.3999407887458801,0.5933849215507507,0.2268535047769546,0.0,0.0,0.2147116810083389,45.91133880615234,25.0,3.072657346725464,-5508.80126953125,133.20191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,304.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.1231418997049331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545163840055465,0.1545206904411316,-4.304668891563779e-06,0.0,0.0001249733759323,0.0,0.0,6.163747787475586,0.0,0.0,0.0,0.2786021530628204,4.0,0.0,1.0
739140,293.1894226074219,297.1499938964844,293.1499938964844,0.0718550235033035,-1668.1275634765625,304.1542053222656,0.6693302989006042,0.1081812158226966,0.0986418649554252,293.6451721191406,297.1499938964844,293.1499938964844,0.0030446627642959,-243.0770263671875,295.3211975097656,0.5054925084114075,0.050000000745058,0.0486929863691329,293.1722106933594,297.1499938964844,293.1499938964844,0.1696944534778595,-2721.0693359375,304.15216064453125,0.8766797780990601,0.2467724978923797,0.1733285039663314,293.2347412109375,297.1499938964844,293.1499938964844,0.2046070843935012,-4274.02587890625,304.1590270996094,0.924017608165741,0.2860350310802459,0.2721058428287506,293.2843017578125,297.1499938964844,293.1499938964844,0.0096089309081435,-3003.894775390625,301.93231201171875,0.5054925084114075,0.050000000745058,0.2309785634279251,291.17333984375,291.1499938964844,274.2059020996094,270.9518737792969,285.6977844238281,293.4134826660156,291.173583984375,1.0,0.2276623100042343,0.8036189079284668,0.8036189079284668,1.0,1.0,-0.988586127758026,0.3971127569675445,0.5914733409881592,0.2276297509670257,0.0,0.0,0.2114200890064239,40.983489990234375,25.0,3.3239667415618896,-5459.1845703125,123.75150299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684997558594,304.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1222602948546409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526093333959579,0.1526136249303817,-4.301305125409272e-06,0.0,0.0001240786514244,0.0,0.0,6.079854488372803,0.0,0.0,0.0,0.2782780230045318,4.0,0.0,1.0
739200,293.1894226074219,297.1499938964844,293.1499938964844,0.0718550235033035,-1668.1275634765625,304.1542053222656,0.6693302989006042,0.1081812158226966,0.0986418649554252,293.6451721191406,297.1499938964844,293.1499938964844,0.0030446627642959,-243.0770263671875,295.3211975097656,0.5054925084114075,0.050000000745058,0.0486929863691329,293.1722106933594,297.1499938964844,293.1499938964844,0.1696944534778595,-2721.0693359375,304.15216064453125,0.8766797780990601,0.2467724978923797,0.1733285039663314,293.2347412109375,297.1499938964844,293.1499938964844,0.2046070843935012,-4274.02587890625,304.1590270996094,0.924017608165741,0.2860350310802459,0.2721058428287506,293.2843017578125,297.1499938964844,293.1499938964844,0.0096089309081435,-3003.894775390625,301.93231201171875,0.5054925084114075,0.050000000745058,0.2309785634279251,291.17333984375,291.1499938964844,274.2059020996094,270.9518737792969,285.6977844238281,293.4134826660156,291.173583984375,1.0,0.2276623100042343,0.8036189079284668,0.8036189079284668,1.0,1.0,-0.988586127758026,0.3971127569675445,0.5914733409881592,0.2276297509670257,0.0,0.0,0.2114200890064239,40.983489990234375,25.0,3.3239667415618896,-5459.1845703125,123.75150299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684997558594,304.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1222602948546409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526093333959579,0.1526136249303817,-4.301305125409272e-06,0.0,0.0001240786514244,0.0,0.0,6.079854488372803,0.0,0.0,0.0,0.2782780230045318,4.0,0.0,1.0
739260,293.1867980957031,297.1499938964844,293.1499938964844,0.0712597519159317,-1658.1448974609375,304.1537780761719,0.6827091574668884,0.107711836695671,0.0980631783604621,293.6286315917969,297.1499938964844,293.1499938964844,0.0029426058754324,-234.9960174560547,295.1965637207031,0.516836404800415,0.050000000745058,0.0485456474125385,293.1693115234375,297.1499938964844,293.1499938964844,0.1695328652858734,-2719.061279296875,304.1517028808594,0.895228922367096,0.2467956990003585,0.1732232719659805,293.2325439453125,297.1499938964844,293.1499938964844,0.2029057145118713,-4245.77880859375,304.1588439941406,0.9439826607704164,0.2843336760997772,0.2703371345996856,293.2835693359375,297.1499938964844,293.1499938964844,0.0094991698861122,-2982.1875,301.88818359375,0.516836404800415,0.050000000745058,0.23027965426445,291.1747436523437,291.1499938964844,274.25469970703125,270.98004150390625,285.7229919433594,293.3944091796875,291.1747436523437,1.0,0.2217463701963424,0.8035902976989746,0.8035902976989746,1.0,1.0,-0.984626531600952,0.3946526646614074,0.5899738669395447,0.2285377234220504,0.0,0.0,0.2080066949129104,37.24351119995117,25.0,1.5842816829681396,-5409.9287109375,116.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,304.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16796875,18000.0,0.0,0.0,0.1213257610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506072282791137,0.1506115198135376,-4.2976644181180745e-06,0.0,0.0001231302303494,0.0,0.0,5.991889476776123,0.0,0.0,0.0,0.2779370844364166,4.0,0.0,1.0
739320,293.1867980957031,297.1499938964844,293.1499938964844,0.0712597519159317,-1658.1448974609375,304.1537780761719,0.6827091574668884,0.107711836695671,0.0980631783604621,293.6286315917969,297.1499938964844,293.1499938964844,0.0029426058754324,-234.9960174560547,295.1965637207031,0.516836404800415,0.050000000745058,0.0485456474125385,293.1693115234375,297.1499938964844,293.1499938964844,0.1695328652858734,-2719.061279296875,304.1517028808594,0.895228922367096,0.2467956990003585,0.1732232719659805,293.2325439453125,297.1499938964844,293.1499938964844,0.2029057145118713,-4245.77880859375,304.1588439941406,0.9439826607704164,0.2843336760997772,0.2703371345996856,293.2835693359375,297.1499938964844,293.1499938964844,0.0094991698861122,-2982.1875,301.88818359375,0.516836404800415,0.050000000745058,0.23027965426445,291.1747436523437,291.1499938964844,274.25469970703125,270.98004150390625,285.7229919433594,293.3944091796875,291.1747436523437,1.0,0.2217463701963424,0.8035902976989746,0.8035902976989746,1.0,1.0,-0.984626531600952,0.3946526646614074,0.5899738669395447,0.2285377234220504,0.0,0.0,0.2080066949129104,37.24351119995117,25.0,1.5842816829681396,-5409.9287109375,116.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,304.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16796875,18000.0,0.0,0.0,0.1213257610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506072282791137,0.1506115198135376,-4.2976644181180745e-06,0.0,0.0001231302303494,0.0,0.0,5.991889476776123,0.0,0.0,0.0,0.2779370844364166,4.0,0.0,1.0
739380,293.18426513671875,297.1499938964844,293.1499938964844,0.0707646384835243,-1649.883056640625,304.1533508300781,0.6939853429794312,0.1072945743799209,0.0975744500756263,293.6119689941406,297.1499938964844,293.1499938964844,0.0028482414782047,-227.5223693847656,295.0767822265625,0.5268810391426086,0.050000000745058,0.0484372079372406,293.16656494140625,297.1499938964844,293.1499938964844,0.169477641582489,-2718.437255859375,304.1512451171875,0.9113668203353882,0.2468647211790084,0.173183873295784,293.2303161621094,297.1499938964844,293.1499938964844,0.2013281285762787,-4219.60498046875,304.1585388183594,0.9595357775688172,0.2826918065547943,0.2686679363250732,293.2825927734375,297.1499938964844,293.1499938964844,0.0094039998948574,-2963.554443359375,301.8446044921875,0.5268810391426086,0.050000000745058,0.2297652661800384,291.17437744140625,291.1499938964844,274.3031311035156,271.0074768066406,285.7481689453125,293.3770446777344,291.1742858886719,1.0,0.2171410173177719,0.8035616874694824,0.8035616874694824,1.0,1.0,-0.9812418222427368,0.3924691677093506,0.5887726545333862,0.2295202761888504,0.0,0.0,0.2047707587480545,34.49441909790039,25.0,-0.2250609099864959,-5363.958984375,111.1940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,304.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.1203397586941719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487004458904266,0.1487047374248504,-4.294065092835808e-06,0.0,0.0001221295533468,0.0,0.0,5.908184051513672,0.0,0.0,0.0,0.2776107788085937,4.0,0.0,1.0
739440,293.18426513671875,297.1499938964844,293.1499938964844,0.0707646384835243,-1649.883056640625,304.1533508300781,0.6939853429794312,0.1072945743799209,0.0975744500756263,293.6119689941406,297.1499938964844,293.1499938964844,0.0028482414782047,-227.5223693847656,295.0767822265625,0.5268810391426086,0.050000000745058,0.0484372079372406,293.16656494140625,297.1499938964844,293.1499938964844,0.169477641582489,-2718.437255859375,304.1512451171875,0.9113668203353882,0.2468647211790084,0.173183873295784,293.2303161621094,297.1499938964844,293.1499938964844,0.2013281285762787,-4219.60498046875,304.1585388183594,0.9595357775688172,0.2826918065547943,0.2686679363250732,293.2825927734375,297.1499938964844,293.1499938964844,0.0094039998948574,-2963.554443359375,301.8446044921875,0.5268810391426086,0.050000000745058,0.2297652661800384,291.17437744140625,291.1499938964844,274.3031311035156,271.0074768066406,285.7481689453125,293.3770446777344,291.1742858886719,1.0,0.2171410173177719,0.8035616874694824,0.8035616874694824,1.0,1.0,-0.9812418222427368,0.3924691677093506,0.5887726545333862,0.2295202761888504,0.0,0.0,0.2047707587480545,34.49441909790039,25.0,-0.2250609099864959,-5363.958984375,111.1940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,304.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.1203397586941719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487004458904266,0.1487047374248504,-4.294065092835808e-06,0.0,0.0001221295533468,0.0,0.0,5.908184051513672,0.0,0.0,0.0,0.2776107788085937,4.0,0.0,1.0
739500,293.1830444335937,297.1499938964844,293.1499938964844,0.070543423295021,-1646.199951171875,304.15313720703125,0.6989118456840515,0.1071015298366546,0.0973549857735633,293.6037292480469,297.1499938964844,293.1499938964844,0.0028033223934471,-223.9617614746093,295.0187072753906,0.5314286947250366,0.050000000745058,0.0483934208750724,293.1652526855469,297.1499938964844,293.1499938964844,0.1694756299257278,-2718.45263671875,304.1510009765625,0.919072926044464,0.2469125241041183,0.1731819063425064,293.2292175292969,297.1499938964844,293.1499938964844,0.2005713433027267,-4207.04150390625,304.1583557128906,0.9658597111701964,0.2818898856639862,0.2678625285625458,293.2820739746094,297.1499938964844,293.1499938964844,0.0093601904809474,-2955.00537109375,301.822998046875,0.5314286947250366,0.050000000745058,0.2295575439929962,291.1739807128906,291.1499938964844,274.3271484375,271.0209045410156,285.7607116699219,293.36895751953125,291.1738586425781,1.0,0.2152337431907653,0.8035473227500916,0.8035473227500916,1.0,1.0,-0.9797075986862184,0.3914575278759002,0.5882501006126404,0.2300212830305099,0.0,0.0,0.203212484717369,33.38545608520508,25.0,-0.7578798532485962,-5342.18798828125,109.00456237792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853759765625,304.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.1198322102427482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477933675050735,0.1477976590394973,-4.292350240575615e-06,0.0,0.0001216144592035,0.0,0.0,5.868447303771973,0.0,0.0,0.0,0.2774556577205658,4.0,0.0,1.0
739560,293.1818542480469,297.1499938964844,293.1499938964844,0.0703366622328758,-1642.761474609375,304.1529541015625,0.7033814787864685,0.1069174110889434,0.0971493348479271,293.5955505371094,297.1499938964844,293.1499938964844,0.002759716939181,-220.5032653808593,294.9617614746094,0.5356451272964478,0.050000000745058,0.0483552925288677,293.1639709472656,297.1499938964844,293.1499938964844,0.1694871634244918,-2718.639404296875,304.1508178710937,0.9262988567352296,0.2469675540924072,0.1731895506381988,293.2281494140625,297.1499938964844,293.1499938964844,0.1998325884342193,-4194.76953125,304.1581726074219,0.971329152584076,0.2810995280742645,0.2670740187168121,293.2815246582031,297.1499938964844,293.1499938964844,0.0093183992430567,-2946.86181640625,301.8014831542969,0.5356451272964478,0.050000000745058,0.2293766885995865,291.1734924316406,291.1499938964844,274.3510131835937,271.0341491699219,285.773193359375,293.3612670898437,291.17333984375,1.0,0.2135464698076248,0.8035352826118469,0.8035352826118469,1.0,1.0,-0.97826087474823,0.3904926478862762,0.5877681970596313,0.2305216193199157,0.0,0.0,0.2016951292753219,32.42041778564453,25.0,-1.1441154479980469,-5321.0751953125,107.08020782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892822265625,304.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.24609375,18000.0,0.0,0.0,0.1193181425333023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469137668609619,0.1469180583953857,-4.290692686481634e-06,0.0,0.0001210927512147,0.0,0.0,5.82997465133667,0.0,0.0,0.0,0.2773056030273437,4.0,0.0,1.0
739620,293.1795654296875,297.1499938964844,293.1499938964844,0.069959357380867,-1636.49560546875,304.152587890625,0.7110368013381958,0.1065719053149223,0.0967727601528167,293.5796203613281,297.1499938964844,293.1499938964844,0.0026758662424981,-213.84719848632807,294.85089111328125,0.5431187748908997,0.050000000745058,0.0482927523553371,293.16162109375,297.1499938964844,293.1499938964844,0.1695426553487777,-2719.421875,304.15045166015625,0.9389923810958862,0.2470945715904235,0.1732279658317566,293.2260131835937,297.1499938964844,293.1499938964844,0.1984022557735443,-4170.98291015625,304.1578369140625,0.9801235795021056,0.2795508801937103,0.2655417025089264,293.28045654296875,297.1499938964844,293.1499938964844,0.0092397071421146,-2931.545166015625,301.7587280273437,0.5431187748908997,0.050000000745058,0.2290800213813781,291.1723327636719,291.1499938964844,274.3980407714844,271.0599670410156,285.7978210449219,293.34698486328125,291.17218017578125,1.0,0.2107156366109848,0.8035112023353577,0.8035112023353577,1.0,1.0,-0.9755849242210388,0.3886868059635162,0.5868980884552002,0.2314996570348739,0.0,0.0,0.1987935900688171,30.838851928710938,25.0,-1.5888980627059937,-5280.74658203125,103.8728256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959045410156,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1182809993624687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452430784702301,0.1452473700046539,-4.287549927539658e-06,0.0,0.0001200401820824,0.0,0.0,5.757050037384033,0.0,0.0,0.0,0.2770212590694427,4.0,0.0,1.0
739680,293.1795654296875,297.1499938964844,293.1499938964844,0.069959357380867,-1636.49560546875,304.152587890625,0.7110368013381958,0.1065719053149223,0.0967727601528167,293.5796203613281,297.1499938964844,293.1499938964844,0.0026758662424981,-213.84719848632807,294.85089111328125,0.5431187748908997,0.050000000745058,0.0482927523553371,293.16162109375,297.1499938964844,293.1499938964844,0.1695426553487777,-2719.421875,304.15045166015625,0.9389923810958862,0.2470945715904235,0.1732279658317566,293.2260131835937,297.1499938964844,293.1499938964844,0.1984022557735443,-4170.98291015625,304.1578369140625,0.9801235795021056,0.2795508801937103,0.2655417025089264,293.28045654296875,297.1499938964844,293.1499938964844,0.0092397071421146,-2931.545166015625,301.7587280273437,0.5431187748908997,0.050000000745058,0.2290800213813781,291.1723327636719,291.1499938964844,274.3980407714844,271.0599670410156,285.7978210449219,293.34698486328125,291.17218017578125,1.0,0.2107156366109848,0.8035112023353577,0.8035112023353577,1.0,1.0,-0.9755849242210388,0.3886868059635162,0.5868980884552002,0.2314996570348739,0.0,0.0,0.1987935900688171,30.838851928710938,25.0,-1.5888980627059937,-5280.74658203125,103.8728256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959045410156,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1182809993624687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452430784702301,0.1452473700046539,-4.287549927539658e-06,0.0,0.0001200401820824,0.0,0.0,5.757050037384033,0.0,0.0,0.0,0.2770212590694427,4.0,0.0,1.0
739740,293.1774597167969,297.1499938964844,293.1499938964844,0.0696212947368621,-1630.888916015625,304.1522827148437,0.7169196009635925,0.1062519699335098,0.0964343398809433,293.5643310546875,297.1499938964844,293.1499938964844,0.0025957666803151,-207.48190307617188,294.7436828613281,0.5493558645248413,0.050000000745058,0.0482447929680347,293.1594543457031,297.1499938964844,293.1499938964844,0.1696301102638244,-2720.602783203125,304.150146484375,0.949267327785492,0.2472378313541412,0.1732898652553558,293.2239685058594,297.1499938964844,293.1499938964844,0.1970260143280029,-4148.0576171875,304.15753173828125,0.9865959882736206,0.2780421674251556,0.2640623748302459,293.2793884277344,297.1499938964844,293.1499938964844,0.0091661550104618,-2917.225830078125,301.7161865234375,0.5493558645248413,0.050000000745058,0.2288525402545929,291.17108154296875,291.1499938964844,274.4440612792969,271.0848693847656,285.82183837890625,293.3341064453125,291.1709289550781,1.0,0.2084752768278122,0.8034871220588684,0.8034871220588684,1.0,1.0,-0.9731470942497252,0.3870293498039245,0.5861177444458008,0.2324194312095642,0.0,0.0,0.1960649192333221,29.62699508666992,25.0,-1.7374444007873535,-5242.69580078125,101.3445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,304.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.1172481924295425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436884105205536,0.1436927020549774,-4.28463727075723e-06,0.0,0.0001189920149045,0.0,0.0,5.689373016357422,0.0,0.0,0.0,0.276757538318634,4.0,0.0,1.0
739800,293.1774597167969,297.1499938964844,293.1499938964844,0.0696212947368621,-1630.888916015625,304.1522827148437,0.7169196009635925,0.1062519699335098,0.0964343398809433,293.5643310546875,297.1499938964844,293.1499938964844,0.0025957666803151,-207.48190307617188,294.7436828613281,0.5493558645248413,0.050000000745058,0.0482447929680347,293.1594543457031,297.1499938964844,293.1499938964844,0.1696301102638244,-2720.602783203125,304.150146484375,0.949267327785492,0.2472378313541412,0.1732898652553558,293.2239685058594,297.1499938964844,293.1499938964844,0.1970260143280029,-4148.0576171875,304.15753173828125,0.9865959882736206,0.2780421674251556,0.2640623748302459,293.2793884277344,297.1499938964844,293.1499938964844,0.0091661550104618,-2917.225830078125,301.7161865234375,0.5493558645248413,0.050000000745058,0.2288525402545929,291.17108154296875,291.1499938964844,274.4440612792969,271.0848693847656,285.82183837890625,293.3341064453125,291.1709289550781,1.0,0.2084752768278122,0.8034871220588684,0.8034871220588684,1.0,1.0,-0.9731470942497252,0.3870293498039245,0.5861177444458008,0.2324194312095642,0.0,0.0,0.1960649192333221,29.62699508666992,25.0,-1.7374444007873535,-5242.69580078125,101.3445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,304.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.1172481924295425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436884105205536,0.1436927020549774,-4.28463727075723e-06,0.0,0.0001189920149045,0.0,0.0,5.689373016357422,0.0,0.0,0.0,0.276757538318634,4.0,0.0,1.0
739860,293.1755065917969,297.1499938964844,293.1499938964844,0.0693138018250465,-1625.794189453125,304.15203857421875,0.7214676737785339,0.1059524044394493,0.0961257517337799,293.54986572265625,297.1499938964844,293.1499938964844,0.0025186073035001,-201.3443298339844,294.63946533203125,0.5544886589050293,0.050000000745058,0.0482078045606613,293.15753173828125,297.1499938964844,293.1499938964844,0.169738620519638,-2722.042724609375,304.1499328613281,0.9574180245399476,0.247389480471611,0.1733671128749847,293.22198486328125,297.1499938964844,293.1499938964844,0.1956966817378997,-4125.875,304.1572265625,0.9913207292556764,0.2765705585479736,0.2626295387744903,293.2784423828125,297.1499938964844,293.1499938964844,0.0090964836999773,-2903.638671875,301.6738586425781,0.5544886589050293,0.050000000745058,0.2286770641803741,291.1698303222656,291.1499938964844,274.48876953125,271.1088562011719,285.84503173828125,293.32257080078125,291.1696472167969,1.0,0.2066877037286758,0.8034643530845642,0.8034643530845642,1.0,1.0,-0.9708949327468872,0.3855039179325104,0.5853909850120544,0.233251541852951,0.0,0.0,0.1935068070888519,28.692237854003903,28.0,-1.7853986024856567,-5206.650390625,99.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,304.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1162390932440757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422440707683563,0.1422483623027801,-4.281943347450579e-06,0.0,0.0001179679020424,0.0,0.0,5.62665605545044,0.0,0.0,0.0,0.2765133380889892,4.0,0.0,1.0
739920,293.1755065917969,297.1499938964844,293.1499938964844,0.0693138018250465,-1625.794189453125,304.15203857421875,0.7214676737785339,0.1059524044394493,0.0961257517337799,293.54986572265625,297.1499938964844,293.1499938964844,0.0025186073035001,-201.3443298339844,294.63946533203125,0.5544886589050293,0.050000000745058,0.0482078045606613,293.15753173828125,297.1499938964844,293.1499938964844,0.169738620519638,-2722.042724609375,304.1499328613281,0.9574180245399476,0.247389480471611,0.1733671128749847,293.22198486328125,297.1499938964844,293.1499938964844,0.1956966817378997,-4125.875,304.1572265625,0.9913207292556764,0.2765705585479736,0.2626295387744903,293.2784423828125,297.1499938964844,293.1499938964844,0.0090964836999773,-2903.638671875,301.6738586425781,0.5544886589050293,0.050000000745058,0.2286770641803741,291.1698303222656,291.1499938964844,274.48876953125,271.1088562011719,285.84503173828125,293.32257080078125,291.1696472167969,1.0,0.2066877037286758,0.8034643530845642,0.8034643530845642,1.0,1.0,-0.9708949327468872,0.3855039179325104,0.5853909850120544,0.233251541852951,0.0,0.0,0.1935068070888519,28.692237854003903,28.0,-1.7853986024856567,-5206.650390625,99.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,304.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1162390932440757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422440707683563,0.1422483623027801,-4.281943347450579e-06,0.0,0.0001179679020424,0.0,0.0,5.62665605545044,0.0,0.0,0.0,0.2765133380889892,4.0,0.0,1.0
739980,293.1737365722656,297.1499938964844,293.1499938964844,0.0690512359142303,-1621.4559326171875,304.1517944335937,0.7214308977127075,0.1056626215577125,0.0958605408668518,293.5364074707031,297.1499938964844,293.1499938964844,0.0024447715841233,-195.4678497314453,294.5372619628906,0.5550683736801147,0.050000000745058,0.0482037514448165,293.1558837890625,297.1499938964844,293.1499938964844,0.1698786914348602,-2723.88525390625,304.14971923828125,0.958493709564209,0.2475330531597137,0.1734670549631118,293.2200927734375,297.1499938964844,293.1499938964844,0.1944320052862167,-4104.75146484375,304.15692138671875,0.9906352758407592,0.2751297354698181,0.2612606287002563,293.2775573730469,297.1499938964844,293.1499938964844,0.0090361377224326,-2892.0908203125,301.6315002441406,0.5550683736801147,0.050000000745058,0.228657841682434,291.1683959960937,291.1499938964844,274.531982421875,271.1318054199219,285.86700439453125,293.3123474121094,291.16815185546875,1.0,0.2064326703548431,0.8034415245056152,0.8034415245056152,1.0,1.0,-0.9690256714820862,0.3842046856880188,0.5848209857940674,0.2340253740549087,0.0,0.0,0.1911459863185882,28.59309196472168,31.0,-2.140402317047119,-5173.02490234375,98.77054595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397705078125,304.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.1152703240513801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409139037132263,0.1409181803464889,-4.279458607925335e-06,0.0,0.0001169847309938,0.0,0.0,5.569013595581055,0.0,0.0,0.0,0.2762889564037323,4.0,0.0,1.0
