time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1737365722656,297.1499938964844,293.1499938964844,0.0690512359142303,-1621.4559326171875,304.1517944335937,0.7214308977127075,0.1056626215577125,0.0958605408668518,293.5364074707031,297.1499938964844,293.1499938964844,0.0024447715841233,-195.4678497314453,294.5372619628906,0.5550683736801147,0.050000000745058,0.0482037514448165,293.1558837890625,297.1499938964844,293.1499938964844,0.1698786914348602,-2723.88525390625,304.14971923828125,0.958493709564209,0.2475330531597137,0.1734670549631118,293.2200927734375,297.1499938964844,293.1499938964844,0.1944320052862167,-4104.75146484375,304.15692138671875,0.9906352758407592,0.2751297354698181,0.2612606287002563,293.2775573730469,297.1499938964844,293.1499938964844,0.0090361377224326,-2892.0908203125,301.6315002441406,0.5550683736801147,0.050000000745058,0.228657841682434,291.1683959960937,291.1499938964844,274.531982421875,271.1318054199219,285.86700439453125,293.3123474121094,291.16815185546875,1.0,0.2064326703548431,0.8034415245056152,0.8034415245056152,1.0,1.0,-0.9690256714820862,0.3842046856880188,0.5848209857940674,0.2340253740549087,0.0,0.0,0.1911459863185882,28.59309196472168,31.0,-2.140402317047119,-5173.02490234375,98.77054595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397705078125,304.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.1152703240513801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409139037132263,0.1409181803464889,-4.279458607925335e-06,0.0,0.0001169847309938,0.0,0.0,5.569013595581055,0.0,0.0,0.0,0.2762889564037323,4.0,0.0,1.0
740100,293.1729736328125,297.1499938964844,293.1499938964844,0.0689320862293243,-1619.4913330078125,304.1517028808594,0.7198382616043091,0.1055171713232994,0.0957387760281562,293.5301208496094,297.1499938964844,293.1499938964844,0.0024088011123239,-192.604736328125,294.4865417480469,0.5537866353988647,0.050000000745058,0.0482127405703067,293.1551818847656,297.1499938964844,293.1499938964844,0.1699548214673996,-2724.883544921875,304.1496276855469,0.9566444754600524,0.2475948184728622,0.1735193580389022,293.2192077636719,297.1499938964844,293.1499938964844,0.1938223242759704,-4094.560546875,304.1567687988281,0.9884339570999146,0.2744184732437134,0.2605963945388794,293.2771911621094,297.1499938964844,293.1499938964844,0.0090090297162532,-2887.004150390625,301.6102600097656,0.5537866353988647,0.050000000745058,0.2287004739046096,291.16748046875,291.1499938964844,274.55291748046875,271.1428527832031,285.87750244140625,293.3077697753906,291.1672668457031,1.0,0.2067592144012451,0.8034301400184631,0.8034301400184631,1.0,1.0,-0.9682071208953856,0.3836278915405273,0.5845792293548584,0.2343835532665252,0.0,0.0,0.1900698691606521,28.82259750366211,31.0,-2.358677625656128,-5157.33203125,98.97795867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948059082031,304.61199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.1148068308830261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403057128190994,0.140309989452362,-4.278307642380241e-06,0.0,0.0001165143403341,0.0,0.0,5.54267692565918,0.0,0.0,0.0,0.2761862576007843,4.0,0.0,1.0
740160,293.1722412109375,297.1499938964844,293.1499938964844,0.068818099796772,-1617.61279296875,304.1515808105469,0.7174033522605896,0.1053706333041191,0.0956218391656875,293.524169921875,297.1499938964844,293.1499938964844,0.0023732816334813,-189.77682495117188,294.4360656738281,0.5516919493675232,0.050000000745058,0.0482276976108551,293.15460205078125,297.1499938964844,293.1499938964844,0.1700305640697479,-2725.874267578125,304.1495666503906,0.9535102248191832,0.2476480901241302,0.1735705733299255,293.21832275390625,297.1499938964844,293.1499938964844,0.1932242959737777,-4084.5576171875,304.1566467285156,0.9851733446121216,0.2737128138542175,0.2599435150623321,293.2768249511719,297.1499938964844,293.1499938964844,0.0089835012331604,-2882.266357421875,301.5889587402344,0.5516919493675232,0.050000000745058,0.2287714332342147,291.16656494140625,291.1499938964844,274.57342529296875,271.1536865234375,285.8876953125,293.3034973144531,291.16632080078125,1.0,0.2073403000831604,0.8034183382987976,0.8034183382987976,1.0,1.0,-0.9674477577209472,0.3830916881561279,0.5843560695648193,0.2347181886434555,0.0,0.0,0.1890600323677063,29.203187942504883,34.0,-2.487782716751098,-5142.3984375,99.44598388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,304.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1143601834774017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397376656532287,0.1397419422864914,-4.277228072169237e-06,0.0,0.0001160610481747,0.0,0.0,5.518095016479492,0.0,0.0,0.0,0.2760902643203735,4.0,0.0,1.0
740220,293.1709289550781,297.1499938964844,293.1499938964844,0.0686010867357254,-1614.037109375,304.15142822265625,0.7103924751281738,0.1050726249814033,0.0953985899686813,293.51324462890625,297.1499938964844,293.1499938964844,0.0023031376767903,-184.1896209716797,294.3353881835937,0.545654296875,0.050000000745058,0.0482728220522403,293.1536560058594,297.1499938964844,293.1499938964844,0.1701728254556656,-2727.728759765625,304.14947509765625,0.9440671801567078,0.2477241456508636,0.1736643761396408,293.2166748046875,297.1499938964844,293.1499938964844,0.1920581609010696,-4065.028076171875,304.1563720703125,0.9757956266403198,0.2723172008991241,0.2586680650711059,293.2762756347656,297.1499938964844,293.1499938964844,0.0089362943544983,-2873.63427734375,301.54620361328125,0.545654296875,0.050000000745058,0.2289854884147644,291.1647033691406,291.1499938964844,274.6129150390625,271.1744384765625,285.9070129394531,293.2958374023437,291.1644592285156,1.0,0.2091405838727951,0.8033947944641113,0.8033947944641113,1.0,1.0,-0.9660727977752686,0.3821253478527069,0.5839474201202393,0.2353107631206512,0.0,0.0,0.1872252225875854,30.3488883972168,37.0,-2.565094470977783,-5114.548828125,101.04176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,304.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1135249510407447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387101858854293,0.138714462518692,-4.275276296539232e-06,0.0,0.0001152133918367,0.0,0.0,5.473686695098877,0.0,0.0,0.0,0.2759168446063995,4.0,0.0,1.0
740280,293.1709289550781,297.1499938964844,293.1499938964844,0.0686010867357254,-1614.037109375,304.15142822265625,0.7103924751281738,0.1050726249814033,0.0953985899686813,293.51324462890625,297.1499938964844,293.1499938964844,0.0023031376767903,-184.1896209716797,294.3353881835937,0.545654296875,0.050000000745058,0.0482728220522403,293.1536560058594,297.1499938964844,293.1499938964844,0.1701728254556656,-2727.728759765625,304.14947509765625,0.9440671801567078,0.2477241456508636,0.1736643761396408,293.2166748046875,297.1499938964844,293.1499938964844,0.1920581609010696,-4065.028076171875,304.1563720703125,0.9757956266403198,0.2723172008991241,0.2586680650711059,293.2762756347656,297.1499938964844,293.1499938964844,0.0089362943544983,-2873.63427734375,301.54620361328125,0.545654296875,0.050000000745058,0.2289854884147644,291.1647033691406,291.1499938964844,274.6129150390625,271.1744384765625,285.9070129394531,293.2958374023437,291.1644592285156,1.0,0.2091405838727951,0.8033947944641113,0.8033947944641113,1.0,1.0,-0.9660727977752686,0.3821253478527069,0.5839474201202393,0.2353107631206512,0.0,0.0,0.1872252225875854,30.3488883972168,37.0,-2.565094470977783,-5114.548828125,101.04176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,304.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1135249510407447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387101858854293,0.138714462518692,-4.275276296539232e-06,0.0,0.0001152133918367,0.0,0.0,5.473686695098877,0.0,0.0,0.0,0.2759168446063995,4.0,0.0,1.0
740340,293.1698303222656,297.1499938964844,293.1499938964844,0.0683930292725563,-1610.6082763671875,304.1513061523437,0.7010468244552612,0.1047659814357757,0.0951843336224556,293.5036926269531,297.1499938964844,293.1499938964844,0.0022336316760629,-178.64971923828125,294.2348022460937,0.5379871726036072,0.050000000745058,0.0483350306749343,293.1530456542969,297.1499938964844,293.1499938964844,0.170291855931282,-2729.273193359375,304.1494445800781,0.9314347505569458,0.2477514445781707,0.1737385541200637,293.2151184082031,297.1499938964844,293.1499938964844,0.1909268051385879,-4046.04833984375,304.1561279296875,0.9630566835403442,0.2709416449069977,0.2574288249015808,293.27587890625,297.1499938964844,293.1499938964844,0.0088931871578097,-2865.896484375,301.503173828125,0.5379871726036072,0.050000000745058,0.2292805761098861,291.16290283203125,291.1499938964844,274.6501770019531,271.19403076171875,285.9249267578125,293.289306640625,291.1626892089844,1.0,0.2116351723670959,0.8033711910247803,0.8033711910247803,1.0,1.0,-0.9648462533950806,0.3812788724899292,0.5835673809051514,0.235797718167305,0.0,0.0,0.1856255084276199,31.92578887939453,40.0,-2.472667932510376,-5089.21044921875,103.37205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,304.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1127770021557807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378185153007507,0.1378227919340133,-4.273581907909829e-06,0.0,0.0001144543202826,0.0,0.0,5.435203075408936,0.0,0.0,0.0,0.2757665812969208,4.0,0.0,1.0
740400,293.1698303222656,297.1499938964844,293.1499938964844,0.0683930292725563,-1610.6082763671875,304.1513061523437,0.7010468244552612,0.1047659814357757,0.0951843336224556,293.5036926269531,297.1499938964844,293.1499938964844,0.0022336316760629,-178.64971923828125,294.2348022460937,0.5379871726036072,0.050000000745058,0.0483350306749343,293.1530456542969,297.1499938964844,293.1499938964844,0.170291855931282,-2729.273193359375,304.1494445800781,0.9314347505569458,0.2477514445781707,0.1737385541200637,293.2151184082031,297.1499938964844,293.1499938964844,0.1909268051385879,-4046.04833984375,304.1561279296875,0.9630566835403442,0.2709416449069977,0.2574288249015808,293.27587890625,297.1499938964844,293.1499938964844,0.0088931871578097,-2865.896484375,301.503173828125,0.5379871726036072,0.050000000745058,0.2292805761098861,291.16290283203125,291.1499938964844,274.6501770019531,271.19403076171875,285.9249267578125,293.289306640625,291.1626892089844,1.0,0.2116351723670959,0.8033711910247803,0.8033711910247803,1.0,1.0,-0.9648462533950806,0.3812788724899292,0.5835673809051514,0.235797718167305,0.0,0.0,0.1856255084276199,31.92578887939453,40.0,-2.472667932510376,-5089.21044921875,103.37205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,304.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1127770021557807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378185153007507,0.1378227919340133,-4.273581907909829e-06,0.0,0.0001144543202826,0.0,0.0,5.435203075408936,0.0,0.0,0.0,0.2757665812969208,4.0,0.0,1.0
740460,293.1689147949219,297.1499938964844,293.1499938964844,0.0681884065270423,-1607.233642578125,304.1512145996094,0.6905898451805115,0.1044491752982139,0.0949741378426551,293.4954528808594,297.1499938964844,293.1499938964844,0.0021641971543431,-173.1118927001953,294.1338806152344,0.529586136341095,0.050000000745058,0.0484107993543148,293.15283203125,297.1499938964844,293.1499938964844,0.1703753471374511,-2730.35009765625,304.1495056152344,0.917149782180786,0.2477209568023681,0.1737841367721557,293.21368408203125,297.1499938964844,293.1499938964844,0.1898245066404342,-4027.523193359375,304.1559143066406,0.9477412700653076,0.2695851922035217,0.2562212944030761,293.2756652832031,297.1499938964844,293.1499938964844,0.008853088133037,-2858.8037109375,301.4598388671875,0.529586136341095,0.050000000745058,0.2296399921178817,291.1612854003906,291.1499938964844,274.6849975585937,271.21240234375,285.9414367675781,293.28375244140625,291.1610717773437,1.0,0.2146504372358322,0.8033435940742493,0.8033435940742493,1.0,1.0,-0.963721752166748,0.3805263340473175,0.5831954479217529,0.2361812740564346,0.0,0.0,0.1842333078384399,33.844566345214844,43.0,-2.26611876487732,-5066.12939453125,106.27873229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,304.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1121229752898216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370468139648437,0.1370510905981063,-4.272117166692624e-06,0.0,0.0001137905637733,0.0,0.0,5.40194034576416,0.0,0.0,0.0,0.2756366729736328,4.0,0.0,1.0
740520,293.1689147949219,297.1499938964844,293.1499938964844,0.0681884065270423,-1607.233642578125,304.1512145996094,0.6905898451805115,0.1044491752982139,0.0949741378426551,293.4954528808594,297.1499938964844,293.1499938964844,0.0021641971543431,-173.1118927001953,294.1338806152344,0.529586136341095,0.050000000745058,0.0484107993543148,293.15283203125,297.1499938964844,293.1499938964844,0.1703753471374511,-2730.35009765625,304.1495056152344,0.917149782180786,0.2477209568023681,0.1737841367721557,293.21368408203125,297.1499938964844,293.1499938964844,0.1898245066404342,-4027.523193359375,304.1559143066406,0.9477412700653076,0.2695851922035217,0.2562212944030761,293.2756652832031,297.1499938964844,293.1499938964844,0.008853088133037,-2858.8037109375,301.4598388671875,0.529586136341095,0.050000000745058,0.2296399921178817,291.1612854003906,291.1499938964844,274.6849975585937,271.21240234375,285.9414367675781,293.28375244140625,291.1610717773437,1.0,0.2146504372358322,0.8033435940742493,0.8033435940742493,1.0,1.0,-0.963721752166748,0.3805263340473175,0.5831954479217529,0.2361812740564346,0.0,0.0,0.1842333078384399,33.844566345214844,43.0,-2.26611876487732,-5066.12939453125,106.27873229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,304.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1121229752898216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370468139648437,0.1370510905981063,-4.272117166692624e-06,0.0,0.0001137905637733,0.0,0.0,5.40194034576416,0.0,0.0,0.0,0.2756366729736328,4.0,0.0,1.0
740580,293.16815185546875,297.1499938964844,293.1499938964844,0.067983441054821,-1603.850341796875,304.1511535644531,0.6797433495521545,0.1041213721036911,0.094764620065689,293.488525390625,297.1499938964844,293.1499938964844,0.0020944362040609,-167.54452514648438,294.0323486328125,0.5210896730422974,0.050000000745058,0.0484975539147853,293.1529541015625,297.1499938964844,293.1499938964844,0.1704122424125671,-2730.818115234375,304.14959716796875,0.9030314087867736,0.2476235032081604,0.1737927794456482,293.2123413085937,297.1499938964844,293.1499938964844,0.1887475103139877,-4009.39111328125,304.1557312011719,0.930909276008606,0.2682473957538605,0.2550424039363861,293.27557373046875,297.1499938964844,293.1499938964844,0.0088152019307017,-2852.1748046875,301.41619873046875,0.5210896730422974,0.050000000745058,0.2300515174865722,291.15985107421875,291.1499938964844,274.7171325683594,271.2294921875,285.95654296875,293.2790832519531,291.15966796875,1.0,0.2180552631616592,0.8033159375190735,0.8033159375190735,1.0,1.0,-0.9626638889312744,0.3798452317714691,0.5828186273574829,0.2364719808101654,0.0,0.0,0.1830199211835861,36.03981018066406,46.0,-1.9938558340072632,-5045.07275390625,109.64581298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32867431640625,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1115653663873672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363783329725265,0.136382594704628,-4.270852514309809e-06,0.0,0.000113224661618,0.0,0.0,5.37316370010376,0.0,0.0,0.0,0.2755243480205536,4.0,0.0,1.0
740640,293.16815185546875,297.1499938964844,293.1499938964844,0.067983441054821,-1603.850341796875,304.1511535644531,0.6797433495521545,0.1041213721036911,0.094764620065689,293.488525390625,297.1499938964844,293.1499938964844,0.0020944362040609,-167.54452514648438,294.0323486328125,0.5210896730422974,0.050000000745058,0.0484975539147853,293.1529541015625,297.1499938964844,293.1499938964844,0.1704122424125671,-2730.818115234375,304.14959716796875,0.9030314087867736,0.2476235032081604,0.1737927794456482,293.2123413085937,297.1499938964844,293.1499938964844,0.1887475103139877,-4009.39111328125,304.1557312011719,0.930909276008606,0.2682473957538605,0.2550424039363861,293.27557373046875,297.1499938964844,293.1499938964844,0.0088152019307017,-2852.1748046875,301.41619873046875,0.5210896730422974,0.050000000745058,0.2300515174865722,291.15985107421875,291.1499938964844,274.7171325683594,271.2294921875,285.95654296875,293.2790832519531,291.15966796875,1.0,0.2180552631616592,0.8033159375190735,0.8033159375190735,1.0,1.0,-0.9626638889312744,0.3798452317714691,0.5828186273574829,0.2364719808101654,0.0,0.0,0.1830199211835861,36.03981018066406,46.0,-1.9938558340072632,-5045.07275390625,109.64581298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32867431640625,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1115653663873672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363783329725265,0.136382594704628,-4.270852514309809e-06,0.0,0.000113224661618,0.0,0.0,5.37316370010376,0.0,0.0,0.0,0.2755243480205536,4.0,0.0,1.0
740700,293.1678466796875,297.1499938964844,293.1499938964844,0.0678800493478775,-1602.1427001953125,304.151123046875,0.6743435859680176,0.1039532870054245,0.0946594029664993,293.48553466796875,297.1499938964844,293.1499938964844,0.0020593509543687,-164.74327087402344,293.9812927246094,0.5169437527656555,0.050000000745058,0.0485443882644176,293.1531677246094,297.1499938964844,293.1499938964844,0.17041015625,-2730.784912109375,304.1496887207031,0.8963911533355713,0.2475469261407852,0.1737808734178543,293.211669921875,297.1499938964844,293.1499938964844,0.1882176548242569,-4000.458984375,304.1556701660156,0.9223639369010924,0.2675853967666626,0.2544629573822021,293.2756042480469,297.1499938964844,293.1499938964844,0.008796895854175,-2848.98974609375,301.3942565917969,0.5169437527656555,0.050000000745058,0.2302736639976501,291.1592102050781,291.1499938964844,274.7321472167969,271.2375793457031,285.96356201171875,293.27703857421875,291.1590270996094,1.0,0.2198700457811355,0.8033021688461304,0.8033021688461304,1.0,1.0,-0.9621506929397584,0.3795247972011566,0.5826259255409241,0.236587107181549,0.0,0.0,0.1824711859226226,37.224388122558594,46.0,-1.8445155620574951,-5035.236328125,111.47234344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,304.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.1113222315907478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360775232315063,0.1360817998647689,-4.270285899110604e-06,0.0,0.0001129779120674,0.0,0.0,5.360227108001709,0.0,0.0,0.0,0.2754738628864288,4.0,0.0,1.0
740760,293.1675720214844,297.1499938964844,293.1499938964844,0.0677760988473892,-1600.42529296875,304.151123046875,0.6690298914909363,0.1037845835089683,0.0945540517568588,293.4828186035156,297.1499938964844,293.1499938964844,0.0020241041202098,-161.9282989501953,293.9300231933594,0.5129140019416809,0.050000000745058,0.0485932193696498,293.1534423828125,297.1499938964844,293.1499938964844,0.1703924983739853,-2730.549560546875,304.1497802734375,0.8897913098335266,0.2474511414766311,0.1737568080425262,293.2110595703125,297.1499938964844,293.1499938964844,0.1876931339502334,-3991.60888671875,304.15557861328125,0.9140214323997498,0.2669285833835602,0.2538900077342987,293.2756652832031,297.1499938964844,293.1499938964844,0.0087789194658398,-2845.868408203125,301.3721923828125,0.5129140019416809,0.050000000745058,0.2305053025484085,291.1586303710937,291.1499938964844,274.7463684082031,271.24530029296875,285.9705505371094,293.2756652832031,291.1584777832031,1.0,0.2217444628477096,0.8032882213592529,0.8032882213592529,1.0,1.0,-0.9616443514823914,0.3792145848274231,0.5824297666549683,0.2366851419210434,0.0,0.0,0.1819552779197693,38.45924758911133,49.0,-1.6373746395111084,-5025.75048828125,113.38066864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,304.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1111024171113967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13579623401165,0.1358005106449127,-4.269758392183576e-06,0.0,0.0001127548312069,0.0,0.0,5.348137855529785,0.0,0.0,0.0,0.2754267454147339,4.0,0.0,1.0
740820,293.1669006347656,297.1499938964844,293.1499938964844,0.0675863251090049,-1597.2884521484375,304.15106201171875,0.6588874459266663,0.1034741774201393,0.0943649262189865,293.4781494140625,297.1499938964844,293.1499938964844,0.0019528809934854,-156.23577880859375,293.8271789550781,0.5052977800369263,0.050000000745058,0.0486957915127277,293.1541748046875,297.1499938964844,293.1499938964844,0.1703128814697265,-2729.5,304.1499938964844,0.8769510984420776,0.2472140491008758,0.173678919672966,293.20977783203125,297.1499938964844,293.1499938964844,0.18665811419487,-3974.115966796875,304.15545654296875,0.898901641368866,0.2656373381614685,0.2527679800987243,293.27587890625,297.1499938964844,293.1499938964844,0.0087434444576501,-2839.666259765625,301.32794189453125,0.5052977800369263,0.050000000745058,0.2309918701648712,291.15802001953125,291.1499938964844,274.7724609375,271.2597351074219,285.9849548339844,293.2758483886719,291.157958984375,1.0,0.2256272584199905,0.8032603859901428,0.8032603859901428,1.0,1.0,-0.9606843590736388,0.3786346614360809,0.5820496678352356,0.2368494272232055,0.0,0.0,0.180936649441719,41.052982330322266,52.0,-0.8392947912216187,-5007.37451171875,117.40581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1107252910733223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352594792842865,0.1352637559175491,-4.268786597094731e-06,0.0,0.0001123720940086,0.0,0.0,5.3251261711120605,0.0,0.0,0.0,0.2753373384475708,4.0,0.0,1.0
740880,293.1669006347656,297.1499938964844,293.1499938964844,0.0675863251090049,-1597.2884521484375,304.15106201171875,0.6588874459266663,0.1034741774201393,0.0943649262189865,293.4781494140625,297.1499938964844,293.1499938964844,0.0019528809934854,-156.23577880859375,293.8271789550781,0.5052977800369263,0.050000000745058,0.0486957915127277,293.1541748046875,297.1499938964844,293.1499938964844,0.1703128814697265,-2729.5,304.1499938964844,0.8769510984420776,0.2472140491008758,0.173678919672966,293.20977783203125,297.1499938964844,293.1499938964844,0.18665811419487,-3974.115966796875,304.15545654296875,0.898901641368866,0.2656373381614685,0.2527679800987243,293.27587890625,297.1499938964844,293.1499938964844,0.0087434444576501,-2839.666259765625,301.32794189453125,0.5052977800369263,0.050000000745058,0.2309918701648712,291.15802001953125,291.1499938964844,274.7724609375,271.2597351074219,285.9849548339844,293.2758483886719,291.157958984375,1.0,0.2256272584199905,0.8032603859901428,0.8032603859901428,1.0,1.0,-0.9606843590736388,0.3786346614360809,0.5820496678352356,0.2368494272232055,0.0,0.0,0.180936649441719,41.052982330322266,52.0,-0.8392947912216187,-5007.37451171875,117.40581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1107252910733223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352594792842865,0.1352637559175491,-4.268786597094731e-06,0.0,0.0001123720940086,0.0,0.0,5.3251261711120605,0.0,0.0,0.0,0.2753373384475708,4.0,0.0,1.0
740940,293.1662902832031,297.1499938964844,293.1499938964844,0.0674163028597831,-1594.48046875,304.1510009765625,0.6494924426078796,0.1031716018915176,0.0941961780190467,293.4744567871094,297.1499938964844,293.1499938964844,0.0018809429602697,-150.484375,293.72344970703125,0.4982782006263733,0.050000000745058,0.0488039590418338,293.1552429199219,297.1499938964844,293.1499938964844,0.1701715588569641,-2727.654541015625,304.15020751953125,0.8647663593292236,0.2468937337398529,0.1735517382621765,293.20855712890625,297.1499938964844,293.1499938964844,0.1856511235237121,-3957.0751953125,304.1553039550781,0.8850614428520203,0.2643719017505646,0.251677393913269,293.27618408203125,297.1499938964844,293.1499938964844,0.0087088141590356,-2833.6162109375,301.2833557128906,0.4982782006263733,0.050000000745058,0.2315049767494201,291.1575927734375,291.1499938964844,274.7951965332031,271.27276611328125,285.9977111816406,293.2761535644531,291.1575012207031,1.0,0.2296389788389206,0.8032324910163879,0.8032324910163879,1.0,1.0,-0.9597659111022948,0.378092348575592,0.5816735625267029,0.2369739860296249,0.0,0.0,0.1799531131982803,43.78772735595703,55.0,-0.7160184383392334,-4989.82763671875,121.66263580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664489746094,304.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.1104220673441886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347346007823944,0.1347388625144958,-4.267853455530712e-06,0.0,0.0001120643573813,0.0,0.0,5.302661418914795,0.0,0.0,0.0,0.2752506136894226,4.0,0.0,1.0
741000,293.1662902832031,297.1499938964844,293.1499938964844,0.0674163028597831,-1594.48046875,304.1510009765625,0.6494924426078796,0.1031716018915176,0.0941961780190467,293.4744567871094,297.1499938964844,293.1499938964844,0.0018809429602697,-150.484375,293.72344970703125,0.4982782006263733,0.050000000745058,0.0488039590418338,293.1552429199219,297.1499938964844,293.1499938964844,0.1701715588569641,-2727.654541015625,304.15020751953125,0.8647663593292236,0.2468937337398529,0.1735517382621765,293.20855712890625,297.1499938964844,293.1499938964844,0.1856511235237121,-3957.0751953125,304.1553039550781,0.8850614428520203,0.2643719017505646,0.251677393913269,293.27618408203125,297.1499938964844,293.1499938964844,0.0087088141590356,-2833.6162109375,301.2833557128906,0.4982782006263733,0.050000000745058,0.2315049767494201,291.1575927734375,291.1499938964844,274.7951965332031,271.27276611328125,285.9977111816406,293.2761535644531,291.1575012207031,1.0,0.2296389788389206,0.8032324910163879,0.8032324910163879,1.0,1.0,-0.9597659111022948,0.378092348575592,0.5816735625267029,0.2369739860296249,0.0,0.0,0.1799531131982803,43.78772735595703,55.0,-0.7160184383392334,-4989.82763671875,121.66263580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664489746094,304.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.1104220673441886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347346007823944,0.1347388625144958,-4.267853455530712e-06,0.0,0.0001120643573813,0.0,0.0,5.302661418914795,0.0,0.0,0.0,0.2752506136894226,4.0,0.0,1.0
741060,293.165771484375,297.1499938964844,293.1499938964844,0.0672458410263061,-1591.666015625,304.15093994140625,0.640842616558075,0.102860614657402,0.094026044011116,293.4716186523437,297.1499938964844,293.1499938964844,0.00180785858538,-144.64122009277344,293.6184387207031,0.4917643368244171,0.050000000745058,0.0489166751503944,293.1566467285156,297.1499938964844,293.1499938964844,0.1699541807174682,-2724.830322265625,304.1505126953125,0.8533461093902588,0.246472954750061,0.1733600050210952,293.2073669433594,297.1499938964844,293.1499938964844,0.1846715360879898,-3940.48046875,304.1551818847656,0.8720607161521912,0.2631285190582275,0.250612735748291,293.276611328125,297.1499938964844,293.1499938964844,0.0086747482419013,-2827.680419921875,301.23834228515625,0.4917643368244171,0.050000000745058,0.2320396453142166,291.1570129394531,291.1499938964844,274.8143005371094,271.2843322753906,286.0087280273437,293.2765808105469,291.15692138671875,1.0,0.2337244600057602,0.8032052516937256,0.8032052516937256,1.0,1.0,-0.9588307738304138,0.3775618970394134,0.5812689065933228,0.2370451688766479,0.0,0.0,0.1790581196546554,46.63629150390625,58.0,-0.7542412281036377,-4973.8330078125,126.0929183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,304.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1101790517568588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134255439043045,0.1342597007751464,-4.266981250111712e-06,0.0,0.000111817724246,0.0,0.0,5.282143592834473,0.0,0.0,0.0,0.2751710414886474,4.0,0.0,1.0
741120,293.165771484375,297.1499938964844,293.1499938964844,0.0672458410263061,-1591.666015625,304.15093994140625,0.640842616558075,0.102860614657402,0.094026044011116,293.4716186523437,297.1499938964844,293.1499938964844,0.00180785858538,-144.64122009277344,293.6184387207031,0.4917643368244171,0.050000000745058,0.0489166751503944,293.1566467285156,297.1499938964844,293.1499938964844,0.1699541807174682,-2724.830322265625,304.1505126953125,0.8533461093902588,0.246472954750061,0.1733600050210952,293.2073669433594,297.1499938964844,293.1499938964844,0.1846715360879898,-3940.48046875,304.1551818847656,0.8720607161521912,0.2631285190582275,0.250612735748291,293.276611328125,297.1499938964844,293.1499938964844,0.0086747482419013,-2827.680419921875,301.23834228515625,0.4917643368244171,0.050000000745058,0.2320396453142166,291.1570129394531,291.1499938964844,274.8143005371094,271.2843322753906,286.0087280273437,293.2765808105469,291.15692138671875,1.0,0.2337244600057602,0.8032052516937256,0.8032052516937256,1.0,1.0,-0.9588307738304138,0.3775618970394134,0.5812689065933228,0.2370451688766479,0.0,0.0,0.1790581196546554,46.63629150390625,58.0,-0.7542412281036377,-4973.8330078125,126.0929183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,304.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1101790517568588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134255439043045,0.1342597007751464,-4.266981250111712e-06,0.0,0.000111817724246,0.0,0.0,5.282143592834473,0.0,0.0,0.0,0.2751710414886474,4.0,0.0,1.0
741180,293.1654052734375,297.1499938964844,293.1499938964844,0.0670701637864112,-1588.76513671875,304.1509094238281,0.6328817009925842,0.1025397926568985,0.0938505753874778,293.4696350097656,297.1499938964844,293.1499938964844,0.001733578974381,-138.70188903808594,293.5121154785156,0.4855806231498718,0.050000000745058,0.0490329265594482,293.1584167480469,297.1499938964844,293.1499938964844,0.1696529537439346,-2720.925048828125,304.1508483886719,0.8427202701568604,0.2459463030099868,0.1730987280607223,293.20623779296875,297.1499938964844,293.1499938964844,0.1837143748998642,-3924.24560546875,304.1550598144531,0.8600138425827026,0.2619050741195678,0.2495706230401992,293.277099609375,297.1499938964844,293.1499938964844,0.0086409840732812,-2821.78369140625,301.19293212890625,0.4855806231498718,0.050000000745058,0.2325910925865173,291.15643310546875,291.1499938964844,274.8295593261719,271.2944030761719,286.0179748535156,293.2770690917969,291.1563415527344,1.0,0.237838327884674,0.8031779527664185,0.8031779527664185,1.0,1.0,-0.957857310771942,0.3770337104797363,0.5808236002922058,0.2370577454566955,0.0,0.0,0.1782395988702774,49.57280731201172,46.0,-0.7974402904510498,-4959.34765625,130.6485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,304.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.1099822297692298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338183432817459,0.1338226050138473,-4.266184078005608e-06,0.0,0.0001116179846576,0.0,0.0,5.2634382247924805,0.0,0.0,0.0,0.2750984728336334,4.0,0.0,1.0
741240,293.1654052734375,297.1499938964844,293.1499938964844,0.0670701637864112,-1588.76513671875,304.1509094238281,0.6328817009925842,0.1025397926568985,0.0938505753874778,293.4696350097656,297.1499938964844,293.1499938964844,0.001733578974381,-138.70188903808594,293.5121154785156,0.4855806231498718,0.050000000745058,0.0490329265594482,293.1584167480469,297.1499938964844,293.1499938964844,0.1696529537439346,-2720.925048828125,304.1508483886719,0.8427202701568604,0.2459463030099868,0.1730987280607223,293.20623779296875,297.1499938964844,293.1499938964844,0.1837143748998642,-3924.24560546875,304.1550598144531,0.8600138425827026,0.2619050741195678,0.2495706230401992,293.277099609375,297.1499938964844,293.1499938964844,0.0086409840732812,-2821.78369140625,301.19293212890625,0.4855806231498718,0.050000000745058,0.2325910925865173,291.15643310546875,291.1499938964844,274.8295593261719,271.2944030761719,286.0179748535156,293.2770690917969,291.1563415527344,1.0,0.237838327884674,0.8031779527664185,0.8031779527664185,1.0,1.0,-0.957857310771942,0.3770337104797363,0.5808236002922058,0.2370577454566955,0.0,0.0,0.1782395988702774,49.57280731201172,46.0,-0.7974402904510498,-4959.34765625,130.6485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,304.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.1099822297692298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338183432817459,0.1338226050138473,-4.266184078005608e-06,0.0,0.0001116179846576,0.0,0.0,5.2634382247924805,0.0,0.0,0.0,0.2750984728336334,4.0,0.0,1.0
741300,293.1651916503906,297.1499938964844,293.1499938964844,0.0669321194291114,-1586.4725341796875,304.1510009765625,0.6321684718132019,0.102383553981781,0.0937131121754646,293.4689025878906,297.1499938964844,293.1499938964844,0.0016942376969382,-135.55531311035156,293.4585266113281,0.4852262139320373,0.050000000745058,0.0490397848188877,293.1593933105469,297.1499938964844,293.1499938964844,0.1694242060184478,-2717.952880859375,304.1510925292969,0.8418516516685486,0.2456497550010681,0.1729033589363098,293.2056579589844,297.1499938964844,293.1499938964844,0.1831979006528854,-3915.4501953125,304.1550598144531,0.8587723970413208,0.2613058090209961,0.2490068525075912,293.2773742675781,297.1499938964844,293.1499938964844,0.0086119808256626,-2815.842041015625,301.1701965332031,0.4852262139320373,0.050000000745058,0.2326236218214035,291.1562194824219,291.1499938964844,274.835693359375,271.2988586425781,286.0222473144531,293.27734375,291.1562194824219,1.0,0.2376089841127395,0.8031643033027649,0.8031643033027649,1.0,1.0,-0.9568289518356324,0.3765413165092468,0.5802876353263855,0.2369069159030914,0.0,0.0,0.1778478175401687,49.73533248901367,46.0,-0.2879234254360199,-4951.8154296875,130.6658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,304.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.1098977327346801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336143314838409,0.1336185932159423,-4.265813913661987e-06,0.0,0.0001115322302212,0.0,0.0,5.254714012145996,0.0,0.0,0.0,0.2750645875930786,4.0,0.0,1.0
741360,293.1649169921875,297.1499938964844,293.1499938964844,0.0667657852172851,-1583.7030029296875,304.151123046875,0.6336830854415894,0.1022448018193245,0.093552142381668,293.4682922363281,297.1499938964844,293.1499938964844,0.0016534867463633,-132.2923583984375,293.4053039550781,0.4867765307426452,0.050000000745058,0.0490099340677261,293.16033935546875,297.1499938964844,293.1499938964844,0.1691423058509826,-2714.283203125,304.15142822265625,0.8439910411834717,0.245346799492836,0.1726726293563842,293.2050476074219,297.1499938964844,293.1499938964844,0.1826500594615936,-3906.091552734375,304.1551513671875,0.8607496023178101,0.2607241868972778,0.2484201043844223,293.277587890625,297.1499938964844,293.1499938964844,0.0085742510855197,-2807.664794921875,301.14764404296875,0.4867765307426452,0.050000000745058,0.2324820160865783,291.1566772460937,291.1499938964844,274.8407592773437,271.3029479980469,286.0262451171875,293.2775573730469,291.1568908691406,1.0,0.236231043934822,0.8031529784202576,0.8031529784202576,1.0,1.0,-0.9554489850997924,0.3759039044380188,0.5795450806617737,0.2366468012332916,0.0,0.0,0.177362322807312,48.96329879760742,34.0,0.9999629855155944,-4943.6025390625,129.07940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,304.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.1098191887140274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333910673856735,0.1333953291177749,-4.265452844265383e-06,0.0,0.0001114525148295,0.0,0.0,5.245223045349121,0.0,0.0,0.0,0.2750279605388641,4.0,0.0,1.0
741420,293.1641540527344,297.1499938964844,293.1499938964844,0.0663979798555374,-1577.574462890625,304.1513671875,0.642130970954895,0.1020203381776809,0.093203991651535,293.4674072265625,297.1499938964844,293.1499938964844,0.0015689597930759,-125.5186996459961,293.2994384765625,0.4942355751991272,0.050000000745058,0.0488726012408733,293.1621398925781,297.1499938964844,293.1499938964844,0.1684725284576416,-2705.56396484375,304.1520690917969,0.8555612564086914,0.2447206526994705,0.1721401810646057,293.20361328125,297.1499938964844,293.1499938964844,0.1815119534730911,-3886.60302734375,304.15533447265625,0.8724728226661682,0.2596181035041809,0.247221365571022,293.27789306640625,297.1499938964844,293.1499938964844,0.0084812566637992,-2786.719482421875,301.1032409667969,0.4942355751991272,0.050000000745058,0.2318305820226669,291.1589660644531,291.1499938964844,274.84765625,271.3098449707031,286.0330810546875,293.2778625488281,291.1593017578125,1.0,0.2305581718683242,0.8031303882598877,0.8031303882598877,1.0,1.0,-0.9520068764686584,0.3743514716625213,0.5776553750038147,0.235905036330223,0.0,0.0,0.1760189831256866,45.44358444213867,25.0,2.89155650138855,-4923.49560546875,122.55936431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,304.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.1096636354923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327624022960662,0.1327666640281677,-4.264545168553013e-06,0.0,0.0001112946483772,0.0,0.0,5.218644142150879,0.0,0.0,0.0,0.2749278843402862,4.0,0.0,1.0
741480,293.1641540527344,297.1499938964844,293.1499938964844,0.0663979798555374,-1577.574462890625,304.1513671875,0.642130970954895,0.1020203381776809,0.093203991651535,293.4674072265625,297.1499938964844,293.1499938964844,0.0015689597930759,-125.5186996459961,293.2994384765625,0.4942355751991272,0.050000000745058,0.0488726012408733,293.1621398925781,297.1499938964844,293.1499938964844,0.1684725284576416,-2705.56396484375,304.1520690917969,0.8555612564086914,0.2447206526994705,0.1721401810646057,293.20361328125,297.1499938964844,293.1499938964844,0.1815119534730911,-3886.60302734375,304.15533447265625,0.8724728226661682,0.2596181035041809,0.247221365571022,293.27789306640625,297.1499938964844,293.1499938964844,0.0084812566637992,-2786.719482421875,301.1032409667969,0.4942355751991272,0.050000000745058,0.2318305820226669,291.1589660644531,291.1499938964844,274.84765625,271.3098449707031,286.0330810546875,293.2778625488281,291.1593017578125,1.0,0.2305581718683242,0.8031303882598877,0.8031303882598877,1.0,1.0,-0.9520068764686584,0.3743514716625213,0.5776553750038147,0.235905036330223,0.0,0.0,0.1760189831256866,45.44358444213867,25.0,2.89155650138855,-4923.49560546875,122.55936431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,304.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.1096636354923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327624022960662,0.1327666640281677,-4.264545168553013e-06,0.0,0.0001112946483772,0.0,0.0,5.218644142150879,0.0,0.0,0.0,0.2749278843402862,4.0,0.0,1.0
741540,293.1632080078125,297.1499938964844,293.1499938964844,0.0660365223884582,-1571.5694580078125,304.1515197753906,0.6562687158584595,0.1018516421318054,0.0928632393479347,293.4670104980469,297.1499938964844,293.1499938964844,0.0014824627432972,-118.58880615234376,293.19256591796875,0.506061851978302,0.050000000745058,0.0486849024891853,293.1639404296875,297.1499938964844,293.1499938964844,0.1677218079566955,-2695.81494140625,304.1526184082031,0.8745657801628113,0.2440459132194519,0.1715422719717025,293.2020263671875,297.1499938964844,293.1499938964844,0.1803913712501526,-3867.411376953125,304.1554260253906,0.8919383883476257,0.2585831582546234,0.2460416555404663,293.2779541015625,297.1499938964844,293.1499938964844,0.0083787329494953,-2763.138916015625,301.05938720703125,0.506061851978302,0.050000000745058,0.2309402078390121,291.16131591796875,291.1499938964844,274.8500061035156,271.31512451171875,286.03790283203125,293.2779541015625,291.1615600585937,1.0,0.2228939831256866,0.8031077980995178,0.8031077980995178,1.0,1.0,-0.9481704235076904,0.3726517558097839,0.5755186676979065,0.235003650188446,0.0,0.0,0.1743461936712265,40.64210510253906,25.0,2.9446048736572266,-4900.51611328125,113.92845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1094800159335136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319402456283569,0.1319445073604583,-4.263282335159602e-06,0.0,0.0001111082965508,0.0,0.0,5.183826923370361,0.0,0.0,0.0,0.2747963666915893,4.0,0.0,1.0
741600,293.1632080078125,297.1499938964844,293.1499938964844,0.0660365223884582,-1571.5694580078125,304.1515197753906,0.6562687158584595,0.1018516421318054,0.0928632393479347,293.4670104980469,297.1499938964844,293.1499938964844,0.0014824627432972,-118.58880615234376,293.19256591796875,0.506061851978302,0.050000000745058,0.0486849024891853,293.1639404296875,297.1499938964844,293.1499938964844,0.1677218079566955,-2695.81494140625,304.1526184082031,0.8745657801628113,0.2440459132194519,0.1715422719717025,293.2020263671875,297.1499938964844,293.1499938964844,0.1803913712501526,-3867.411376953125,304.1554260253906,0.8919383883476257,0.2585831582546234,0.2460416555404663,293.2779541015625,297.1499938964844,293.1499938964844,0.0083787329494953,-2763.138916015625,301.05938720703125,0.506061851978302,0.050000000745058,0.2309402078390121,291.16131591796875,291.1499938964844,274.8500061035156,271.31512451171875,286.03790283203125,293.2779541015625,291.1615600585937,1.0,0.2228939831256866,0.8031077980995178,0.8031077980995178,1.0,1.0,-0.9481704235076904,0.3726517558097839,0.5755186676979065,0.235003650188446,0.0,0.0,0.1743461936712265,40.64210510253906,25.0,2.9446048736572266,-4900.51611328125,113.92845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1094800159335136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319402456283569,0.1319445073604583,-4.263282335159602e-06,0.0,0.0001111082965508,0.0,0.0,5.183826923370361,0.0,0.0,0.0,0.2747963666915893,4.0,0.0,1.0
741660,293.1623229980469,297.1499938964844,293.1499938964844,0.065750852227211,-1566.8536376953125,304.1514892578125,0.669302225112915,0.1016985028982162,0.092591181397438,293.46734619140625,297.1499938964844,293.1499938964844,0.0013963130768388,-111.69318389892578,293.0827941894531,0.5170881748199463,0.050000000745058,0.048542782664299,293.1661376953125,297.1499938964844,293.1499938964844,0.1669470369815826,-2685.789306640625,304.1530456542969,0.8915112018585205,0.2432490438222885,0.1709114909172058,293.20037841796875,297.1499938964844,293.1499938964844,0.1793766915798187,-3850.077880859375,304.1553039550781,0.9093656539916992,0.2575951218605041,0.2449593394994735,293.27789306640625,297.1499938964844,293.1499938964844,0.0082888519391417,-2742.56201171875,301.0155029296875,0.5170881748199463,0.050000000745058,0.2302660644054412,291.1624450683594,291.1499938964844,274.8500061035156,271.31951904296875,286.0406494140625,293.27789306640625,291.1624450683594,1.0,0.2170964628458023,0.803118109703064,0.803118109703064,1.0,1.0,-0.9448076486587524,0.3711923956871032,0.5736152529716492,0.2341463565826416,0.0,0.0,0.1725931167602539,36.99933624267578,25.0,1.2447997331619265,-4878.20654296875,107.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,304.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1092431619763374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310427337884903,0.1310469955205917,-4.261791218596045e-06,0.0,0.0001108679207391,0.0,0.0,5.145729064941406,0.0,0.0,0.0,0.2746510505676269,4.0,0.0,1.0
741720,293.1623229980469,297.1499938964844,293.1499938964844,0.065750852227211,-1566.8536376953125,304.1514892578125,0.669302225112915,0.1016985028982162,0.092591181397438,293.46734619140625,297.1499938964844,293.1499938964844,0.0013963130768388,-111.69318389892578,293.0827941894531,0.5170881748199463,0.050000000745058,0.048542782664299,293.1661376953125,297.1499938964844,293.1499938964844,0.1669470369815826,-2685.789306640625,304.1530456542969,0.8915112018585205,0.2432490438222885,0.1709114909172058,293.20037841796875,297.1499938964844,293.1499938964844,0.1793766915798187,-3850.077880859375,304.1553039550781,0.9093656539916992,0.2575951218605041,0.2449593394994735,293.27789306640625,297.1499938964844,293.1499938964844,0.0082888519391417,-2742.56201171875,301.0155029296875,0.5170881748199463,0.050000000745058,0.2302660644054412,291.1624450683594,291.1499938964844,274.8500061035156,271.31951904296875,286.0406494140625,293.27789306640625,291.1624450683594,1.0,0.2170964628458023,0.803118109703064,0.803118109703064,1.0,1.0,-0.9448076486587524,0.3711923956871032,0.5736152529716492,0.2341463565826416,0.0,0.0,0.1725931167602539,36.99933624267578,25.0,1.2447997331619265,-4878.20654296875,107.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,304.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1092431619763374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310427337884903,0.1310469955205917,-4.261791218596045e-06,0.0,0.0001108679207391,0.0,0.0,5.145729064941406,0.0,0.0,0.0,0.2746510505676269,4.0,0.0,1.0
