time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.1616516113281,297.1499938964844,293.1499938964844,0.0654947012662887,-1562.6475830078125,304.15142822265625,0.6802689433097839,0.1015210822224617,0.0923400968313217,293.468994140625,297.1499938964844,293.1499938964844,0.0013089615385979,-104.70734405517578,292.96807861328125,0.5266949534416199,0.050000000745058,0.0484391599893569,293.16925048828125,297.1499938964844,293.1499938964844,0.1660481691360473,-2674.163818359375,304.1535339355469,0.9052327275276184,0.2422133684158325,0.1701593846082687,293.1988830566406,297.1499938964844,293.1499938964844,0.1784407347440719,-3834.11376953125,304.15509033203125,0.924973964691162,0.256627082824707,0.2439391314983368,293.2778625488281,297.1499938964844,293.1499938964844,0.0082092927768826,-2724.49658203125,300.9712219238281,0.5266949534416199,0.050000000745058,0.2297745198011398,291.1620788574219,291.1499938964844,274.8500061035156,271.3239440917969,286.0424194335937,293.2778625488281,291.1619873046875,1.0,0.2125726789236068,0.8031283617019653,0.8031283617019653,1.0,1.0,-0.9416646361351012,0.3698691427707672,0.5717955231666565,0.2332438379526138,0.0,0.0,0.1710000485181808,34.3320426940918,25.0,-0.2454200983047485,-4858.4287109375,102.38164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,304.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.1089472994208335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302123516798019,0.1302166134119033,-4.260308742232155e-06,0.0,0.0001105676565202,0.0,0.0,5.110401153564453,0.0,0.0,0.0,0.2745146155357361,4.0,0.0,1.0
741840,293.1616516113281,297.1499938964844,293.1499938964844,0.0654947012662887,-1562.6475830078125,304.15142822265625,0.6802689433097839,0.1015210822224617,0.0923400968313217,293.468994140625,297.1499938964844,293.1499938964844,0.0013089615385979,-104.70734405517578,292.96807861328125,0.5266949534416199,0.050000000745058,0.0484391599893569,293.16925048828125,297.1499938964844,293.1499938964844,0.1660481691360473,-2674.163818359375,304.1535339355469,0.9052327275276184,0.2422133684158325,0.1701593846082687,293.1988830566406,297.1499938964844,293.1499938964844,0.1784407347440719,-3834.11376953125,304.15509033203125,0.924973964691162,0.256627082824707,0.2439391314983368,293.2778625488281,297.1499938964844,293.1499938964844,0.0082092927768826,-2724.49658203125,300.9712219238281,0.5266949534416199,0.050000000745058,0.2297745198011398,291.1620788574219,291.1499938964844,274.8500061035156,271.3239440917969,286.0424194335937,293.2778625488281,291.1619873046875,1.0,0.2125726789236068,0.8031283617019653,0.8031283617019653,1.0,1.0,-0.9416646361351012,0.3698691427707672,0.5717955231666565,0.2332438379526138,0.0,0.0,0.1710000485181808,34.3320426940918,25.0,-0.2454200983047485,-4858.4287109375,102.38164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,304.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.1089472994208335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302123516798019,0.1302166134119033,-4.260308742232155e-06,0.0,0.0001105676565202,0.0,0.0,5.110401153564453,0.0,0.0,0.0,0.2745146155357361,4.0,0.0,1.0
741900,293.16143798828125,297.1499938964844,293.1499938964844,0.0653663948178291,-1560.542724609375,304.1513977050781,0.6850129961967468,0.1014193296432495,0.0922136530280113,293.4703674316406,297.1499938964844,293.1499938964844,0.0012643842492252,-101.14263916015624,292.9088439941406,0.5309784412384033,0.050000000745058,0.0483977347612381,293.171142578125,297.1499938964844,293.1499938964844,0.1655270755290985,-2667.415771484375,304.1538391113281,0.9112948179244996,0.2415932118892669,0.169721633195877,293.1981506347656,297.1499938964844,293.1499938964844,0.1779886782169342,-3826.399169921875,304.1549987792969,0.9317979216575624,0.2561469078063965,0.24344402551651,293.27789306640625,297.1499938964844,293.1499938964844,0.0081720743328332,-2716.05859375,300.9489440917969,0.5309784412384033,0.050000000745058,0.2295780181884765,291.1617736816406,291.1499938964844,274.8500061035156,271.3261413574219,286.04302978515625,293.27789306640625,291.16168212890625,1.0,0.2106927186250686,0.803133487701416,0.803133487701416,1.0,1.0,-0.9401076436042786,0.3692284822463989,0.5708791613578796,0.2327596992254257,0.0,0.0,0.1702454984188079,33.26074981689453,25.0,-0.5762456059455872,-4849.30615234375,100.34280395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,304.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1087792664766311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298248171806335,0.1298290789127349,-4.259614797774702e-06,0.0,0.0001103971226257,0.0,0.0,5.093926429748535,0.0,0.0,0.0,0.2744508385658264,4.0,0.0,1.0
741960,293.1612548828125,297.1499938964844,293.1499938964844,0.0652346536517143,-1558.38134765625,304.1513671875,0.6892663240432739,0.101307488977909,0.0920838639140129,293.47216796875,297.1499938964844,293.1499938964844,0.0012190690031275,-97.51879119873048,292.84832763671875,0.5349024534225464,0.050000000745058,0.0483619645237922,293.1733093261719,297.1499938964844,293.1499938964844,0.1649524569511413,-2659.9677734375,304.1541748046875,0.9168051481246948,0.2409022897481918,0.1692389398813247,293.197509765625,297.1499938964844,293.1499938964844,0.1775435507297516,-3818.797119140625,304.1548767089844,0.9378658533096312,0.2556679844856262,0.2429561018943786,293.2779541015625,297.1499938964844,293.1499938964844,0.0081361690536141,-2707.917236328125,300.92657470703125,0.5349024534225464,0.050000000745058,0.2294083386659622,291.1614685058594,291.1499938964844,274.8500061035156,271.3283386230469,286.0434875488281,293.2779235839844,291.161376953125,1.0,0.209024041891098,0.8031415343284607,0.8031415343284607,1.0,1.0,-0.9385403394699096,0.3685930371284485,0.5699472427368164,0.2322496324777603,0.0,0.0,0.1695107370615005,32.33208465576172,25.0,-0.7235312461853027,-4840.48876953125,98.53604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,304.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1085993573069572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294494718313217,0.1294537335634231,-4.2589490476530045e-06,0.0,0.0001102145470213,0.0,0.0,5.077985286712647,0.0,0.0,0.0,0.2743892073631286,4.0,0.0,1.0
742020,293.1611328125,297.1499938964844,293.1499938964844,0.0649551823735237,-1553.7950439453125,304.1513977050781,0.6964133977890015,0.1010517701506614,0.0918092355132103,293.4768981933594,297.1499938964844,293.1499938964844,0.0011259058956056,-90.06788635253906,292.7232360839844,0.5417262315750122,0.050000000745058,0.0483040995895862,293.1782531738281,297.1499938964844,293.1499938964844,0.1636398285627365,-2642.931640625,304.15496826171875,0.9258787631988524,0.2393105030059814,0.1681377291679382,293.1962890625,297.1499938964844,293.1499938964844,0.176667034626007,-3803.807861328125,304.1547241210937,0.9478683471679688,0.2547107636928558,0.2419955879449844,293.2781677246094,297.1499938964844,293.1499938964844,0.0080673759803175,-2692.294677734375,300.8814697265625,0.5417262315750122,0.050000000745058,0.2291338443756103,291.1609802246094,291.1499938964844,274.8500061035156,271.332763671875,286.0439758300781,293.2781677246094,291.1609191894531,1.0,0.2062014788389206,0.8031575679779053,0.8031575679779053,1.0,1.0,-0.9353371858596802,0.36732017993927,0.5680170059204102,0.2311436235904693,0.0,0.0,0.1680817008018493,30.81863212585449,25.0,-0.6693922281265259,-4823.4013671875,95.47313690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,304.276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1082094833254814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287259310483932,0.1287301778793335,-4.257678938301979e-06,0.0,0.0001098188731702,0.0,0.0,5.047295570373535,0.0,0.0,0.0,0.2742707729339599,4.0,0.0,1.0
742080,293.1611328125,297.1499938964844,293.1499938964844,0.0649551823735237,-1553.7950439453125,304.1513977050781,0.6964133977890015,0.1010517701506614,0.0918092355132103,293.4768981933594,297.1499938964844,293.1499938964844,0.0011259058956056,-90.06788635253906,292.7232360839844,0.5417262315750122,0.050000000745058,0.0483040995895862,293.1782531738281,297.1499938964844,293.1499938964844,0.1636398285627365,-2642.931640625,304.15496826171875,0.9258787631988524,0.2393105030059814,0.1681377291679382,293.1962890625,297.1499938964844,293.1499938964844,0.176667034626007,-3803.807861328125,304.1547241210937,0.9478683471679688,0.2547107636928558,0.2419955879449844,293.2781677246094,297.1499938964844,293.1499938964844,0.0080673759803175,-2692.294677734375,300.8814697265625,0.5417262315750122,0.050000000745058,0.2291338443756103,291.1609802246094,291.1499938964844,274.8500061035156,271.332763671875,286.0439758300781,293.2781677246094,291.1609191894531,1.0,0.2062014788389206,0.8031575679779053,0.8031575679779053,1.0,1.0,-0.9353371858596802,0.36732017993927,0.5680170059204102,0.2311436235904693,0.0,0.0,0.1680817008018493,30.81863212585449,25.0,-0.6693922281265259,-4823.4013671875,95.47313690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,304.276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1082094833254814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287259310483932,0.1287301778793335,-4.257678938301979e-06,0.0,0.0001098188731702,0.0,0.0,5.047295570373535,0.0,0.0,0.0,0.2742707729339599,4.0,0.0,1.0
742140,293.1612243652344,297.1499938964844,293.1499938964844,0.0646471455693245,-1548.738525390625,304.15142822265625,0.7018508315086365,0.1007503345608711,0.0915081575512886,293.4831237792969,297.1499938964844,293.1499938964844,0.0010289999190717,-82.31653594970703,292.592529296875,0.5472199320793152,0.050000000745058,0.0482609905302524,293.1839599609375,297.1499938964844,293.1499938964844,0.1621018797159195,-2622.93701171875,304.1558837890625,0.9322217106819152,0.2374371290206909,0.1668503135442733,293.1952514648437,297.1499938964844,293.1499938964844,0.1758009493350982,-3788.96728515625,304.15460205078125,0.9552788138389589,0.2537509799003601,0.2410483807325363,293.2785949707031,297.1499938964844,293.1499938964844,0.0080016246065497,-2677.310546875,300.8358459472656,0.5472199320793152,0.050000000745058,0.2289293557405471,291.1607360839844,291.1499938964844,274.8500061035156,271.337158203125,286.0439453125,293.278564453125,291.16070556640625,1.0,0.2039393037557602,0.8031736612319946,0.8031736612319946,1.0,1.0,-0.931996524333954,0.3660238981246948,0.565972626209259,0.2299136072397232,0.0,0.0,0.1666724532842636,29.675216674804688,25.0,-0.3676777184009552,-4806.521484375,92.9895248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,304.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.748046875,18000.0,0.0,0.0,0.1077864542603492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280220001935959,0.1280262619256973,-4.256464308127761e-06,0.0,0.0001093895480153,0.0,0.0,5.01749324798584,0.0,0.0,0.0,0.2741560339927673,4.0,0.0,1.0
742200,293.1612243652344,297.1499938964844,293.1499938964844,0.0646471455693245,-1548.738525390625,304.15142822265625,0.7018508315086365,0.1007503345608711,0.0915081575512886,293.4831237792969,297.1499938964844,293.1499938964844,0.0010289999190717,-82.31653594970703,292.592529296875,0.5472199320793152,0.050000000745058,0.0482609905302524,293.1839599609375,297.1499938964844,293.1499938964844,0.1621018797159195,-2622.93701171875,304.1558837890625,0.9322217106819152,0.2374371290206909,0.1668503135442733,293.1952514648437,297.1499938964844,293.1499938964844,0.1758009493350982,-3788.96728515625,304.15460205078125,0.9552788138389589,0.2537509799003601,0.2410483807325363,293.2785949707031,297.1499938964844,293.1499938964844,0.0080016246065497,-2677.310546875,300.8358459472656,0.5472199320793152,0.050000000745058,0.2289293557405471,291.1607360839844,291.1499938964844,274.8500061035156,271.337158203125,286.0439453125,293.278564453125,291.16070556640625,1.0,0.2039393037557602,0.8031736612319946,0.8031736612319946,1.0,1.0,-0.931996524333954,0.3660238981246948,0.565972626209259,0.2299136072397232,0.0,0.0,0.1666724532842636,29.675216674804688,25.0,-0.3676777184009552,-4806.521484375,92.9895248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,304.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.748046875,18000.0,0.0,0.0,0.1077864542603492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280220001935959,0.1280262619256973,-4.256464308127761e-06,0.0,0.0001093895480153,0.0,0.0,5.01749324798584,0.0,0.0,0.0,0.2741560339927673,4.0,0.0,1.0
742260,293.1615295410156,297.1499938964844,293.1499938964844,0.0643054395914077,-1543.130859375,304.1515197753906,0.705829918384552,0.1004021391272544,0.0911757871508598,293.49072265625,297.1499938964844,293.1499938964844,0.0009280751692131,-74.24293518066406,292.4560852050781,0.5515578985214233,0.050000000745058,0.0482288599014282,293.1903076171875,297.1499938964844,293.1499938964844,0.1603439003229141,-2600.041748046875,304.1568603515625,0.9361369609832764,0.2352925688028335,0.1653807461261749,293.1943359375,297.1499938964844,293.1499938964844,0.1749388873577118,-3774.1669921875,304.1545104980469,0.9606116414070128,0.2527853846549988,0.2401073724031448,293.2791748046875,297.1499938964844,293.1499938964844,0.0079379584640264,-2662.732177734375,300.7896728515625,0.5515578985214233,0.050000000745058,0.2287769615650177,291.16070556640625,291.1499938964844,274.8500061035156,271.3415832519531,286.04345703125,293.2791442871094,291.16070556640625,1.0,0.2020933032035827,0.8031958341598511,0.8031958341598511,1.0,1.0,-0.9284828305244446,0.3646888136863708,0.5637940168380737,0.228552833199501,0.0,0.0,0.1652494966983795,28.805803298950195,25.0,-0.0561544746160507,-4789.32958984375,90.92144775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460327148437,304.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1073391884565353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273186802864074,0.1273229420185089,-4.25526877734228e-06,0.0,0.0001089356301235,0.0,0.0,4.987766265869141,0.0,0.0,0.0,0.2740418612957001,4.0,0.0,1.0
742320,293.1615295410156,297.1499938964844,293.1499938964844,0.0643054395914077,-1543.130859375,304.1515197753906,0.705829918384552,0.1004021391272544,0.0911757871508598,293.49072265625,297.1499938964844,293.1499938964844,0.0009280751692131,-74.24293518066406,292.4560852050781,0.5515578985214233,0.050000000745058,0.0482288599014282,293.1903076171875,297.1499938964844,293.1499938964844,0.1603439003229141,-2600.041748046875,304.1568603515625,0.9361369609832764,0.2352925688028335,0.1653807461261749,293.1943359375,297.1499938964844,293.1499938964844,0.1749388873577118,-3774.1669921875,304.1545104980469,0.9606116414070128,0.2527853846549988,0.2401073724031448,293.2791748046875,297.1499938964844,293.1499938964844,0.0079379584640264,-2662.732177734375,300.7896728515625,0.5515578985214233,0.050000000745058,0.2287769615650177,291.16070556640625,291.1499938964844,274.8500061035156,271.3415832519531,286.04345703125,293.2791442871094,291.16070556640625,1.0,0.2020933032035827,0.8031958341598511,0.8031958341598511,1.0,1.0,-0.9284828305244446,0.3646888136863708,0.5637940168380737,0.228552833199501,0.0,0.0,0.1652494966983795,28.805803298950195,25.0,-0.0561544746160507,-4789.32958984375,90.92144775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460327148437,304.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1073391884565353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273186802864074,0.1273229420185089,-4.25526877734228e-06,0.0,0.0001089356301235,0.0,0.0,4.987766265869141,0.0,0.0,0.0,0.2740418612957001,4.0,0.0,1.0
742380,293.1620483398437,297.1499938964844,293.1499938964844,0.0639267191290855,-1536.92138671875,304.1516418457031,0.7085531949996948,0.1000061258673667,0.0908087044954299,293.49957275390625,297.1499938964844,293.1499938964844,0.0008229954983107,-65.83655548095703,292.31365966796875,0.5548935532569885,0.050000000745058,0.048205193132162,293.1971435546875,297.1499938964844,293.1499938964844,0.15837162733078,-2574.3056640625,304.1578369140625,0.9379369616508484,0.2328850775957107,0.1637323349714279,293.193603515625,297.1499938964844,293.1499938964844,0.1740772277116775,-3759.34765625,304.1544494628906,0.96427583694458,0.2518114745616913,0.2391675412654876,293.2799072265625,297.1499938964844,293.1499938964844,0.0078758047893643,-2648.425537109375,300.7428894042969,0.5548935532569885,0.050000000745058,0.228664681315422,291.16082763671875,291.1499938964844,274.8500061035156,271.3459777832031,286.0425109863281,293.2798767089844,291.1608581542969,1.0,0.2005651742219925,0.8032180666923523,0.8032180666923523,1.0,1.0,-0.9247725009918212,0.3633043169975281,0.5614681839942932,0.227055624127388,0.0,0.0,0.1637965589761734,28.146373748779297,25.0,0.1799158304929733,-4771.5673828125,89.16006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,304.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1068742051720619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266063153743744,0.1266105771064758,-4.254069153830642e-06,0.0,0.0001084637260646,0.0,0.0,4.957699298858643,0.0,0.0,0.0,0.2739265859127044,4.0,0.0,1.0
742440,293.1620483398437,297.1499938964844,293.1499938964844,0.0639267191290855,-1536.92138671875,304.1516418457031,0.7085531949996948,0.1000061258673667,0.0908087044954299,293.49957275390625,297.1499938964844,293.1499938964844,0.0008229954983107,-65.83655548095703,292.31365966796875,0.5548935532569885,0.050000000745058,0.048205193132162,293.1971435546875,297.1499938964844,293.1499938964844,0.15837162733078,-2574.3056640625,304.1578369140625,0.9379369616508484,0.2328850775957107,0.1637323349714279,293.193603515625,297.1499938964844,293.1499938964844,0.1740772277116775,-3759.34765625,304.1544494628906,0.96427583694458,0.2518114745616913,0.2391675412654876,293.2799072265625,297.1499938964844,293.1499938964844,0.0078758047893643,-2648.425537109375,300.7428894042969,0.5548935532569885,0.050000000745058,0.228664681315422,291.16082763671875,291.1499938964844,274.8500061035156,271.3459777832031,286.0425109863281,293.2798767089844,291.1608581542969,1.0,0.2005651742219925,0.8032180666923523,0.8032180666923523,1.0,1.0,-0.9247725009918212,0.3633043169975281,0.5614681839942932,0.227055624127388,0.0,0.0,0.1637965589761734,28.146373748779297,25.0,0.1799158304929733,-4771.5673828125,89.16006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,304.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1068742051720619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266063153743744,0.1266105771064758,-4.254069153830642e-06,0.0,0.0001084637260646,0.0,0.0,4.957699298858643,0.0,0.0,0.0,0.2739265859127044,4.0,0.0,1.0
742500,293.1623840332031,297.1499938964844,293.1499938964844,0.0637226328253746,-1533.578369140625,304.1517333984375,0.7094945311546326,0.0997898951172828,0.0906112864613533,293.50445556640625,297.1499938964844,293.1499938964844,0.0007688475889153,-61.50466537475586,292.2402038574219,0.5562323331832886,0.050000000745058,0.0481959320604801,293.2007141113281,297.1499938964844,293.1499938964844,0.1573076248168945,-2560.399169921875,304.1583557128906,0.938134789466858,0.2315859198570251,0.162842646241188,293.1932983398437,297.1499938964844,293.1499938964844,0.1736456602811813,-3751.915771484375,304.1544189453125,0.9655885100364684,0.2513206601142883,0.2386967837810516,293.2803649902344,297.1499938964844,293.1499938964844,0.0078451577574014,-2641.341064453125,300.71923828125,0.5562323331832886,0.050000000745058,0.2286207526922226,291.16094970703125,291.1499938964844,274.8500061035156,271.3481750488281,286.0418395996094,293.2802734375,291.1609802246094,1.0,0.1998964846134185,0.8032291531562805,0.8032291531562805,1.0,1.0,-0.922838807106018,0.3625915646553039,0.5602472424507141,0.2262546718120575,0.0,0.0,0.1630556434392929,27.88018226623535,25.0,0.2643551826477051,-4762.42919921875,88.36875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2556457519531,304.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1066366732120513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262449622154235,0.1262492090463638,-4.253463885106612e-06,0.0,0.0001082226663129,0.0,0.0,4.94246244430542,0.0,0.0,0.0,0.273868203163147,4.0,0.0,1.0
742560,293.1627197265625,297.1499938964844,293.1499938964844,0.0635086894035339,-1530.07666015625,304.1517944335937,0.7101902365684509,0.0995627343654632,0.0904046148061752,293.5095520019531,297.1499938964844,293.1499938964844,0.0007136234198696,-57.086669921875,292.16522216796875,0.5573801398277283,0.050000000745058,0.0481880977749824,293.2043762207031,297.1499938964844,293.1499938964844,0.1561938673257827,-2545.825439453125,304.15887451171875,0.9379160404205322,0.2302261888980865,0.1619108766317367,293.1930236816406,297.1499938964844,293.1499938964844,0.1732131391763687,-3744.462158203125,304.1543884277344,0.9666090607643129,0.250827431678772,0.2382249534130096,293.28082275390625,297.1499938964844,293.1499938964844,0.0078147333115339,-2634.287109375,300.6954650878906,0.5573801398277283,0.050000000745058,0.2285835891962051,291.1610717773437,291.1499938964844,274.8500061035156,271.35040283203125,286.0412292480469,293.281005859375,291.1611022949219,1.0,0.1992797702550888,0.803246259689331,0.803246259689331,1.0,1.0,-0.92085200548172,0.3618653118610382,0.5589867234230042,0.2254190146923065,0.0,0.0,0.1623036861419677,27.64901161193848,25.0,0.3530464768409729,-4753.056640625,87.62507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,304.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.1063965409994125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258795261383056,0.1258837729692459,-4.252853159414372e-06,0.0,0.0001079789653886,0.0,0.0,4.92706298828125,0.0,0.0,0.0,0.2738092243671417,4.0,0.0,1.0
742620,293.16326904296875,297.1499938964844,293.1499938964844,0.0630819648504257,-1523.0989990234375,304.15191650390625,0.7110621929168701,0.0991304218769073,0.0899970084428787,293.5204772949219,297.1499938964844,293.1499938964844,0.0005998302949592,-47.98217391967773,292.0111694335937,0.5591992735862732,0.050000000745058,0.0481758750975132,293.2117919921875,297.1499938964844,293.1499938964844,0.1538235694169998,-2514.742431640625,304.15985107421875,0.9364070296287536,0.2273447215557098,0.1599320471286773,293.19244384765625,297.1499938964844,293.1499938964844,0.1723470389842987,-3729.511474609375,304.1543884277344,0.9679527282714844,0.2498528361320495,0.2372893691062927,293.2818298339844,297.1499938964844,293.1499938964844,0.0077541484497487,-2620.119873046875,300.6475830078125,0.5591992735862732,0.050000000745058,0.2285256087779998,291.1618957519531,291.1499938964844,274.8500061035156,271.35479736328125,286.0429382324219,293.2880859375,291.1620483398437,1.0,0.1981765180826187,0.8032805323600769,0.8032805323600769,1.0,1.0,-0.9167804718017578,0.3603990077972412,0.5563814640045166,0.2236547172069549,0.0,0.0,0.1606742292642593,27.271425247192383,25.0,1.3048516511917114,-4732.865234375,86.25975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,304.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.105909027159214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125110924243927,0.1251151710748672,-4.251602149452083e-06,0.0,0.0001074842002708,0.0,0.0,4.894737243652344,0.0,0.0,0.0,0.2736856937408447,4.0,0.0,1.0
742680,293.16326904296875,297.1499938964844,293.1499938964844,0.0630819648504257,-1523.0989990234375,304.15191650390625,0.7110621929168701,0.0991304218769073,0.0899970084428787,293.5204772949219,297.1499938964844,293.1499938964844,0.0005998302949592,-47.98217391967773,292.0111694335937,0.5591992735862732,0.050000000745058,0.0481758750975132,293.2117919921875,297.1499938964844,293.1499938964844,0.1538235694169998,-2514.742431640625,304.15985107421875,0.9364070296287536,0.2273447215557098,0.1599320471286773,293.19244384765625,297.1499938964844,293.1499938964844,0.1723470389842987,-3729.511474609375,304.1543884277344,0.9679527282714844,0.2498528361320495,0.2372893691062927,293.2818298339844,297.1499938964844,293.1499938964844,0.0077541484497487,-2620.119873046875,300.6475830078125,0.5591992735862732,0.050000000745058,0.2285256087779998,291.1618957519531,291.1499938964844,274.8500061035156,271.35479736328125,286.0429382324219,293.2880859375,291.1620483398437,1.0,0.1981765180826187,0.8032805323600769,0.8032805323600769,1.0,1.0,-0.9167804718017578,0.3603990077972412,0.5563814640045166,0.2236547172069549,0.0,0.0,0.1606742292642593,27.271425247192383,25.0,1.3048516511917114,-4732.865234375,86.25975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,304.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.105909027159214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125110924243927,0.1251151710748672,-4.251602149452083e-06,0.0,0.0001074842002708,0.0,0.0,4.894737243652344,0.0,0.0,0.0,0.2736856937408447,4.0,0.0,1.0
742740,293.1637268066406,297.1499938964844,293.1499938964844,0.062671422958374,-1516.3985595703125,304.1519470214844,0.7114012241363525,0.0987042486667633,0.0896078646183013,293.5323486328125,297.1499938964844,293.1499938964844,0.000503898714669,-37.64470291137695,291.8511047363281,0.560488224029541,0.050000000745058,0.0481673590838909,293.2193298339844,297.1499938964844,293.1499938964844,0.1512812227010727,-2481.306884765625,304.1607971191406,0.9336457848548888,0.2242513000965118,0.1578075587749481,293.19189453125,297.1499938964844,293.1499938964844,0.1714929342269897,-3714.75,304.1543273925781,0.9685474634170532,0.2488898634910583,0.2363709509372711,293.2829284667969,297.1499938964844,293.1499938964844,0.0076940581202507,-2605.95263671875,300.59918212890625,0.560488224029541,0.050000000745058,0.2284852117300033,291.1630554199219,291.1499938964844,274.8500061035156,271.35919189453125,286.04425048828125,293.2961730957031,291.1631774902344,1.0,0.1972126364707946,0.8033148050308228,0.8033148050308228,1.0,1.0,-0.9126023650169371,0.358938455581665,0.5536639094352722,0.2217382788658142,0.0,0.0,0.1588479578495025,26.983980178833008,25.0,1.388850450515747,-4710.6982421875,85.02483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1054092571139335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124245174229145,0.1242494210600853,-4.250222445989493e-06,0.0,0.0001069770005415,0.0,0.0,4.8583984375,0.0,0.0,0.0,0.2735475897789001,4.0,0.0,1.0
742800,293.1637268066406,297.1499938964844,293.1499938964844,0.062671422958374,-1516.3985595703125,304.1519470214844,0.7114012241363525,0.0987042486667633,0.0896078646183013,293.5323486328125,297.1499938964844,293.1499938964844,0.000503898714669,-37.64470291137695,291.8511047363281,0.560488224029541,0.050000000745058,0.0481673590838909,293.2193298339844,297.1499938964844,293.1499938964844,0.1512812227010727,-2481.306884765625,304.1607971191406,0.9336457848548888,0.2242513000965118,0.1578075587749481,293.19189453125,297.1499938964844,293.1499938964844,0.1714929342269897,-3714.75,304.1543273925781,0.9685474634170532,0.2488898634910583,0.2363709509372711,293.2829284667969,297.1499938964844,293.1499938964844,0.0076940581202507,-2605.95263671875,300.59918212890625,0.560488224029541,0.050000000745058,0.2284852117300033,291.1630554199219,291.1499938964844,274.8500061035156,271.35919189453125,286.04425048828125,293.2961730957031,291.1631774902344,1.0,0.1972126364707946,0.8033148050308228,0.8033148050308228,1.0,1.0,-0.9126023650169371,0.358938455581665,0.5536639094352722,0.2217382788658142,0.0,0.0,0.1588479578495025,26.983980178833008,25.0,1.388850450515747,-4710.6982421875,85.02483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1054092571139335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124245174229145,0.1242494210600853,-4.250222445989493e-06,0.0,0.0001069770005415,0.0,0.0,4.8583984375,0.0,0.0,0.0,0.2735475897789001,4.0,0.0,1.0
742860,293.1641845703125,297.1499938964844,293.1499938964844,0.0622514113783836,-1509.5616455078125,304.1520080566406,0.711220383644104,0.0982587411999702,0.0892075225710868,293.545166015625,297.1499938964844,293.1499938964844,0.0004514641768764,-27.061569213867188,291.68377685546875,0.5613257884979248,0.050000000745058,0.0481619015336036,293.2268981933594,297.1499938964844,293.1499938964844,0.1485841125249862,-2445.73095703125,304.16168212890625,0.9297571182250975,0.2209558933973312,0.1555418819189071,293.19140625,297.1499938964844,293.1499938964844,0.1706532537937164,-3700.232177734375,304.154296875,0.9685035943984984,0.2479292452335357,0.2354594320058822,293.2840881347656,297.1499938964844,293.1499938964844,0.007634590845555,-2591.884521484375,300.55010986328125,0.5613257884979248,0.050000000745058,0.2284593135118484,291.16375732421875,291.1499938964844,274.8500061035156,271.3636169433594,286.0448303222656,293.3052978515625,291.163818359375,1.0,0.1963533908128738,0.8033601641654968,0.8033601641654968,1.0,1.0,-0.9082707166671752,0.3574862778186798,0.5507844090461731,0.2196032404899597,0.0,0.0,0.1569616496562957,26.76837730407715,25.0,0.9545970559120178,-4687.78173828125,83.88188934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,304.1900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.104893684387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233432665467262,0.123347520828247,-4.248739060130902e-06,0.0,0.0001064537573256,0.0,0.0,4.820535659790039,0.0,0.0,0.0,0.2734030485153198,4.0,0.0,1.0
742920,293.1641845703125,297.1499938964844,293.1499938964844,0.0622514113783836,-1509.5616455078125,304.1520080566406,0.711220383644104,0.0982587411999702,0.0892075225710868,293.545166015625,297.1499938964844,293.1499938964844,0.0004514641768764,-27.061569213867188,291.68377685546875,0.5613257884979248,0.050000000745058,0.0481619015336036,293.2268981933594,297.1499938964844,293.1499938964844,0.1485841125249862,-2445.73095703125,304.16168212890625,0.9297571182250975,0.2209558933973312,0.1555418819189071,293.19140625,297.1499938964844,293.1499938964844,0.1706532537937164,-3700.232177734375,304.154296875,0.9685035943984984,0.2479292452335357,0.2354594320058822,293.2840881347656,297.1499938964844,293.1499938964844,0.007634590845555,-2591.884521484375,300.55010986328125,0.5613257884979248,0.050000000745058,0.2284593135118484,291.16375732421875,291.1499938964844,274.8500061035156,271.3636169433594,286.0448303222656,293.3052978515625,291.163818359375,1.0,0.1963533908128738,0.8033601641654968,0.8033601641654968,1.0,1.0,-0.9082707166671752,0.3574862778186798,0.5507844090461731,0.2196032404899597,0.0,0.0,0.1569616496562957,26.76837730407715,25.0,0.9545970559120178,-4687.78173828125,83.88188934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,304.1900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.104893684387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233432665467262,0.123347520828247,-4.248739060130902e-06,0.0,0.0001064537573256,0.0,0.0,4.820535659790039,0.0,0.0,0.0,0.2734030485153198,4.0,0.0,1.0
742980,293.16473388671875,297.1499938964844,293.1499938964844,0.0618133060634136,-1502.4468994140625,304.1520690917969,0.7105857133865356,0.0977888479828834,0.0887883752584457,293.55908203125,297.1499938964844,293.1499938964844,0.0003188795235473,-5.556296825408936,291.5087890625,0.5617943406105042,0.050000000745058,0.0481588840484619,293.23443603515625,297.1499938964844,293.1499938964844,0.1457461565732956,-2408.17041015625,304.1625366210937,0.9249019026756288,0.2174771577119827,0.1531465947628021,293.19097900390625,297.1499938964844,293.1499938964844,0.1698216795921325,-3685.8447265625,304.1542358398437,0.9679325222969056,0.2469670325517654,0.2345496267080307,293.2853088378906,297.1499938964844,293.1499938964844,0.0075755850411951,-2577.8623046875,300.5003356933594,0.5617943406105042,0.050000000745058,0.2284450083971023,291.1640930175781,291.1499938964844,274.8500061035156,271.3680114746094,286.0443115234375,293.3155822753906,291.1640930175781,1.0,0.1955714225769043,0.8034055233001709,0.8034055233001709,1.0,1.0,-0.9037798047065736,0.3560564219951629,0.5477234125137329,0.2172054052352905,0.0,0.0,0.1550556868314743,26.608287811279297,25.0,0.4588502943515777,-4664.68896484375,82.8039779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,304.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.1043627187609672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224336996674537,0.122437946498394,-4.247225206199801e-06,0.0,0.0001059148926287,0.0,0.0,4.782377243041992,0.0,0.0,0.0,0.2732570469379425,4.0,0.0,1.0
743040,293.16473388671875,297.1499938964844,293.1499938964844,0.0618133060634136,-1502.4468994140625,304.1520690917969,0.7105857133865356,0.0977888479828834,0.0887883752584457,293.55908203125,297.1499938964844,293.1499938964844,0.0003188795235473,-5.556296825408936,291.5087890625,0.5617943406105042,0.050000000745058,0.0481588840484619,293.23443603515625,297.1499938964844,293.1499938964844,0.1457461565732956,-2408.17041015625,304.1625366210937,0.9249019026756288,0.2174771577119827,0.1531465947628021,293.19097900390625,297.1499938964844,293.1499938964844,0.1698216795921325,-3685.8447265625,304.1542358398437,0.9679325222969056,0.2469670325517654,0.2345496267080307,293.2853088378906,297.1499938964844,293.1499938964844,0.0075755850411951,-2577.8623046875,300.5003356933594,0.5617943406105042,0.050000000745058,0.2284450083971023,291.1640930175781,291.1499938964844,274.8500061035156,271.3680114746094,286.0443115234375,293.3155822753906,291.1640930175781,1.0,0.1955714225769043,0.8034055233001709,0.8034055233001709,1.0,1.0,-0.9037798047065736,0.3560564219951629,0.5477234125137329,0.2172054052352905,0.0,0.0,0.1550556868314743,26.608287811279297,25.0,0.4588502943515777,-4664.68896484375,82.8039779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,304.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.1043627187609672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224336996674537,0.122437946498394,-4.247225206199801e-06,0.0,0.0001059148926287,0.0,0.0,4.782377243041992,0.0,0.0,0.0,0.2732570469379425,4.0,0.0,1.0
743100,293.1650390625,297.1499938964844,293.1499938964844,0.0615862421691417,-1498.7659912109375,304.152099609375,0.7101158499717712,0.0975437387824058,0.088570661842823,293.5664978027344,297.1499938964844,293.1499938964844,0.0003568215470295,-10.52471160888672,291.4178771972656,0.5619117021560669,0.050000000745058,0.0481581427156925,293.2381591796875,297.1499938964844,293.1499938964844,0.1442790329456329,-2388.69970703125,304.16290283203125,0.92216295003891,0.2156745046377182,0.1519039571285247,293.1907958984375,297.1499938964844,293.1499938964844,0.1694079339504242,-3678.68212890625,304.1542358398437,0.9674770832061768,0.2464844435453415,0.2340943664312362,293.28594970703125,297.1499938964844,293.1499938964844,0.007546211592853,-2570.8564453125,300.4752197265625,0.5619117021560669,0.050000000745058,0.2284414917230606,291.16412353515625,291.1499938964844,274.8500061035156,271.3702087402344,286.0435791015625,293.3211975097656,291.16412353515625,1.0,0.19520303606987,0.8034281730651855,0.8034281730651855,1.0,1.0,-0.9014753699302672,0.3553531169891357,0.5461222529411316,0.215901032090187,0.0,0.0,0.1541088372468948,26.545135498046875,25.0,0.223434492945671,-4653.19287109375,82.28336334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27667236328125,304.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1040922626852989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219822615385055,0.1219865083694458,-4.246468961355276e-06,0.0,0.0001056404144037,0.0,0.0,4.763450622558594,0.0,0.0,0.0,0.2731845676898956,4.0,0.0,1.0
743160,293.16534423828125,297.1499938964844,293.1499938964844,0.061353150755167,-1494.99169921875,304.1521301269531,0.7095526456832886,0.097291499376297,0.0883469805121421,293.57421875,297.1499938964844,293.1499938964844,0.0003350854676682,-7.5475029945373535,291.32489013671875,0.5619618892669678,0.050000000745058,0.048157837241888,293.2418518066406,297.1499938964844,293.1499938964844,0.1427825391292572,-2368.800048828125,304.16326904296875,0.9192485213279724,0.2138332277536392,0.1506335586309433,293.19061279296875,297.1499938964844,293.1499938964844,0.1689948290586471,-3671.52734375,304.1542053222656,0.9669219255447388,0.2460005283355713,0.2336383312940597,293.28662109375,297.1499938964844,293.1499938964844,0.0075168958865106,-2563.84521484375,300.44989013671875,0.5619618892669678,0.050000000745058,0.2284400463104248,291.1640930175781,291.1499938964844,274.8500061035156,271.3724365234375,286.0425109863281,293.3271179199219,291.1640625,1.0,0.1948467940092086,0.8034569025039673,0.8034569025039673,1.0,1.0,-0.8991325497627258,0.3546587228775024,0.5444738268852234,0.2145263701677322,0.0,0.0,0.1531714349985122,26.491416931152344,25.0,0.0176074560731649,-4641.7841796875,81.77230072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,304.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1038192063570022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215361282229423,0.1215403750538826,-4.245718628226314e-06,0.0,0.0001053632950061,0.0,0.0,4.744754314422607,0.0,0.0,0.0,0.2731128931045532,4.0,0.0,1.0
743220,293.166015625,297.1499938964844,293.1499938964844,0.0608687847852706,-1487.1624755859375,304.1522216796875,0.7081801295280457,0.0967659205198288,0.0878820419311523,293.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5618980526924133,0.050000000745058,0.0481582954525947,293.2490234375,297.1499938964844,293.1499938964844,0.1397150456905365,-2327.88330078125,304.1639709472656,0.9130285382270812,0.2100504487752914,0.1480208933353424,293.1903381347656,297.1499938964844,293.1499938964844,0.1681689918041229,-3657.212890625,304.1541748046875,0.965560793876648,0.2450278401374817,0.2327231913805008,293.2879638671875,297.1499938964844,293.1499938964844,0.0074583794921636,-2549.78564453125,300.3988037109375,0.5618980526924133,0.050000000745058,0.2284422218799591,291.16387939453125,291.1499938964844,274.8500061035156,271.3768310546875,286.0394897460937,293.3398742675781,291.163818359375,1.0,0.1941622197628021,0.8035143613815308,0.8035143613815308,1.0,1.0,-0.8943432569503784,0.3532979190349579,0.5410453081130981,0.211574986577034,0.0,0.0,0.1513319164514541,26.406471252441406,25.0,-0.2987800240516662,-4619.279296875,80.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1032682955265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206635907292366,0.1206678375601768,-4.244246611051494e-06,0.0,0.0001048041958711,0.0,0.0,4.708216667175293,0.0,0.0,0.0,0.2729727625846863,4.0,0.0,1.0
743280,293.166015625,297.1499938964844,293.1499938964844,0.0608687847852706,-1487.1624755859375,304.1522216796875,0.7081801295280457,0.0967659205198288,0.0878820419311523,293.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5618980526924133,0.050000000745058,0.0481582954525947,293.2490234375,297.1499938964844,293.1499938964844,0.1397150456905365,-2327.88330078125,304.1639709472656,0.9130285382270812,0.2100504487752914,0.1480208933353424,293.1903381347656,297.1499938964844,293.1499938964844,0.1681689918041229,-3657.212890625,304.1541748046875,0.965560793876648,0.2450278401374817,0.2327231913805008,293.2879638671875,297.1499938964844,293.1499938964844,0.0074583794921636,-2549.78564453125,300.3988037109375,0.5618980526924133,0.050000000745058,0.2284422218799591,291.16387939453125,291.1499938964844,274.8500061035156,271.3768310546875,286.0394897460937,293.3398742675781,291.163818359375,1.0,0.1941622197628021,0.8035143613815308,0.8035143613815308,1.0,1.0,-0.8943432569503784,0.3532979190349579,0.5410453081130981,0.211574986577034,0.0,0.0,0.1513319164514541,26.406471252441406,25.0,-0.2987800240516662,-4619.279296875,80.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1032682955265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206635907292366,0.1206678375601768,-4.244246611051494e-06,0.0,0.0001048041958711,0.0,0.0,4.708216667175293,0.0,0.0,0.0,0.2729727625846863,4.0,0.0,1.0
743340,293.16680908203125,297.1499938964844,293.1499938964844,0.0603525228798389,-1478.835205078125,304.15234375,0.7065029144287109,0.0962026044726371,0.0873872712254524,293.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5616490244865417,0.050000000745058,0.0481599643826484,293.2558898925781,297.1499938964844,293.1499938964844,0.1365585327148437,-2285.59228515625,304.16455078125,0.9064871668815612,0.206148162484169,0.1453215926885604,293.1901550292969,297.1499938964844,293.1499938964844,0.1673381328582763,-3642.79248046875,304.1541748046875,0.9639021754264832,0.2440438717603683,0.2318001836538314,293.28936767578125,297.1499938964844,293.1499938964844,0.0073998249135911,-2535.613525390625,300.3470153808594,0.5616490244865417,0.050000000745058,0.228450134396553,291.1636047363281,291.1499938964844,274.8500061035156,271.3812255859375,286.0357666015625,293.35455322265625,291.16357421875,1.0,0.1935064196586609,0.803571879863739,0.803571879863739,1.0,1.0,-0.889413058757782,0.3519636690616607,0.5374493598937988,0.2083785533905029,0.0,0.0,0.1495361328125,26.346614837646484,25.0,-0.3345039784908294,-4597.09521484375,79.7927017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837219238281,304.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1027154698967933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198194473981857,0.1198236867785453,-4.242824616085272e-06,0.0,0.0001042431395035,0.0,0.0,4.672910690307617,0.0,0.0,0.0,0.2728373110294342,4.0,0.0,1.0
743400,293.16680908203125,297.1499938964844,293.1499938964844,0.0603525228798389,-1478.835205078125,304.15234375,0.7065029144287109,0.0962026044726371,0.0873872712254524,293.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5616490244865417,0.050000000745058,0.0481599643826484,293.2558898925781,297.1499938964844,293.1499938964844,0.1365585327148437,-2285.59228515625,304.16455078125,0.9064871668815612,0.206148162484169,0.1453215926885604,293.1901550292969,297.1499938964844,293.1499938964844,0.1673381328582763,-3642.79248046875,304.1541748046875,0.9639021754264832,0.2440438717603683,0.2318001836538314,293.28936767578125,297.1499938964844,293.1499938964844,0.0073998249135911,-2535.613525390625,300.3470153808594,0.5616490244865417,0.050000000745058,0.228450134396553,291.1636047363281,291.1499938964844,274.8500061035156,271.3812255859375,286.0357666015625,293.35455322265625,291.16357421875,1.0,0.1935064196586609,0.803571879863739,0.803571879863739,1.0,1.0,-0.889413058757782,0.3519636690616607,0.5374493598937988,0.2083785533905029,0.0,0.0,0.1495361328125,26.346614837646484,25.0,-0.3345039784908294,-4597.09521484375,79.7927017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837219238281,304.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1027154698967933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198194473981857,0.1198236867785453,-4.242824616085272e-06,0.0,0.0001042431395035,0.0,0.0,4.672910690307617,0.0,0.0,0.0,0.2728373110294342,4.0,0.0,1.0
743460,293.1676940917969,297.1499938964844,293.1499938964844,0.0597950518131256,-1469.86181640625,304.1524963378906,0.7045526504516602,0.0955969169735908,0.0868551060557365,293.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5612570643424988,0.050000000745058,0.0481625720858573,293.262451171875,297.1499938964844,293.1499938964844,0.133325919508934,-2242.073486328125,304.16510009765625,0.8998804688453674,0.2021340578794479,0.1425470858812332,293.1900329589844,297.1499938964844,293.1499938964844,0.1664977073669433,-3628.183349609375,304.1541748046875,0.9619975090026855,0.2430540323257446,0.2308676391839981,293.2908935546875,297.1499938964844,293.1499938964844,0.007341023068875,-2521.255615234375,300.2945251464844,0.5612570643424988,0.050000000745058,0.2284625023603439,291.1634826660156,291.1499938964844,274.8500061035156,271.3856201171875,286.0315246582031,293.3709716796875,291.1634521484375,1.0,0.1928699910640716,0.8036348223686218,0.8036348223686218,1.0,1.0,-0.8843426704406738,0.3506395518779754,0.5337031483650208,0.2049821764230728,0.0,0.0,0.1477479785680771,26.306140899658203,25.0,-0.1714337915182113,-4574.9111328125,78.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1021656170487403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189889833331108,0.1189932227134704,-4.2414417293912265e-06,0.0,0.0001036851099343,0.0,0.0,4.638233661651611,0.0,0.0,0.0,0.2727044820785522,4.0,0.0,1.0
