time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1676940917969,297.1499938964844,293.1499938964844,0.0597950518131256,-1469.86181640625,304.1524963378906,0.7045526504516602,0.0955969169735908,0.0868551060557365,293.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5612570643424988,0.050000000745058,0.0481625720858573,293.262451171875,297.1499938964844,293.1499938964844,0.133325919508934,-2242.073486328125,304.16510009765625,0.8998804688453674,0.2021340578794479,0.1425470858812332,293.1900329589844,297.1499938964844,293.1499938964844,0.1664977073669433,-3628.183349609375,304.1541748046875,0.9619975090026855,0.2430540323257446,0.2308676391839981,293.2908935546875,297.1499938964844,293.1499938964844,0.007341023068875,-2521.255615234375,300.2945251464844,0.5612570643424988,0.050000000745058,0.2284625023603439,291.1634826660156,291.1499938964844,274.8500061035156,271.3856201171875,286.0315246582031,293.3709716796875,291.1634521484375,1.0,0.1928699910640716,0.8036348223686218,0.8036348223686218,1.0,1.0,-0.8843426704406738,0.3506395518779754,0.5337031483650208,0.2049821764230728,0.0,0.0,0.1477479785680771,26.306140899658203,25.0,-0.1714337915182113,-4574.9111328125,78.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1021656170487403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189889833331108,0.1189932227134704,-4.2414417293912265e-06,0.0,0.0001036851099343,0.0,0.0,4.638233661651611,0.0,0.0,0.0,0.2727044820785522,4.0,0.0,1.0
743580,293.16864013671875,297.1499938964844,293.1499938964844,0.059200320392847,-1460.311767578125,304.15264892578125,0.7023841142654419,0.0949558168649673,0.0862899199128151,293.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5607618093490601,0.050000000745058,0.0481658689677715,293.26904296875,297.1499938964844,293.1499938964844,0.1299775391817093,-2196.754638671875,304.1656494140625,0.8929000496864319,0.1979458332061767,0.1396600753068924,293.1896667480469,297.1499938964844,293.1499938964844,0.165686085820198,-3614.068603515625,304.1541442871094,0.9599645733833312,0.2421133816242218,0.2299706637859344,293.29248046875,297.1499938964844,293.1499938964844,0.0072819110937416,-2506.691162109375,300.2413635253906,0.5607618093490601,0.050000000745058,0.2284781485795974,291.1635437011719,291.1499938964844,274.8500061035156,271.3900451660156,286.0270690917969,293.3889465332031,291.1635437011719,1.0,0.1922459900379181,0.8036978244781494,0.8036978244781494,1.0,1.0,-0.879145085811615,0.3493095636367798,0.5298355221748352,0.2014432549476623,0.0,0.0,0.1459423303604126,26.28009605407715,25.0,0.0791002064943313,-4552.47021484375,77.86700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,304.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1016216203570365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181593537330627,0.1181635931134224,-4.240074758854462e-06,0.0,0.0001031330248224,0.0,0.0,4.603644847869873,0.0,0.0,0.0,0.2725721895694732,4.0,0.0,1.0
743640,293.16864013671875,297.1499938964844,293.1499938964844,0.059200320392847,-1460.311767578125,304.15264892578125,0.7023841142654419,0.0949558168649673,0.0862899199128151,293.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5607618093490601,0.050000000745058,0.0481658689677715,293.26904296875,297.1499938964844,293.1499938964844,0.1299775391817093,-2196.754638671875,304.1656494140625,0.8929000496864319,0.1979458332061767,0.1396600753068924,293.1896667480469,297.1499938964844,293.1499938964844,0.165686085820198,-3614.068603515625,304.1541442871094,0.9599645733833312,0.2421133816242218,0.2299706637859344,293.29248046875,297.1499938964844,293.1499938964844,0.0072819110937416,-2506.691162109375,300.2413635253906,0.5607618093490601,0.050000000745058,0.2284781485795974,291.1635437011719,291.1499938964844,274.8500061035156,271.3900451660156,286.0270690917969,293.3889465332031,291.1635437011719,1.0,0.1922459900379181,0.8036978244781494,0.8036978244781494,1.0,1.0,-0.879145085811615,0.3493095636367798,0.5298355221748352,0.2014432549476623,0.0,0.0,0.1459423303604126,26.28009605407715,25.0,0.0791002064943313,-4552.47021484375,77.86700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,304.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1016216203570365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181593537330627,0.1181635931134224,-4.240074758854462e-06,0.0,0.0001031330248224,0.0,0.0,4.603644847869873,0.0,0.0,0.0,0.2725721895694732,4.0,0.0,1.0
743700,293.16912841796875,297.1499938964844,293.1499938964844,0.0588910095393657,-1455.3551025390625,304.1527404785156,0.7012366652488708,0.0946243777871131,0.0859970226883888,293.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5604872703552246,0.050000000745058,0.0481677018105983,293.27227783203125,297.1499938964844,293.1499938964844,0.1282639801502227,-2173.466552734375,304.1659240722656,0.8892636895179749,0.1958049535751342,0.1381775438785553,293.189453125,297.1499938964844,293.1499938964844,0.1652927696704864,-3607.22509765625,304.15411376953125,0.958919644355774,0.2416543960571289,0.2295372933149337,293.29327392578125,297.1499938964844,293.1499938964844,0.0072522382251918,-2499.329345703125,300.2145080566406,0.5604872703552246,0.050000000745058,0.2284868359565735,291.16363525390625,291.1499938964844,274.8500061035156,271.3922424316406,286.0247497558594,293.3983154296875,291.16363525390625,1.0,0.1919371485710144,0.8037292957305908,0.8037292957305908,1.0,1.0,-0.876506507396698,0.3486388027667999,0.5278676748275757,0.1996401399374008,0.0,0.0,0.1450243592262268,26.271074295043945,25.0,0.2002279162406921,-4541.1015625,77.3896713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,304.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1013521701097488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177409142255783,0.1177451536059379,-4.239390818838729e-06,0.0,0.0001028595725074,0.0,0.0,4.586219787597656,0.0,0.0,0.0,0.2725056111812591,4.0,0.0,1.0
743760,293.16961669921875,297.1499938964844,293.1499938964844,0.0585751049220562,-1450.30029296875,304.1528015136719,0.7000575065612793,0.0942871794104576,0.0856985226273536,293.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5602009892463684,0.050000000745058,0.0481696166098117,293.275390625,297.1499938964844,293.1499938964844,0.1265363991260528,-2149.923583984375,304.1661682128906,0.8855636119842529,0.1936456561088562,0.1366793662309646,293.189208984375,297.1499938964844,293.1499938964844,0.164902314543724,-3600.427001953125,304.154052734375,0.9578550457954408,0.241197183728218,0.2291072309017181,293.29412841796875,297.1499938964844,293.1499938964844,0.0072224913164973,-2491.916748046875,300.1875,0.5602009892463684,0.050000000745058,0.2284959256649017,291.16375732421875,291.1499938964844,274.8500061035156,271.3944396972656,286.0223999023437,293.4078063964844,291.16375732421875,1.0,0.1916297823190689,0.8037649989128113,0.8037649989128113,1.0,1.0,-0.8738469481468201,0.3479630053043365,0.5258839726448059,0.1978262513875961,0.0,0.0,0.1440950185060501,26.263992309570312,25.0,0.2914421260356903,-4529.62939453125,76.91372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1010843738913536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173187941312789,0.1173230335116386,-4.238703240844188e-06,0.0,0.0001025877863867,0.0,0.0,4.5686540603637695,0.0,0.0,0.0,0.2724385559558868,4.0,0.0,1.0
743820,293.1705627441406,297.1499938964844,293.1499938964844,0.0579276084899902,-1439.9647216796875,304.1529541015625,0.6976292133331299,0.0935994461178779,0.0850883871316909,293.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5596062541007996,0.050000000745058,0.0481736101210117,293.2811889648437,297.1499938964844,293.1499938964844,0.1230596378445625,-2102.344482421875,304.16656494140625,0.8780373930931091,0.18929024040699,0.1336529403924942,293.1888427734375,297.1499938964844,293.1499938964844,0.1641226559877395,-3586.837158203125,304.1540222167969,0.9556724429130554,0.2402804642915725,0.2282476723194122,293.2958068847656,297.1499938964844,293.1499938964844,0.0071628266014158,-2476.95556640625,300.13299560546875,0.5596062541007996,0.050000000745058,0.2285148650407791,291.1640319824219,291.1499938964844,274.8500061035156,271.3988342285156,286.0174865722656,293.4268798828125,291.1640625,1.0,0.191018208861351,0.8038364052772522,0.8038364052772522,1.0,1.0,-0.8684778213500977,0.3465926051139831,0.5218852162361145,0.1941894143819809,0.0,0.0,0.1422052532434463,26.25409698486328,25.0,0.3778042495250702,-4506.4345703125,75.9659652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,304.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1005531102418899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164644360542297,0.1164686679840087,-4.237314442434581e-06,0.0,0.0001020486233755,0.0,0.0,4.533133506774902,0.0,0.0,0.0,0.2723029851913452,4.0,0.0,1.0
743880,293.1705627441406,297.1499938964844,293.1499938964844,0.0579276084899902,-1439.9647216796875,304.1529541015625,0.6976292133331299,0.0935994461178779,0.0850883871316909,293.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5596062541007996,0.050000000745058,0.0481736101210117,293.2811889648437,297.1499938964844,293.1499938964844,0.1230596378445625,-2102.344482421875,304.16656494140625,0.8780373930931091,0.18929024040699,0.1336529403924942,293.1888427734375,297.1499938964844,293.1499938964844,0.1641226559877395,-3586.837158203125,304.1540222167969,0.9556724429130554,0.2402804642915725,0.2282476723194122,293.2958068847656,297.1499938964844,293.1499938964844,0.0071628266014158,-2476.95556640625,300.13299560546875,0.5596062541007996,0.050000000745058,0.2285148650407791,291.1640319824219,291.1499938964844,274.8500061035156,271.3988342285156,286.0174865722656,293.4268798828125,291.1640625,1.0,0.191018208861351,0.8038364052772522,0.8038364052772522,1.0,1.0,-0.8684778213500977,0.3465926051139831,0.5218852162361145,0.1941894143819809,0.0,0.0,0.1422052532434463,26.25409698486328,25.0,0.3778042495250702,-4506.4345703125,75.9659652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,304.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1005531102418899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164644360542297,0.1164686679840087,-4.237314442434581e-06,0.0,0.0001020486233755,0.0,0.0,4.533133506774902,0.0,0.0,0.0,0.2723029851913452,4.0,0.0,1.0
743940,293.1714172363281,297.1499938964844,293.1499938964844,0.0572651214897632,-1429.42578125,304.153076171875,0.6951342225074768,0.0929002240300178,0.0844662487506866,293.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5589913129806519,0.050000000745058,0.0481777638196945,293.2865295410156,297.1499938964844,293.1499938964844,0.1195619106292724,-2054.198974609375,304.1668701171875,0.8703845143318176,0.1848814934492111,0.1305913478136062,293.18853759765625,297.1499938964844,293.1499938964844,0.163339614868164,-3573.1689453125,304.15399169921875,0.9534229040145874,0.2393566817045211,0.2273823171854019,293.2975158691406,297.1499938964844,293.1499938964844,0.0071029984392225,-2461.83203125,300.0778503417969,0.5589913129806519,0.050000000745058,0.2285345643758773,291.164306640625,291.1499938964844,274.8500061035156,271.4032287597656,286.01226806640625,293.4457092285156,291.164306640625,1.0,0.190409243106842,0.8039078116416931,0.8039078116416931,1.0,1.0,-0.8630462288856506,0.3451945185661316,0.517851710319519,0.1905530840158462,0.0,0.0,0.140280619263649,26.248668670654297,25.0,0.3659031093120575,-4483.00830078125,75.02275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,304.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1000265702605247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155994832515716,0.1156037226319313,-4.235910182615044e-06,0.0,0.0001015142479445,0.0,0.0,4.497214794158936,0.0,0.0,0.0,0.2721659243106842,4.0,0.0,1.0
744000,293.1714172363281,297.1499938964844,293.1499938964844,0.0572651214897632,-1429.42578125,304.153076171875,0.6951342225074768,0.0929002240300178,0.0844662487506866,293.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5589913129806519,0.050000000745058,0.0481777638196945,293.2865295410156,297.1499938964844,293.1499938964844,0.1195619106292724,-2054.198974609375,304.1668701171875,0.8703845143318176,0.1848814934492111,0.1305913478136062,293.18853759765625,297.1499938964844,293.1499938964844,0.163339614868164,-3573.1689453125,304.15399169921875,0.9534229040145874,0.2393566817045211,0.2273823171854019,293.2975158691406,297.1499938964844,293.1499938964844,0.0071029984392225,-2461.83203125,300.0778503417969,0.5589913129806519,0.050000000745058,0.2285345643758773,291.164306640625,291.1499938964844,274.8500061035156,271.4032287597656,286.01226806640625,293.4457092285156,291.164306640625,1.0,0.190409243106842,0.8039078116416931,0.8039078116416931,1.0,1.0,-0.8630462288856506,0.3451945185661316,0.517851710319519,0.1905530840158462,0.0,0.0,0.140280619263649,26.248668670654297,25.0,0.3659031093120575,-4483.00830078125,75.02275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,304.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1000265702605247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155994832515716,0.1156037226319313,-4.235910182615044e-06,0.0,0.0001015142479445,0.0,0.0,4.497214794158936,0.0,0.0,0.0,0.2721659243106842,4.0,0.0,1.0
744060,293.1722106933594,297.1499938964844,293.1499938964844,0.0565951950848102,-1418.805419921875,304.1531677246094,0.6926031112670898,0.0921977162361145,0.0838393792510032,293.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5583639740943909,0.050000000745058,0.0481820255517959,293.2915954589844,297.1499938964844,293.1499938964844,0.1160293743014335,-2005.2720947265625,304.1671447753906,0.8626052141189575,0.1803970485925674,0.1274804025888443,293.18829345703125,297.1499938964844,293.1499938964844,0.1625540405511856,-3559.439208984375,304.1539611816406,0.951120376586914,0.2384296506643295,0.2265125513076782,293.2992248535156,297.1499938964844,293.1499938964844,0.0070430799387395,-2446.562255859375,300.02215576171875,0.5583639740943909,0.050000000745058,0.2285547852516174,291.16455078125,291.1499938964844,274.8500061035156,271.4076538085937,286.0068664550781,293.46417236328125,291.1645812988281,1.0,0.1898010224103927,0.8039872646331787,0.8039872646331787,1.0,1.0,-0.8575451970100403,0.3437537848949432,0.5137913823127747,0.1869481205940246,0.0,0.0,0.1383240222930908,26.247026443481445,25.0,0.3695601522922516,-4459.3974609375,74.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,303.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.0995032638311386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147267520427703,0.11473099142313,-4.234495463606436e-06,0.0,0.0001009831612464,0.0,0.0,4.461016178131104,0.0,0.0,0.0,0.2720277607440948,4.0,0.0,1.0
744120,293.1722106933594,297.1499938964844,293.1499938964844,0.0565951950848102,-1418.805419921875,304.1531677246094,0.6926031112670898,0.0921977162361145,0.0838393792510032,293.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5583639740943909,0.050000000745058,0.0481820255517959,293.2915954589844,297.1499938964844,293.1499938964844,0.1160293743014335,-2005.2720947265625,304.1671447753906,0.8626052141189575,0.1803970485925674,0.1274804025888443,293.18829345703125,297.1499938964844,293.1499938964844,0.1625540405511856,-3559.439208984375,304.1539611816406,0.951120376586914,0.2384296506643295,0.2265125513076782,293.2992248535156,297.1499938964844,293.1499938964844,0.0070430799387395,-2446.562255859375,300.02215576171875,0.5583639740943909,0.050000000745058,0.2285547852516174,291.16455078125,291.1499938964844,274.8500061035156,271.4076538085937,286.0068664550781,293.46417236328125,291.1645812988281,1.0,0.1898010224103927,0.8039872646331787,0.8039872646331787,1.0,1.0,-0.8575451970100403,0.3437537848949432,0.5137913823127747,0.1869481205940246,0.0,0.0,0.1383240222930908,26.247026443481445,25.0,0.3695601522922516,-4459.3974609375,74.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,303.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.0995032638311386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147267520427703,0.11473099142313,-4.234495463606436e-06,0.0,0.0001009831612464,0.0,0.0,4.461016178131104,0.0,0.0,0.0,0.2720277607440948,4.0,0.0,1.0
744180,293.1728820800781,297.1499938964844,293.1499938964844,0.0559249594807624,-1408.2166748046875,304.1532287597656,0.6900731921195984,0.0914998650550842,0.0832148641347885,293.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5577381253242493,0.050000000745058,0.0481863021850585,293.29638671875,297.1499938964844,293.1499938964844,0.1124578788876533,-1955.482177734375,304.1673889160156,0.8547258973121643,0.1758384108543396,0.1243153437972068,293.1880798339844,297.1499938964844,293.1499938964844,0.1617699116468429,-3545.71826171875,304.1539611816406,0.948796570301056,0.2375056445598602,0.2256441861391067,293.3008728027344,297.1499938964844,293.1499938964844,0.006983121857047,-2431.15185546875,299.96600341796875,0.5577381253242493,0.050000000745058,0.2285750657320022,291.16485595703125,291.1499938964844,274.8500061035156,271.4120483398437,286.00146484375,293.4818115234375,291.1648864746094,1.0,0.1891923397779464,0.8040667772293091,0.8040667772293091,1.0,1.0,-0.8519838452339172,0.3422545790672302,0.509729266166687,0.1834247559309005,0.0,0.0,0.1363241076469421,26.247865676879883,25.0,0.4400230646133423,-4435.54736328125,73.14360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.098981536924839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138429790735244,0.1138472110033035,-4.233069375914056e-06,0.0,0.0001004536752589,0.0,0.0,4.424408435821533,0.0,0.0,0.0,0.2718881070613861,4.0,0.0,1.0
744240,293.1728820800781,297.1499938964844,293.1499938964844,0.0559249594807624,-1408.2166748046875,304.1532287597656,0.6900731921195984,0.0914998650550842,0.0832148641347885,293.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5577381253242493,0.050000000745058,0.0481863021850585,293.29638671875,297.1499938964844,293.1499938964844,0.1124578788876533,-1955.482177734375,304.1673889160156,0.8547258973121643,0.1758384108543396,0.1243153437972068,293.1880798339844,297.1499938964844,293.1499938964844,0.1617699116468429,-3545.71826171875,304.1539611816406,0.948796570301056,0.2375056445598602,0.2256441861391067,293.3008728027344,297.1499938964844,293.1499938964844,0.006983121857047,-2431.15185546875,299.96600341796875,0.5577381253242493,0.050000000745058,0.2285750657320022,291.16485595703125,291.1499938964844,274.8500061035156,271.4120483398437,286.00146484375,293.4818115234375,291.1648864746094,1.0,0.1891923397779464,0.8040667772293091,0.8040667772293091,1.0,1.0,-0.8519838452339172,0.3422545790672302,0.509729266166687,0.1834247559309005,0.0,0.0,0.1363241076469421,26.247865676879883,25.0,0.4400230646133423,-4435.54736328125,73.14360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.098981536924839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138429790735244,0.1138472110033035,-4.233069375914056e-06,0.0,0.0001004536752589,0.0,0.0,4.424408435821533,0.0,0.0,0.0,0.2718881070613861,4.0,0.0,1.0
744300,293.17315673828125,297.1499938964844,293.1499938964844,0.0555918775498867,-1402.968017578125,304.1532592773437,0.6888216733932495,0.0911549478769302,0.0829055309295654,293.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5574316382408142,0.050000000745058,0.0481884069740772,293.29864501953125,297.1499938964844,293.1499938964844,0.110662542283535,-1930.3277587890625,304.16748046875,0.850769579410553,0.173539936542511,0.1227167323231697,293.1879577636719,297.1499938964844,293.1499938964844,0.1613794118165969,-3538.879150390625,304.1539306640625,0.9476385712623596,0.2370458394289016,0.2252118587493896,293.3016662597656,297.1499938964844,293.1499938964844,0.0069531574845314,-2423.400146484375,299.9377746582031,0.5574316382408142,0.050000000745058,0.2285850495100021,291.1650390625,291.1499938964844,274.8500061035156,271.41424560546875,285.998779296875,293.4901428222656,291.1650695800781,1.0,0.1888877153396606,0.8041065335273743,0.8041065335273743,1.0,1.0,-0.8491894006729126,0.3414803743362427,0.5077090263366699,0.1817118972539901,0.0,0.0,0.1353041976690292,26.248594284057617,25.0,0.4816713035106659,-4423.517578125,72.67589569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,303.9612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0987206697463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133952960371971,0.1133995279669761,-4.232350420352304e-06,0.0,0.0001001889322651,0.0,0.0,4.405883312225342,0.0,0.0,0.0,0.2718175053596496,4.0,0.0,1.0
744360,293.17340087890625,297.1499938964844,293.1499938964844,0.0552614778280258,-1397.7706298828125,304.1532592773437,0.6875874400138855,0.0908141061663627,0.0825993195176124,293.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5571337342262268,0.050000000745058,0.0481904558837413,293.30078125,297.1499938964844,293.1499938964844,0.1088674813508987,-1905.0919189453125,304.1675720214844,0.8468204736709595,0.1712388098239898,0.1211131885647773,293.1878356933594,297.1499938964844,293.1499938964844,0.1609901636838913,-3532.058837890625,304.1539306640625,0.946490466594696,0.2365874052047729,0.2247808426618576,293.3024597167969,297.1499938964844,293.1499938964844,0.0069232094101607,-2415.6201171875,299.9094543457031,0.5571337342262268,0.050000000745058,0.2285947799682617,291.16522216796875,291.1499938964844,274.8500061035156,271.4164428710937,285.99609375,293.4979858398437,291.1652526855469,1.0,0.1885829865932464,0.8041549921035767,0.8041549921035767,1.0,1.0,-0.8463939428329468,0.3406897783279419,0.5057042241096497,0.1800444275140762,0.0,0.0,0.1342706978321075,26.249080657958984,25.0,0.5050799250602722,-4411.4287109375,72.20990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,303.9494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0984594076871872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129432916641235,0.1129475235939025,-4.231626007822342e-06,0.0,9.992378181777894e-05,0.0,0.0,4.387192249298096,0.0,0.0,0.0,0.2717462480068207,4.0,0.0,1.0
744420,293.1737670898437,297.1499938964844,293.1499938964844,0.054612923413515,-1387.5953369140625,304.1532592773437,0.6851947903633118,0.090148240327835,0.0819997265934944,293.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5565754175186157,0.050000000745058,0.0481943190097808,293.3044738769531,297.1499938964844,293.1499938964844,0.1053063422441482,-1854.772705078125,304.1676330566406,0.8390057682991028,0.166665181517601,0.1179161667823791,293.1876220703125,297.1499938964844,293.1499938964844,0.1602146625518798,-3518.4599609375,304.1539001464844,0.9442409873008728,0.2356714457273483,0.2239206135272979,293.303955078125,297.1499938964844,293.1499938964844,0.0068634548224508,-2400.00537109375,299.8526306152344,0.5565754175186157,0.050000000745058,0.2286131083965301,291.1655578613281,291.1499938964844,274.8500061035156,271.4208374023437,285.9906311035156,293.51171875,291.16558837890625,1.0,0.187974140048027,0.8042519092559814,0.8042519092559814,1.0,1.0,-0.8408311605453491,0.3390614986419678,0.5017696619033813,0.1768744736909866,0.0,0.0,0.1321732401847839,26.247947692871094,25.0,0.4407170116901397,-4387.18896484375,71.28627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,303.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.0979347079992294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120295003056526,0.1120337322354316,-4.230161266605137e-06,0.0,9.939128358382732e-05,0.0,0.0,4.349438190460205,0.0,0.0,0.0,0.2716023623943329,4.0,0.0,1.0
744480,293.1737670898437,297.1499938964844,293.1499938964844,0.054612923413515,-1387.5953369140625,304.1532592773437,0.6851947903633118,0.090148240327835,0.0819997265934944,293.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5565754175186157,0.050000000745058,0.0481943190097808,293.3044738769531,297.1499938964844,293.1499938964844,0.1053063422441482,-1854.772705078125,304.1676330566406,0.8390057682991028,0.166665181517601,0.1179161667823791,293.1876220703125,297.1499938964844,293.1499938964844,0.1602146625518798,-3518.4599609375,304.1539001464844,0.9442409873008728,0.2356714457273483,0.2239206135272979,293.303955078125,297.1499938964844,293.1499938964844,0.0068634548224508,-2400.00537109375,299.8526306152344,0.5565754175186157,0.050000000745058,0.2286131083965301,291.1655578613281,291.1499938964844,274.8500061035156,271.4208374023437,285.9906311035156,293.51171875,291.16558837890625,1.0,0.187974140048027,0.8042519092559814,0.8042519092559814,1.0,1.0,-0.8408311605453491,0.3390614986419678,0.5017696619033813,0.1768744736909866,0.0,0.0,0.1321732401847839,26.247947692871094,25.0,0.4407170116901397,-4387.18896484375,71.28627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,303.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.0979347079992294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120295003056526,0.1120337322354316,-4.230161266605137e-06,0.0,9.939128358382732e-05,0.0,0.0,4.349438190460205,0.0,0.0,0.0,0.2716023623943329,4.0,0.0,1.0
744540,293.1739501953125,297.1499938964844,293.1499938964844,0.0539863817393779,-1377.8006591796875,304.1531982421875,0.6829352974891663,0.0895086750388145,0.0814218372106552,293.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5560831427574158,0.050000000745058,0.0481977500021457,293.3072204589844,297.1499938964844,293.1499938964844,0.1018303483724594,-1805.3245849609373,304.16754150390625,0.8313825130462646,0.1621925085783004,0.1147744730114936,293.1874694824219,297.1499938964844,293.1499938964844,0.1594392508268356,-3504.849609375,304.1539001464844,0.942072570323944,0.2347496598958969,0.223056674003601,293.3053283691406,297.1499938964844,293.1499938964844,0.006803975906223,-2384.348876953125,299.7955627441406,0.5560831427574158,0.050000000745058,0.2286293655633926,291.1657409667969,291.1499938964844,274.8500061035156,271.4252319335937,285.98492431640625,293.5220031738281,291.16571044921875,1.0,0.1873680204153061,0.8043488264083862,0.8043488264083862,1.0,1.0,-0.8353533744812012,0.3373753726482391,0.497978001832962,0.1739731132984161,0.0,0.0,0.1300609409809112,26.24224853515625,25.0,0.2092873007059097,-4363.13525390625,70.37887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,303.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.0974063798785209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111126542091369,0.1111168786883354,-4.228686066198861e-06,0.0,9.88550964393653e-05,0.0,0.0,4.311596393585205,0.0,0.0,0.0,0.2714580595493316,4.0,0.0,1.0
744600,293.1739501953125,297.1499938964844,293.1499938964844,0.0539863817393779,-1377.8006591796875,304.1531982421875,0.6829352974891663,0.0895086750388145,0.0814218372106552,293.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5560831427574158,0.050000000745058,0.0481977500021457,293.3072204589844,297.1499938964844,293.1499938964844,0.1018303483724594,-1805.3245849609373,304.16754150390625,0.8313825130462646,0.1621925085783004,0.1147744730114936,293.1874694824219,297.1499938964844,293.1499938964844,0.1594392508268356,-3504.849609375,304.1539001464844,0.942072570323944,0.2347496598958969,0.223056674003601,293.3053283691406,297.1499938964844,293.1499938964844,0.006803975906223,-2384.348876953125,299.7955627441406,0.5560831427574158,0.050000000745058,0.2286293655633926,291.1657409667969,291.1499938964844,274.8500061035156,271.4252319335937,285.98492431640625,293.5220031738281,291.16571044921875,1.0,0.1873680204153061,0.8043488264083862,0.8043488264083862,1.0,1.0,-0.8353533744812012,0.3373753726482391,0.497978001832962,0.1739731132984161,0.0,0.0,0.1300609409809112,26.24224853515625,25.0,0.2092873007059097,-4363.13525390625,70.37887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,303.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.0974063798785209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111126542091369,0.1111168786883354,-4.228686066198861e-06,0.0,9.88550964393653e-05,0.0,0.0,4.311596393585205,0.0,0.0,0.0,0.2714580595493316,4.0,0.0,1.0
744660,293.1739501953125,297.1499938964844,293.1499938964844,0.0533886216580867,-1368.489990234375,304.15313720703125,0.6808455586433411,0.0889014974236488,0.0808710902929306,293.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5556747913360596,0.050000000745058,0.0482006072998046,293.3087158203125,297.1499938964844,293.1499938964844,0.0985027030110359,-1757.6754150390625,304.167236328125,0.8240354061126709,0.1579062640666961,0.1117465123534202,293.1874389648437,297.1499938964844,293.1499938964844,0.1586569100618362,-3491.1044921875,304.1539001464844,0.9400010704994202,0.2338108867406845,0.2221790105104446,293.3065490722656,297.1499938964844,293.1499938964844,0.0067448834888637,-2368.69140625,299.73834228515625,0.5556747913360596,0.050000000745058,0.2286429405212402,291.1656494140625,291.1499938964844,274.8500061035156,271.4296569824219,285.9787902832031,293.52783203125,291.16558837890625,1.0,0.1867678016424179,0.8044574856758118,0.8044574856758118,1.0,1.0,-0.8300243616104126,0.3356424272060394,0.4943819046020508,0.1713970452547073,0.0,0.0,0.1279782205820083,26.23000717163086,25.0,-0.1918838024139404,-4339.68701171875,69.49492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,303.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.0968751609325409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102102771401405,0.1102145090699195,-4.22722359871841e-06,0.0,9.831596980802716e-05,0.0,0.0,4.274384498596191,0.0,0.0,0.0,0.2713159620761871,4.0,0.0,1.0
744720,293.1739501953125,297.1499938964844,293.1499938964844,0.0533886216580867,-1368.489990234375,304.15313720703125,0.6808455586433411,0.0889014974236488,0.0808710902929306,293.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5556747913360596,0.050000000745058,0.0482006072998046,293.3087158203125,297.1499938964844,293.1499938964844,0.0985027030110359,-1757.6754150390625,304.167236328125,0.8240354061126709,0.1579062640666961,0.1117465123534202,293.1874389648437,297.1499938964844,293.1499938964844,0.1586569100618362,-3491.1044921875,304.1539001464844,0.9400010704994202,0.2338108867406845,0.2221790105104446,293.3065490722656,297.1499938964844,293.1499938964844,0.0067448834888637,-2368.69140625,299.73834228515625,0.5556747913360596,0.050000000745058,0.2286429405212402,291.1656494140625,291.1499938964844,274.8500061035156,271.4296569824219,285.9787902832031,293.52783203125,291.16558837890625,1.0,0.1867678016424179,0.8044574856758118,0.8044574856758118,1.0,1.0,-0.8300243616104126,0.3356424272060394,0.4943819046020508,0.1713970452547073,0.0,0.0,0.1279782205820083,26.23000717163086,25.0,-0.1918838024139404,-4339.68701171875,69.49492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,303.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.0968751609325409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102102771401405,0.1102145090699195,-4.22722359871841e-06,0.0,9.831596980802716e-05,0.0,0.0,4.274384498596191,0.0,0.0,0.0,0.2713159620761871,4.0,0.0,1.0
744780,293.1737365722656,297.1499938964844,293.1499938964844,0.0528285391628742,-1359.798828125,304.15301513671875,0.6789649724960327,0.0883367210626602,0.0803547725081443,293.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5553662776947021,0.050000000745058,0.0482027828693389,293.30865478515625,297.1499938964844,293.1499938964844,0.0953862592577934,-1712.8265380859375,304.16668701171875,0.8170337080955505,0.1538954675197601,0.1088950484991073,293.1875305175781,297.1499938964844,293.1499938964844,0.1578595787286758,-3477.082275390625,304.1539306640625,0.9380365014076232,0.2328438609838485,0.2212761789560318,293.3076171875,297.1499938964844,293.1499938964844,0.0066863284446299,-2353.086669921875,299.6809997558594,0.5553662776947021,0.050000000745058,0.2286532521247863,291.1651306152344,291.1499938964844,274.8500061035156,271.4340515136719,285.9716491699219,293.5276794433594,291.1650085449219,1.0,0.1861776262521743,0.8045660853385925,0.8045660853385925,1.0,1.0,-0.8249135613441467,0.3338768482208252,0.4910367429256439,0.1691962629556656,0.0,0.0,0.1259883493185043,26.209510803222656,25.0,-0.8088092803955078,-4317.4345703125,68.6426010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,303.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.0963443666696548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10934679210186,0.1093510165810585,-4.225806151225697e-06,0.0,9.777728701010346e-05,0.0,0.0,4.23879861831665,0.0,0.0,0.0,0.2711797952651977,4.0,0.0,1.0
744840,293.1737365722656,297.1499938964844,293.1499938964844,0.0528285391628742,-1359.798828125,304.15301513671875,0.6789649724960327,0.0883367210626602,0.0803547725081443,293.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5553662776947021,0.050000000745058,0.0482027828693389,293.30865478515625,297.1499938964844,293.1499938964844,0.0953862592577934,-1712.8265380859375,304.16668701171875,0.8170337080955505,0.1538954675197601,0.1088950484991073,293.1875305175781,297.1499938964844,293.1499938964844,0.1578595787286758,-3477.082275390625,304.1539306640625,0.9380365014076232,0.2328438609838485,0.2212761789560318,293.3076171875,297.1499938964844,293.1499938964844,0.0066863284446299,-2353.086669921875,299.6809997558594,0.5553662776947021,0.050000000745058,0.2286532521247863,291.1651306152344,291.1499938964844,274.8500061035156,271.4340515136719,285.9716491699219,293.5276794433594,291.1650085449219,1.0,0.1861776262521743,0.8045660853385925,0.8045660853385925,1.0,1.0,-0.8249135613441467,0.3338768482208252,0.4910367429256439,0.1691962629556656,0.0,0.0,0.1259883493185043,26.209510803222656,25.0,-0.8088092803955078,-4317.4345703125,68.6426010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,303.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.0963443666696548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10934679210186,0.1093510165810585,-4.225806151225697e-06,0.0,9.777728701010346e-05,0.0,0.0,4.23879861831665,0.0,0.0,0.0,0.2711797952651977,4.0,0.0,1.0
744900,293.17352294921875,297.1499938964844,293.1499938964844,0.0525688268244266,-1355.781982421875,304.1529541015625,0.6781246662139893,0.0880775228142738,0.0801148042082786,293.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5552548170089722,0.050000000745058,0.0482035726308822,293.3079833984375,297.1499938964844,293.1499938964844,0.0939227417111396,-1691.7218017578125,304.16632080078125,0.8136770129203796,0.1520170271396637,0.1075520291924476,293.1876220703125,297.1499938964844,293.1499938964844,0.1574551910161972,-3469.9677734375,304.1539611816406,0.9371015429496764,0.2323492765426635,0.2208140045404434,293.3080749511719,297.1499938964844,293.1499938964844,0.0066573619842529,-2345.34130859375,299.6523132324219,0.5552548170089722,0.050000000745058,0.2286570072174072,291.1646728515625,291.1499938964844,274.8500061035156,271.4362487792969,285.9674072265625,293.524658203125,291.1644592285156,1.0,0.1858877390623092,0.8046203851699829,0.8046203851699829,1.0,1.0,-0.8224643468856812,0.3329881727695465,0.4894761741161346,0.1682513356208801,0.0,0.0,0.1250582933425903,26.195554733276367,25.0,-1.26278817653656,-4307.00048828125,68.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,303.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.0960810780525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089400872588157,0.1089443191885948,-4.225127213430824e-06,0.0,9.751007746672258e-05,0.0,0.0,4.222040176391602,0.0,0.0,0.0,0.2711155414581299,4.0,0.0,1.0
744960,293.1732482910156,297.1499938964844,293.1499938964844,0.052326139062643,-1352.0372314453125,304.1528625488281,0.6773631572723389,0.0878352746367454,0.0798899307847023,293.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5551748871803284,0.050000000745058,0.0482041463255882,293.3068542480469,297.1499938964844,293.1499938964844,0.0925323292613029,-1671.66064453125,304.1658630371094,0.8104314804077148,0.1502373665571212,0.1062743514776229,293.187744140625,297.1499938964844,293.1499938964844,0.1570470482110977,-3462.78515625,304.15399169921875,0.9362024664878844,0.2318465113639831,0.2203442603349685,293.3084716796875,297.1499938964844,293.1499938964844,0.0066286106593906,-2337.639404296875,299.6236572265625,0.5551748871803284,0.050000000745058,0.2286597192287445,291.1640014648437,291.1499938964844,274.8500061035156,271.4384460449219,285.962890625,293.5199890136719,291.16375732421875,1.0,0.1856022924184799,0.8046836853027344,0.8046836853027344,1.0,1.0,-0.8201010823249817,0.3321007788181305,0.4880002737045288,0.1674184799194336,0.0,0.0,0.1241927444934845,26.178804397583008,25.0,-1.7257750034332275,-4297.15771484375,67.83110809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,303.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.095820814371109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085589081048965,0.108563132584095,-4.2244796532031614e-06,0.0,9.724594565341248e-05,0.0,0.0,4.206329822540283,0.0,0.0,0.0,0.2710551023483276,4.0,0.0,1.0
745020,293.1725158691406,297.1499938964844,293.1499938964844,0.0518862940371036,-1345.2698974609375,304.15264892578125,0.6760634183883667,0.0873943865299224,0.079481266438961,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5551089644432068,0.050000000745058,0.048204630613327,293.3031616210937,297.1499938964844,293.1499938964844,0.0899934619665145,-1635.03369140625,304.1648254394531,0.8043272495269775,0.1470095068216323,0.1039403453469276,293.1881408691406,297.1499938964844,293.1499938964844,0.1562116891145706,-3448.072998046875,304.154052734375,0.9345042705535888,0.23080974817276,0.2193771451711654,293.30908203125,297.1499938964844,293.1499938964844,0.0065717389807105,-2322.34130859375,299.56646728515625,0.5551089644432068,0.050000000745058,0.2286620140075683,291.16229248046875,291.1499938964844,274.8500061035156,271.4428405761719,285.953857421875,293.5064392089844,291.1620178222656,1.0,0.1850473284721374,0.8048102855682373,0.8048102855682373,1.0,1.0,-0.8156518340110779,0.3303301930427551,0.4853216409683227,0.1661055237054824,0.0,0.0,0.1226646676659584,26.13731384277344,25.0,-2.3137285709381104,-4279.31591796875,67.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799072265625,303.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.0953155905008316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078848466277122,0.1078890711069107,-4.223310952511383e-06,0.0,9.6733208920341e-05,0.0,0.0,4.178544521331787,0.0,0.0,0.0,0.2709477841854095,4.0,0.0,1.0
745080,293.1725158691406,297.1499938964844,293.1499938964844,0.0518862940371036,-1345.2698974609375,304.15264892578125,0.6760634183883667,0.0873943865299224,0.079481266438961,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5551089644432068,0.050000000745058,0.048204630613327,293.3031616210937,297.1499938964844,293.1499938964844,0.0899934619665145,-1635.03369140625,304.1648254394531,0.8043272495269775,0.1470095068216323,0.1039403453469276,293.1881408691406,297.1499938964844,293.1499938964844,0.1562116891145706,-3448.072998046875,304.154052734375,0.9345042705535888,0.23080974817276,0.2193771451711654,293.30908203125,297.1499938964844,293.1499938964844,0.0065717389807105,-2322.34130859375,299.56646728515625,0.5551089644432068,0.050000000745058,0.2286620140075683,291.16229248046875,291.1499938964844,274.8500061035156,271.4428405761719,285.953857421875,293.5064392089844,291.1620178222656,1.0,0.1850473284721374,0.8048102855682373,0.8048102855682373,1.0,1.0,-0.8156518340110779,0.3303301930427551,0.4853216409683227,0.1661055237054824,0.0,0.0,0.1226646676659584,26.13731384277344,25.0,-2.3137285709381104,-4279.31591796875,67.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799072265625,303.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.0953155905008316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078848466277122,0.1078890711069107,-4.223310952511383e-06,0.0,9.6733208920341e-05,0.0,0.0,4.178544521331787,0.0,0.0,0.0,0.2709477841854095,4.0,0.0,1.0
745140,293.171630859375,297.1499938964844,293.1499938964844,0.051493901759386,-1339.2476806640625,304.15240478515625,0.6750235557556152,0.0870009660720825,0.0791171640157699,293.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5551621913909912,0.050000000745058,0.0482042804360389,293.2984619140625,297.1499938964844,293.1499938964844,0.0877279117703437,-1602.3739013671875,304.1636657714844,0.798840343952179,0.1440812200307846,0.1018599271774292,293.1881103515625,297.1499938964844,293.1499938964844,0.1553945094347,-3433.677490234375,304.154052734375,0.933028519153595,0.2298487275838852,0.2184329032897949,293.3094787597656,297.1499938964844,293.1499938964844,0.0065155238844454,-2307.094970703125,299.5096435546875,0.5551621913909912,0.050000000745058,0.2286603450775146,291.16064453125,291.1499938964844,274.8500061035156,271.4472351074219,285.946533203125,293.48980712890625,291.1604309082031,1.0,0.1845170706510543,0.8049368858337402,0.8049368858337402,1.0,1.0,-0.8115822076797485,0.3285590708255768,0.4830231070518493,0.1652878522872924,0.0,0.0,0.1213605403900146,26.08668327331543,25.0,-2.124903678894043,-4263.3681640625,66.35943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,303.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.0948409065604209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073162332177162,0.1073204576969146,-4.2223205127811525e-06,0.0,9.625146049074829e-05,0.0,0.0,4.155120849609375,0.0,0.0,0.0,0.2708570957183838,4.0,0.0,1.0
745200,293.171630859375,297.1499938964844,293.1499938964844,0.051493901759386,-1339.2476806640625,304.15240478515625,0.6750235557556152,0.0870009660720825,0.0791171640157699,293.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5551621913909912,0.050000000745058,0.0482042804360389,293.2984619140625,297.1499938964844,293.1499938964844,0.0877279117703437,-1602.3739013671875,304.1636657714844,0.798840343952179,0.1440812200307846,0.1018599271774292,293.1881103515625,297.1499938964844,293.1499938964844,0.1553945094347,-3433.677490234375,304.154052734375,0.933028519153595,0.2298487275838852,0.2184329032897949,293.3094787597656,297.1499938964844,293.1499938964844,0.0065155238844454,-2307.094970703125,299.5096435546875,0.5551621913909912,0.050000000745058,0.2286603450775146,291.16064453125,291.1499938964844,274.8500061035156,271.4472351074219,285.946533203125,293.48980712890625,291.1604309082031,1.0,0.1845170706510543,0.8049368858337402,0.8049368858337402,1.0,1.0,-0.8115822076797485,0.3285590708255768,0.4830231070518493,0.1652878522872924,0.0,0.0,0.1213605403900146,26.08668327331543,25.0,-2.124903678894043,-4263.3681640625,66.35943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,303.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.0948409065604209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073162332177162,0.1073204576969146,-4.2223205127811525e-06,0.0,9.625146049074829e-05,0.0,0.0,4.155120849609375,0.0,0.0,0.0,0.2708570957183838,4.0,0.0,1.0
745260,293.1706848144531,297.1499938964844,293.1499938964844,0.0511384531855583,-1333.7958984375,304.1521911621094,0.6741966605186462,0.0866487026214599,0.078790545463562,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5553109645843506,0.050000000745058,0.0482032634317874,293.2933959960937,297.1499938964844,293.1499938964844,0.0856004059314727,-1571.7259521484375,304.16265869140625,0.7937444448471069,0.1413469165563583,0.0999115705490112,293.1873474121094,297.1499938964844,293.1499938964844,0.1546984612941742,-3421.435546875,304.15386962890625,0.9319533705711364,0.2290388792753219,0.2176404893398285,293.3096923828125,297.1499938964844,293.1499938964844,0.0064597683958709,-2291.7998046875,299.4534912109375,0.5553109645843506,0.050000000745058,0.2286555171012878,291.1596374511719,291.1499938964844,274.8500061035156,271.4516296386719,285.94146728515625,293.4722900390625,291.1595153808594,1.0,0.1840154230594635,0.8050737380981445,0.8050737380981445,1.0,1.0,-0.807893693447113,0.3268285691738128,0.4810651242733001,0.1648650914430618,0.0,0.0,0.1201497912406921,26.02912139892578,25.0,-1.367427110671997,-4248.38818359375,65.70494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.0944067239761352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068049222230911,0.1068091467022895,-4.221465133014135e-06,0.0,9.581082122167572e-05,0.0,0.0,4.1341071128845215,0.0,0.0,0.0,0.2707761824131012,4.0,0.0,1.0
